Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.536747,59.73066,35.86821,6.641279,6.641279,0,-1,0,6.641279,113.4834,0.5459275,0,0,7.536747,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1253777,7.305407,6.029398,0,37.13573
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.0296,52.41069,37.25319,5.354944,5.354944,0,-1,0,5.354944,93.92442,8.881784E-16,0,0,5.0296,5.636783,5.354944,0,0,0,29.59898,0,0.607183,-0.607183,38.36005,98.35891,0.1253777,5.890438,4.02368,0,34.62858
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.822189,52.61922,38.06669,4.191469,4.191469,0,-1,0,4.191469,115.0477,0,0,0,4.822189,4.412073,4.191469,0,0,0.6746479,28.99179,0.4101167,0,0.4101167,38.74912,99.35652,0.1253695,4.610616,3.857751,0,33.81398
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.18321,54.15131,38.34907,4.676342,4.676342,0,-1,0,4.676342,110.839,0,0,0,5.18321,4.922465,4.676342,0,0,0.2645311,29.3609,0.2607455,0,0.2607455,38.99649,99.99079,0.1253643,5.143976,4.146568,0,34.54411
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.70334,52.9952,38.7659,2.784295,2.784295,0,-1,0,2.784295,168.9239,1.768717,0,0,4.70334,2.930837,2.784295,0,0,0.003785602,29.59557,0.003785602,0,0.003785602,39.00008,100,0.1253643,3.062725,3.762672,0,34.29891
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.591738,45.95211,38.46336,6.562121,6.562121,0,-1,0,6.562121,39.49542,0,8.881784E-16,0,2.591738,6.907496,6.562121,0,0,0,29.59898,0,4.315758,-4.315758,34.45087,88.33539,0.1253643,7.218333,2.07339,0,32.19072
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4731641,38.63267,37.32714,3.992244,3.992244,0,-1,0,3.992244,11.85209,0,4.440892E-16,0,0.4731641,4.202362,3.992244,0,0,4.795287,25.28322,0,3.729198,-3.729198,30.51995,78.25613,0.1253643,4.391469,0.3785313,0,25.75638
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,36.30522,36.30522,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.938841,21.55402,0,5.810535,-5.810535,24.39511,62.55143,0.1253643,6.07201,0,0,21.55402
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,35.37742,35.37742,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.39499,15.74349,0,3.802415,-3.802415,20.38701,52.27428,0.1253643,3.973523,0,0,15.74349
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,34.33532,34.33532,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.6199,11.94107,0,2.93829,-2.93829,17.28978,44.33268,0.1253643,3.070513,0,0,11.94107
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,33.41425,33.41425,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.88466,9.002782,0,2.223833,-2.223833,14.94565,38.32211,0.1253643,2.323906,0,0,9.002782
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,32.72848,32.72848,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.35559,6.778948,0,0.04770406,-0.04770406,14.89537,38.19318,0.1253643,0.04985074,0,0,6.778948
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.1839,32.1839,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.40859,6.731244,0,0.6585521,-0.6585521,14.20119,36.41325,0.1253643,0.6881869,0,0,6.731244
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,31.65277,31.65277,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.14032,6.072692,0,1.913381,-1.913381,12.18431,31.24177,0.1253643,1.999483,0,0,6.072692
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.12164,31.12164,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.2663,4.159311,0,1.417922,-1.417922,10.68969,27.40941,0.1253643,1.481729,0,0,4.159311
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.80565,30.80565,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.84177,2.741389,0,0.4906013,-0.4906013,10.17255,26.08342,0.1253643,0.5126784,0,0,2.741389
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.48293,30.48293,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.38688,2.250787,0,0.5766155,-0.5766155,9.564748,24.52494,0.1253643,0.6025631,0,0,2.250787
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.18039,30.18039,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.02756,1.674172,0,0.397776,-0.397776,9.145455,23.44984,0.1253643,0.4156759,0,0,1.674172
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.99214,29.99214,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.46954,1.276396,8.36,0,8.36,17.07645,43.78568,0.1255133,1.40033,0,12,1.276396
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4097925,30.8418,29.76356,7.932763,7.932763,12,0,3.372,7.932763,5.165823,0,0,0,0.4097925,0,0,4.067237,3.863875,23.10954,8.800396,4.273667,0,4.273667,21.1308,54.18144,0.1256268,8.72604,0.327834,12,9.210188
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.227527,33.59198,30.30813,6.352427,6.352427,12,0,3.372,6.352427,19.32375,0,0,0,1.227527,0,0,5.647573,5.365194,18.83587,12.6467,6.592722,0,6.592722,27.38521,70.21835,0.1257988,6.987669,0.9820218,12,13.87422
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.098201,34.53355,31.57882,4.086692,4.086692,0,-1,0,4.086692,26.87263,0,8.881784E-16,0,1.098201,4.301781,4.086692,0,0,12.24315,18.58015,0,3.203579,-3.203579,24.00834,61.55972,0.1257988,4.495361,0.8785611,0,19.67835
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.53921,37.24156,33.03102,2.220344,2.220344,0,-1,0,2.220344,69.32306,0,0,0,1.53921,2.337204,2.220344,0,0,15.80268,15.37657,0,0.7979938,-0.7979938,23.16718,59.40291,0.1257988,2.442378,1.231368,0,16.91578
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.928886,39.8108,34.44962,2.17242,2.17242,0,-1,0,2.17242,88.78976,0,0,0,1.928886,2.286758,2.17242,0,0,16.68934,14.57857,0,0.3578715,-0.3578715,22.78995,58.43565,0.1257988,2.389662,1.543109,0,16.50746
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.569377,40.18662,35.81442,5.319354,5.319354,0,-1,0,5.319354,29.50315,0,0,0,1.569377,5.59932,5.319354,0,0,17.08698,14.2207,0,4.029943,-4.029943,18.54202,47.54354,0.1257988,5.85129,1.255502,0,15.79008
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.379165,44.00233,37.21285,1.860239,1.860239,0,-1,0,1.860239,127.8957,0,0,0,2.379165,1.958146,1.860239,0,0,21.56469,10.19076,0.421019,0,0.421019,18.94143,48.56768,0.1257904,2.046263,1.903332,0,12.56992
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.908709,43.45437,38.02635,0.8525555,0.8525555,0,-1,0,0.8525555,223.8809,0,0,0,1.908709,0.8974268,0.8525555,0,0,21.14367,10.56967,1.011282,0,1.011282,19.90082,51.02763,0.1257703,0.9378111,1.526967,0,12.47838
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.001663,44.02162,38.30873,0.329497,0.329497,0,-1,0,0.329497,607.4905,0,0,0,2.001663,0.346839,0.329497,0,0,20.13239,11.47983,1.654824,0,1.654824,21.47072,55.05302,0.1257374,0.3624467,1.60133,0,13.48149
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8839186,41.21067,38.73229,6.724793,6.724793,0,-1,0,6.724793,13.14417,0,8.881784E-16,0,0.8839186,7.07873,6.724793,0,0,18.47756,12.96917,0,6.194812,-6.194812,14.94082,38.30971,0.1257374,7.397273,0.7071348,0,13.85309
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.106349,41.49018,38.38268,5.29954,5.29954,0,-1,0,5.29954,20.87632,0,8.881784E-16,0,1.106349,5.578463,5.29954,0,0,25.36069,6.774359,0,4.472115,-4.472115,10.22679,26.2225,0.1257374,5.829494,0.8850791,0,7.880708
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4699447,38.56271,37.26663,10.44932,2.633579,0,-1,0,2.633579,17.84433,0,7.815738,9.217828,0.4699447,2.772189,2.633579,0,0,30.3297,2.302244,0,2.302244,-2.302244,7.800015,20,0.1257374,11.49425,0.3759558,0,2.772189
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,36.25143,36.25143,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.30171,34.30171,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,32.71503,32.71503,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.14356,32.14356,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,31.6326,31.6326,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.78548,30.78548,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.46277,30.46277,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257374,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.99214,29.99214,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125862,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.699322,31.61214,29.76356,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.88106,0,0,0,0.699322,0,0,8.8,8.36,24.52775,7.524,9.059322,0,9.059322,24.32544,62.37279,0.1260027,1.573727,0.5594577,12,8.223322
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.542504,34.44253,30.29469,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,598.9448,0,0,0,1.542504,0,0,8.8,8.36,15.46843,15.67739,9.902504,0,9.902504,33.71978,86.46079,0.1260744,0.2832907,1.234003,12,17.21989
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.681391,41.92734,31.55865,4.70818,4.70818,0,-1,0,4.70818,78.19137,0,0,0,3.681391,4.95598,4.70818,0,0,5.565927,24.58964,0,1.274589,-1.274589,32.37624,83.01584,0.1260744,5.178998,2.945113,0,28.27103
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.070325,51.13837,32.99741,4.474065,4.474065,0,-1,0,4.474065,135.6781,0,0,0,6.070325,4.709542,4.474065,0,0,6.982137,23.31505,1.360783,0,1.360783,33.66719,86.32597,0.1260474,4.921471,4.85626,0,29.38538
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.414783,44.20716,34.44962,0,0,0,-1,0,0,0,0,0,0,3.414783,0,0,0,0,5.621354,24.53976,3.414783,0,3.414783,36.90674,94.63248,0.1259797,0,2.731827,0,27.95454
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.888714,50.34863,35.81442,8.107685,8.107685,0,-1,0,8.107685,60.29728,0,0,0.558454,4.888714,8.534406,8.107685,0,0,2.20657,27.61306,0,3.645692,-3.645692,33.06385,84.77892,0.1259797,8.918454,3.910971,0,32.50178
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.9664,45.75308,37.19268,0,0,0,-1,0,0,0,0,0,0,2.9664,0,0,0,0,6.257339,23.96737,2.9664,0,2.9664,35.87802,91.99474,0.1259209,0,2.37312,0,26.93377
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.173404,44.19595,37.98602,0,0,0,-1,0,0,0,0,0,0,2.173404,0,0,0,0,3.290939,26.63713,2.173404,0,2.173404,37.93989,97.28158,0.1258779,0,1.738723,0,28.81054
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.032662,50.25708,38.27511,6.208212,6.208212,0,-1,0,6.208212,64.9569,0,8.881784E-16,0,4.032662,6.53496,6.208212,0,0,1.117535,28.5932,0,2.502298,-2.502298,35.30224,90.51838,0.1258779,6.829033,3.22613,0,32.62586
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.641829,46.33764,38.68523,5.449512,5.449512,0,-1,0,5.449512,48.47826,0,0,0,2.641829,5.736329,5.449512,0,0,3.897867,26.0909,0,3.0945,-3.0945,32.04035,82.15457,0.1258779,5.994463,2.113463,0,28.73273
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6111339,40.07059,38.36924,0,0,0,-1,0,0,0,0,0,0,0.6111339,0,0,0,0,7.3362,22.9964,0.6111339,0,0.6111339,32.62012,83.64117,0.1258658,0,0.4889071,0,23.60753
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1783165,37.72225,37.23302,3.608014,3.608014,0,-1,0,3.608014,4.942233,0,0,0,0.1783165,3.79791,3.608014,0,0,6.725066,23.54642,0,3.619593,-3.619593,28.80473,73.85815,0.1258658,3.968816,0.1426532,0,23.72474
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,36.23126,36.23126,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,10.74684,19.92682,0,6.857679,-6.857679,21.57611,55.32323,0.1258658,7.166275,0,0,19.92682
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,35.30346,35.30346,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,18.36648,13.06915,0,0.1737047,-0.1737047,21.393,54.85375,0.1258658,0.1815214,0,0,13.06915
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,34.26137,34.26137,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,18.55948,12.89544,0,3.184053,-3.184053,18.03672,46.2479,0.1258658,3.327336,0,0,12.89544
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,33.33357,33.33357,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,22.09732,9.711389,0,0.3189567,-0.3189567,17.70051,45.38583,0.1258658,0.3333097,0,0,9.711389
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,32.65453,32.65453,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,22.45172,9.392431,0,1.51353,-1.51353,16.10511,41.29506,0.1258658,1.581639,0,0,9.392431
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.10995,32.10995,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,24.13342,7.878901,0,0.6855364,-0.6855364,15.38249,39.4422,0.1258658,0.7163855,0,0,7.878901
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,31.59899,31.59899,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,24.89512,7.193365,0,0.02981441,-0.02981441,15.35106,39.36162,0.1258658,0.03115605,0,0,7.193365
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.08802,31.08802,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,24.92825,7.163551,0,1.69479,-1.69479,13.5646,34.78094,0.1258658,1.771055,0,0,7.163551
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.76531,30.76531,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,26.81135,5.468761,0,0.5986133,-0.5986133,12.9336,33.16302,0.1258658,0.6255509,0,0,5.468761
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,30.4426,30.4426,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,27.47648,4.870148,0,0.7818226,-0.7818226,12.10949,31.04991,0.1258658,0.8170046,0,0,4.870148
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.16022,30.16022,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,28.34517,4.088325,0,1.355981,-1.355981,10.68016,27.38497,0.1258658,1.417,0,0,4.088325
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.97197,29.97197,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,29.85181,2.732345,0,1.2371,-1.2371,9.376142,24.04134,0.1258658,1.29277,0,0,2.732345
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.688888,34.30112,29.76356,0.7996253,0.7996253,0,0,0,0.7996253,211.2099,0,0,0,1.688888,0.8417108,0.7996253,0,0,31.22637,1.495244,0.8471768,0,0.8471768,10.17984,26.10211,0.125849,0.8795878,1.35111,0,3.184132
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.398179,39.7352,30.29469,4.316446,4.316446,12,0,3.372,4.316446,78.7263,0,0,0,3.398179,0,0,7.683554,7.299376,30.37919,2.257703,10.69755,0,10.69755,20.32844,52.12409,0.1260348,4.748091,2.718543,12,5.655882
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.268342,50.15013,31.53848,2.407291,2.407291,0,-1,0,2.407291,260.3899,0,0,0,6.268342,2.53399,2.407291,0,0,19.68164,11.8855,3.734352,0,3.734352,23.87115,61.20796,0.1259609,2.64802,5.014674,0,18.15384
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.020893,50.94796,32.97724,0.2420426,0.2420426,0,-1,0,0.2420426,2487.534,0,0,0,6.020893,0.2547817,0.2420426,0,0,15.94729,15.24642,5.766111,0,5.766111,29.34137,75.23412,0.1258471,0.2662469,4.816714,0,21.26731
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.526539,61.82611,34.43617,6.563366,6.563366,0,-1,0,6.563366,129.9111,0,0,0,8.526539,6.908806,6.563366,0,0,10.18118,20.43592,1.617732,0,1.617732,30.87608,79.16928,0.1258152,7.219703,6.821231,0,28.96246
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.117723,65.94254,35.79425,1.676179,1.676179,0,-1,0,1.676179,543.9589,0,0,0,9.117723,1.764399,1.676179,0,0,8.563444,21.89188,7.353325,0,7.353325,37.85206,97.05637,0.1256705,1.843797,7.294179,0,31.0096
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.766866,62.18437,37.17251,2.619178,2.619178,0,-1,0,2.619178,296.5383,3.799717,0,0,7.766866,2.75703,2.619178,0,0,1.210119,28.50987,1.210119,0,1.210119,39.00008,100,0.1256467,2.881096,6.213493,0,36.27674
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.793323,63.25035,37.96585,4.01332,4.01332,0,-1,0,4.01332,194.1864,3.568775,0,0,7.793323,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1256467,4.414653,6.234659,0,37.3923
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.925514,56.59973,38.23477,0.8852245,0.8852245,0,-1,0,0.8852245,669.3799,4.993699,0,0,5.925514,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1256467,0.9737469,4.740411,0,35.52449
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.957942,53.72406,38.65161,9.138567,8.36,0,-1,0,8.36,59.30553,0,0.7785667,1.692423,4.957942,8.8,8.36,0,0,0,29.59898,0,3.842057,-3.842057,34.9502,89.6157,0.1256467,10.05242,3.966354,0,34.55692
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.919662,46.7906,38.30873,3.177475,3.177475,0,-1,0,3.177475,91.88622,0,0,0,2.919662,3.344711,3.177475,0,0,4.268953,25.75692,0,0.4250488,-0.4250488,34.50215,88.46688,0.1256467,3.495223,2.33573,0,28.67658
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4619402,38.44559,37.17251,8.138322,8.138322,0,-1,0,8.138322,5.676111,0,1.776357E-15,0.5921545,0.4619402,8.566655,8.138322,0,0,4.741229,25.33187,0,8.104714,-8.104714,25.95903,66.56149,0.1256467,8.952154,0.3695521,0,25.79381
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,36.17075,36.17075,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,13.74647,17.22716,0,3.851361,-3.851361,21.89934,56.15205,0.1256467,4.024672,0,0,17.22716
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,35.24968,35.24968,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.02576,13.3758,0,3.733171,-3.733171,17.96424,46.06205,0.1256467,3.901164,0,0,13.3758
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,34.22775,34.22775,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.17373,9.642625,0,3.185691,-3.185691,14.60622,37.45177,0.1256467,3.329047,0,0,9.642625
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.29995,33.29995,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.71338,6.456934,0,0.6298365,-0.6298365,13.94232,35.74945,0.1256467,0.6581792,0,0,6.456934
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,32.63436,32.63436,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.4132,5.827097,0,0.5068645,-0.5068645,13.40803,34.37951,0.1256467,0.5296734,0,0,5.827097
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.08978,32.08978,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,26.97638,5.320233,0,1.196074,-1.196074,12.14726,31.14676,0.1256467,1.249898,0,0,5.320233
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.55865,31.55865,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.30536,4.124159,0,0.6150041,-0.6150041,11.49899,29.48453,0.1256467,0.6426793,0,0,4.124159
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98869,3.509155,0,0,0,11.49899,29.48453,0.1256467,0,0,0,3.509155
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.74514,30.74514,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,28.98869,3.509155,0,0.8832204,-0.8832204,10.56799,27.09736,0.1256467,0.9229653,0,0,3.509155
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,30.4426,30.4426,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,29.97005,2.625934,0,1.518037,-1.518037,8.967841,22.99442,0.1256467,1.586349,0,0,2.625934
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.14005,30.14005,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,31.65676,1.107897,0,1.000845,-1.000845,7.912858,20.28934,0.1256467,1.045883,0,0,1.107897
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.95181,29.95181,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.76881,0.1070516,8.36,0,8.36,15.84385,40.62518,0.1257461,0.2206721,0,12,0.1070516
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.006717,35.16327,29.74339,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.006717,0,0,8.8,8.36,24.40881,7.631052,10.36672,0,10.36672,25.67858,65.84238,0.1257971,0,1.605374,12,9.637769
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.532651,43.13879,30.27452,5.131596,5.131596,11.52638,0,3.252175,5.131596,88.32829,0,0,0,4.532651,0,0,6.394787,6.075048,14.04209,16.9611,10.6077,0,10.6077,35.74193,91.64578,0.1259626,5.644755,3.626121,12,21.49375
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.332878,50.34567,31.51831,7.254216,7.254216,0,-1,0,7.254216,87.29926,8.881784E-16,0,0,6.332878,7.636017,7.254216,0,0,3.434392,26.50803,0,1.30314,-1.30314,34.3683,88.12366,0.1259626,7.979638,5.066302,0,32.8409
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.387341,55.7167,32.95707,4.863672,4.863672,0,-1,0,4.863672,151.8881,0,0,0,7.387341,5.119655,4.863672,0,0,4.882325,25.20489,2.267685,0,2.267685,36.51961,93.63985,0.1259181,5.350039,5.909873,0,32.59223
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.189777,56.71696,34.416,2.514713,2.514713,0,-1,0,2.514713,285.9085,1.928072,0,0,7.189777,2.647066,2.514713,0,0,2.61464,27.2458,2.61464,0,2.61464,39.00008,100,0.1258669,2.766184,5.751822,0,34.43558
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.009852,61.43442,35.77409,7.744381,7.744381,0,-1,0,7.744381,103.4279,0,0,0.1588191,8.009852,8.15198,7.744381,0,0,0,29.59898,0,0.1421275,-0.1421275,38.85026,99.61586,0.1258669,8.518819,6.407882,0,37.60883
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.624,61.61366,37.15906,1.008555,1.008555,0,-1,0,1.008555,755.9333,6.404444,0,0,7.624,1.061636,1.008555,0,0,0.1579195,29.45685,0.1579195,0,0.1579195,39.00008,100,0.1258638,1.10941,6.0992,0,37.08085
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.408719,65.71056,37.9524,1.674331,1.674331,0,-1,0,1.674331,502.2138,6.646266,0,0,8.408719,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1258638,1.841764,6.726975,0,38.0077
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.160414,53.92344,38.2146,3.784362,3.784362,0,-1,0,3.784362,136.3615,1.176875,0,0,5.160414,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1258638,4.162799,4.128331,0,34.75939
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.57415,49.17636,38.63144,2.956823,2.956823,0,-1,0,2.956823,120.8781,0.4617053,0,0,3.57415,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1258638,3.252505,2.85932,0,33.17313
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.475851,45.43916,38.30873,8.622526,8.36,0,-1,0,8.36,29.61544,0,0.2625261,1.124779,2.475851,8.8,8.36,0,0,0,29.59898,0,6.324149,-6.324149,32.33384,82.90711,0.1258638,9.484778,1.980681,0,32.07483
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4501237,38.41277,37.17251,0,0,0,-1,0,0,0,0,0,0,0.4501237,0,0,0,0,7.026833,23.27483,0.4501237,0,0.4501237,32.76086,84.00204,0.125855,0,0.360099,0,23.72495
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,36.17075,36.17075,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.576709,23.67994,0,4.050991,-4.050991,28.49075,73.05305,0.125855,4.233285,0,0,23.67994
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,35.26312,35.26312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.07781,19.62895,0,0,0,28.49075,73.05305,0.125855,0,0,0,19.62895
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.22775,34.22775,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.07781,19.62895,0,4.539765,-4.539765,23.70541,60.78299,0.125855,4.744054,0,0,19.62895
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12199,15.08918,0,0,0,23.70541,60.78299,0.125855,0,0,0,15.08918
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,32.62091,32.62091,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.12199,15.08918,0,0.8563764,-0.8563764,22.80271,58.46838,0.125855,0.8949133,0,0,15.08918
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.08978,32.08978,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.07352,14.23281,0,0.9569733,-0.9569733,21.79397,55.88187,0.125855,1.000037,0,0,14.23281
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,31.57882,31.57882,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.13683,13.27584,0,1.217041,-1.217041,20.5111,52.59246,0.125855,1.271807,0,0,13.27584
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.06785,31.06785,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.48909,12.05879,0,0.4591204,-0.4591204,20.02715,51.35155,0.125855,0.4797808,0,0,12.05879
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99923,11.59967,0,0,0,20.02715,51.35155,0.125855,0,0,0,11.59967
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.99923,11.59967,0,0,0,20.02715,51.35155,0.125855,0,0,0,11.59967
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.14005,30.14005,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,19.99923,11.59967,0,0.4487913,-0.4487913,19.55408,50.13856,0.125855,0.4689869,0,0,11.59967
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.95181,29.95181,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.49788,11.15088,0,0.222612,-0.222612,19.31942,49.53688,0.125855,0.2326296,0,0,11.15088
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6357988,31.40176,29.72322,3.881296,3.881296,0,0,0,3.881296,16.38109,0,4.440892E-16,0,0.6357988,4.085575,3.881296,0,0,20.74523,10.92827,0,3.449776,-3.449776,15.68304,40.21284,0.125855,4.269426,0.508639,0,11.56407
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.061066,33.10469,30.27452,1.258783,1.258783,0,0,0,1.258783,84.29303,0,0,0,1.061066,1.325034,1.258783,0,0,24.57832,7.478495,0,0.2639683,-0.2639683,15.40479,39.49939,0.125855,1.384661,0.8488528,0,8.53956
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.293957,37.80174,31.50486,0,0,0,-1,0,0,0,0,0,0,2.293957,0,0,0,0,24.87161,7.214526,2.293957,0,2.293957,17.58103,45.07948,0.1258101,0,1.835166,0,9.508484
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.731057,43.57567,32.95707,0,0,0,-1,0,0,0,0,0,0,3.731057,0,0,0,0,22.57766,9.279088,3.731057,0,3.731057,21.12062,54.15534,0.1257371,0,2.984845,0,13.01015
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.731591,48.27393,34.39583,1.470806,1.470806,0,-1,0,1.470806,321.7006,0,0,0,4.731591,1.548216,1.470806,0,0,18.8466,12.63704,3.183374,0,3.183374,24.14064,61.89895,0.1256749,1.617886,3.785273,0,17.36863
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.29258,48.35063,35.75392,0,0,0,-1,0,0,0,0,0,0,4.29258,0,0,0,0,15.66322,15.50208,4.29258,0,4.29258,28.21294,72.34072,0.1255911,0,3.434064,0,19.79466
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.029691,49.01535,37.13889,0,0,0,-1,0,0,0,0,0,0,4.029691,0,0,0,0,11.37064,19.3654,4.029691,0,4.029691,32.03584,82.14301,0.1255126,0,3.223753,0,23.39509
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.05621,43.79226,37.93223,1.903316,1.903316,0,-1,0,1.903316,108.033,0,0,0,2.05621,2.00349,1.903316,0,0,7.340953,22.99212,0.0527192,0,0.0527192,32.08585,82.27125,0.1255116,2.093648,1.644968,0,25.04833
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.70521,46.03541,38.2146,4.057983,4.057983,0,-1,0,4.057983,66.66391,0,0,0,2.70521,4.271562,4.057983,0,0,7.288234,23.03957,0,1.566351,-1.566351,30.43477,78.03772,0.1255116,4.463782,2.164168,0,25.74478
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9081215,41.15665,38.61127,7.652782,7.652782,0,-1,0,7.652782,11.86655,0,1.776357E-15,0.05806017,0.9081215,8.05556,7.652782,0,0,9.028625,21.47322,0,7.147439,-7.147439,22.90071,58.71965,0.1255116,8.41806,0.7264972,0,22.38134
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.422987,42.2922,38.27511,3.044987,3.044987,0,-1,0,3.044987,46.73214,0,4.440892E-16,0,1.422987,3.205249,3.044987,0,0,16.97022,14.32578,0,1.782262,-1.782262,21.02204,53.90257,0.1255116,3.349485,1.13839,0,15.74876
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3484749,38.0972,37.13889,3.806901,3.806901,0,-1,0,3.806901,9.153767,0,4.440892E-16,0,0.3484749,4.007265,3.806901,0,0,18.95051,12.54352,0,3.65879,-3.65879,17.16534,44.0136,0.1255116,4.187592,0.2787799,0,12.89199
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,36.13714,36.13714,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.01583,8.884727,0,1.142823,-1.142823,15.9607,40.92479,0.1255116,1.19425,0,0,8.884727
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,35.22951,35.22951,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,24.28564,7.741903,0,0.9124895,-0.9124895,14.99885,38.45851,0.1255116,0.9535515,0,0,7.741903
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,34.20758,34.20758,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,25.29952,6.829413,0,5.185517,-5.185517,9.532835,24.44312,0.1255116,5.418865,0,0,6.829413
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,33.27978,33.27978,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,31.0612,1.643896,0,0.8203681,-0.8203681,8.668091,22.22583,0.1255116,0.8572847,0,0,1.643896
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,32.62091,32.62091,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,31.97272,0.8235283,0,0.5381073,-0.5381073,8.100876,20.77143,0.1255116,0.5623221,0,0,0.8235283
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.06961,32.06961,1.712648,0.27115,0,-1,0,0.27115,0,0,1.441498,1.612762,0,0.2854211,0.27115,0,0,32.57062,0.2854211,0,0.2854211,-0.2854211,7.800015,20,0.1255116,1.883912,0,0,0.2854211
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255116,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255116,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,30.74514,30.74514,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255116,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255116,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.14005,30.14005,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256037,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.95181,29.95181,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257815,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.233043,33.01022,29.72322,4.561423,4.561423,12,0,3.372,4.561423,27.03199,0,0,0,1.233043,0,0,7.438577,7.066648,16.16775,15.048,8.299692,0,8.299692,31.53578,80.86081,0.1259943,5.017565,0.9864346,12,16.28104
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.824602,40.98285,30.27452,1.374048,1.374048,0,0,0,1.374048,278.3456,0,0,0,3.824602,1.446366,1.374048,0,0,7.868062,22.51772,2.378236,0,2.378236,33.79197,86.64591,0.125948,1.511452,3.059681,0,26.34233
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.543171,44.48993,31.48469,6.313205,6.313205,0,-1,0,6.313205,71.96299,0,0,0,4.543171,6.645479,6.313205,0,0,5.489826,24.65813,0,2.102308,-2.102308,31.57594,80.9638,0.125948,6.944525,3.634537,0,29.20131
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.219383,51.57709,32.9369,5.102316,5.102316,0,-1,0,5.102316,121.8933,0,0,0,6.219383,5.370859,5.102316,0,0,7.825724,22.55583,0.8485246,0,0.8485246,32.38092,83.02785,0.1259315,5.612547,4.975507,0,28.77521
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.004439,52.50213,34.39583,1.465023,1.465023,0,-1,0,1.465023,409.853,0,0,0,6.004439,1.542129,1.465023,0,0,6.977199,23.3195,4.46231,0,4.46231,36.61425,93.88249,0.1258447,1.611525,4.803551,0,29.32394
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.652739,56.33607,35.75392,4.241944,4.241944,0,-1,0,4.241944,156.8323,0,0,0,6.652739,4.465205,4.241944,0,0,2.514889,27.33558,2.187534,0,2.187534,38.68952,99.2037,0.1258022,4.666139,5.322191,0,33.98832
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.349107,53.36128,37.13889,8.947614,8.36,0,-1,0,8.36,63.98453,0,0.5876135,1.482375,5.349107,8.8,8.36,0,0,0.327355,29.30436,0,3.450893,-3.450893,35.05196,89.87664,0.1258022,9.842375,4.279285,0,34.65347
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.267009,57.47052,37.93223,5.727627,5.727627,0,-1,0,5.727627,109.4172,0,0,0,6.267009,6.029081,5.727627,0,0,4.161681,25.85347,0.2379275,0,0.2379275,35.27768,90.45541,0.1257976,6.30039,5.013607,0,32.12048
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.245637,57.69594,38.19444,3.862216,3.862216,0,-1,0,3.862216,161.7112,0,0,0,6.245637,4.065491,3.862216,0,0,3.923753,26.0676,2.180146,0,2.180146,37.34595,95.75864,0.1257553,4.248438,4.99651,0,32.31324
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.227692,51.23331,38.5911,4.253828,4.253828,0,-1,0,4.253828,99.3856,0,0,0,4.227692,4.477713,4.253828,0,0,1.743607,28.02973,0,0.2500214,-0.2500214,37.0824,95.08289,0.1257553,4.67921,3.382154,0,32.25742
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.844023,43.5214,38.27511,0.3462127,0.3462127,0,-1,0,0.3462127,532.627,0,0,0,1.844023,0.3644345,0.3462127,0,0,2.021409,27.77971,1.479588,0,1.479588,38.48606,98.68201,0.1257266,0.380834,1.475218,0,29.62373
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4428679,38.35875,37.13889,8.522131,8.36,0,-1,0,8.36,5.297463,0,0.162131,1.014344,0.4428679,8.8,8.36,0,0,0.5418205,29.11134,0,8.357132,-8.357132,29.67687,76.09439,0.1257266,9.374344,0.3542943,0,29.55421
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,36.11697,36.11697,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,9.827523,20.75421,0,1.950629,-1.950629,27.62073,70.82224,0.1257266,2.038408,0,0,20.75421
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,35.22951,35.22951,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,11.99489,18.80358,0,1.969876,-1.969876,25.5443,65.49806,0.1257266,2.058521,0,0,18.80358
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,34.18741,34.18741,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,14.18364,16.8337,0,3.421262,-3.421262,21.93797,56.25109,0.1257266,3.575218,0,0,16.8337
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,33.25961,33.25961,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,17.98504,13.41244,0,1.311656,-1.311656,20.55536,52.70595,0.1257266,1.37068,0,0,13.41244
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.62091,32.62091,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,19.44244,12.10079,0,0.6463317,-0.6463317,19.87407,50.95905,0.1257266,0.6754166,0,0,12.10079
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.06961,32.06961,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,20.16058,11.45445,0,2.360736,-2.360736,17.38564,44.57846,0.1257266,2.466969,0,0,11.45445
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,31.55865,31.55865,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,22.78362,9.093717,0,2.072287,-2.072287,15.20125,38.97749,0.1257266,2.16554,0,0,9.093717
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.06785,31.06785,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,25.08616,7.02143,0,0.7628808,-0.7628808,14.39711,36.91558,0.1257266,0.7972105,0,0,7.02143
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.76531,30.76531,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,25.93381,6.258549,0,0.9601572,-0.9601572,13.38501,34.32047,0.1257266,1.003364,0,0,6.258549
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,30.4426,30.4426,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,27.00065,5.298392,0,2.199817,-2.199817,11.0662,28.37481,0.1257266,2.298809,0,0,5.298392
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.14005,30.14005,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,29.44489,3.098575,0,0.1829992,-0.1829992,10.8733,27.88021,0.1257266,0.1912342,0,0,3.098575
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.95181,29.95181,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,29.64823,2.915575,0,1.828064,-1.828064,8.946353,22.93932,0.1257266,1.910327,0,0,2.915575
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.013251,35.16066,29.72322,0,0,0,0,0,0,0,0,0,0,2.013251,0,0,0,0,31.67941,1.087511,2.013251,0,2.013251,10.85629,27.83659,0.1256876,0,1.610601,0,3.100762
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.77011,43.87619,30.27452,3.419594,3.419594,11.39189,0,3.218147,3.419594,139.4935,0,0,0,4.77011,0,0,7.972291,7.573677,29.66616,2.899437,12.34379,0,12.34379,22.56664,57.86305,0.1258119,3.761554,3.816088,12,7.669547
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.682597,48.1148,31.46452,0.8651915,0.8651915,0,-1,0,0.8651915,656.8022,0,0,0,5.682597,0.9107279,0.8651915,0,0,17.32237,14.00885,4.77187,0,4.77187,27.09363,69.4707,0.1257195,0.9517106,4.546078,0,19.69144
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.052563,58.15993,32.9369,7.888075,7.888075,0,-1,0,7.888075,102.0853,1.776357E-15,0,0.3168829,8.052563,8.303237,7.888075,0,0,12.5505,18.30353,0,0.2506741,-0.2506741,26.82939,68.79318,0.1257195,8.676883,6.44205,0,26.35609
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.607914,58.23892,34.39583,0,0,0,-1,0,0,0,0,0,0,7.607914,0,0,0,0,12.82903,18.05285,7.607914,0,7.607914,34.04689,87.29956,0.1255726,0,6.086331,0,25.66077
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.546143,63.53649,35.75392,0.7086366,0.7086366,0,-1,0,0.7086366,1205.998,2.579097,0,0,8.546143,0.7459332,0.7086366,0,0,5.221113,24.89998,5.221113,0,5.221113,39.00008,100,0.125472,0.7795002,6.836914,0,33.44612
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.629515,61.61067,37.13889,0.5157971,0.5157971,0,-1,0,0.5157971,1479.17,7.08657,0,0,7.629515,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.125472,0.5673768,6.103611,0,37.22849
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.427155,58.04875,37.93223,6.096658,6.096658,0,-1,0,6.096658,105.4209,0.009619914,0,0,6.427155,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.125472,6.706324,5.141724,0,36.02613
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.802799,56.12102,38.19444,6.854773,6.854773,0,-1,0,6.854773,84.6534,0,0,0,5.802799,7.215551,6.854773,0,0,0,29.59898,0,1.412752,-1.412752,37.51091,96.18162,0.125472,7.54025,4.642239,0,35.40178
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.943144,50.31125,38.5911,1.861296,1.861296,0,-1,0,1.861296,211.8494,0.4141607,0,0,3.943144,1.959259,1.861296,0,0,1.569724,28.18623,1.569724,0,1.569724,39.00008,100,0.1254418,2.047426,3.154515,0,32.12937
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.80246,43.37833,38.25494,0,0,0,-1,0,0,0,1.80246,0,0,1.80246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254418,0,1.441968,0,31.40144
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3686509,38.13274,37.11872,1.658331,1.658331,0,-1,0,1.658331,22.23024,0,0,0,0.3686509,1.745611,1.658331,0,0,0,29.59898,0,1.376961,-1.376961,37.54863,96.27836,0.1254418,1.824164,0.2949207,0,29.96763
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,36.11697,36.11697,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.529956,28.22202,0,0.8844604,-0.8844604,36.61633,93.88784,0.1254418,0.9242611,0,0,28.22202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51269,27.33756,0,0,0,36.61633,93.88784,0.1254418,0,0,0,27.33756
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.14708,34.14708,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.51269,27.33756,0,0.8902101,-0.8902101,35.67797,91.48178,0.1254418,0.9302695,0,0,27.33756
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,33.226,33.226,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.501812,26.44735,0,0.4807709,-0.4807709,35.17119,90.18236,0.1254418,0.5024056,0,0,26.44735
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.58057,32.58057,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.036002,25.96658,0,1.000231,-1.000231,34.11686,87.47894,0.1254418,1.045241,0,0,25.96658
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.04944,32.04944,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.14737,24.96634,0,1.927425,-1.927425,32.08517,82.2695,0.1254418,2.014159,0,0,24.96634
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,31.51831,31.51831,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.288954,23.03892,0,1.125255,-1.125255,30.89905,79.22816,0.1254418,1.175891,0,0,23.03892
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.04768,31.04768,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.539237,21.91367,0,0.2826608,-0.2826608,30.6011,78.4642,0.1254418,0.2953805,0,0,21.91367
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,30.72497,30.72497,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.853304,21.631,0,1.292226,-1.292226,29.23897,74.97157,0.1254418,1.350377,0,0,21.631
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,30.42243,30.42243,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28911,20.33878,0,0.5317823,-0.5317823,28.67842,73.53427,0.1254418,0.5557125,0,0,20.33878
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.11988,30.11988,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87998,19.807,0,1.024551,-1.024551,27.59845,70.76511,0.1254418,1.070656,0,0,19.807
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.93163,29.93163,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01837,18.78244,0,0.3827154,-0.3827154,27.19503,69.73071,0.1254418,0.3999376,0,0,18.78244
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.482748,33.67157,29.70305,5.030208,5.030208,0,0,0,5.030208,29.47687,0,0,0,1.482748,5.294956,5.030208,0,0,12.44361,18.39973,0,3.812208,-3.812208,23.17661,59.42709,0.1254418,5.533229,1.186198,0,19.88248
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.465159,34.18811,30.25435,2.053768,2.053768,0,0,0,2.053768,71.34007,0,0,0,1.465159,2.161861,2.053768,0,0,16.6794,14.58752,0,0.6967017,-0.6967017,22.44222,57.54405,0.1254418,2.259145,1.172127,0,16.05268
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.484029,35.48046,31.46452,4.820055,4.820055,0,-1,0,4.820055,30.78863,0,0,0,1.484029,5.073743,4.820055,0,0,17.45351,13.89082,0,3.589714,-3.589714,18.65833,47.84179,0.1254418,5.302061,1.187223,0,15.37485
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.29059,48.47483,32.9369,4.00614,4.00614,0,-1,0,4.00614,132.062,0,0,0,5.29059,4.216989,4.00614,0,0,21.44208,10.30111,1.073601,0,1.073601,19.67684,50.45334,0.1254211,4.406754,4.232472,0,15.5917
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.476453,50.71675,34.39583,3.742953,3.742953,0,-1,0,3.742953,146.3137,0,0,0,5.476453,3.93995,3.742953,0,0,20.36848,11.26735,1.536503,0,1.536503,21.1345,54.19091,0.1253915,4.117248,4.381163,0,16.7438
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.959289,53.89064,35.75392,2.502586,2.502586,0,-1,0,2.502586,238.1252,0,0,0,5.959289,2.634301,2.502586,0,0,18.83198,12.6502,3.324988,0,3.324988,24.28886,62.279,0.1253276,2.752845,4.767431,0,18.60949
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.744745,62.08191,37.15906,1.993487,1.993487,0,-1,0,1.993487,388.5024,0,0,0,7.744745,2.098408,1.993487,0,0,15.50699,15.64269,5.646338,0,5.646338,29.64544,76.0138,0.1252192,2.192836,6.195796,0,23.38743
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.878674,46.26691,37.93223,1.178887,1.178887,0,-1,0,1.178887,244.1857,0,0,0,2.878674,1.240934,1.178887,0,0,9.860651,20.72439,1.63774,0,1.63774,31.19914,79.99763,0.1251878,1.296776,2.302939,0,23.60307
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.205054,41.5811,38.19444,12.29284,8.36,0,-1,0,8.36,14.41453,0,3.932844,5.162128,1.205054,8.8,8.36,0,0,8.222911,22.19836,0,7.594945,-7.594945,23.19337,59.47005,0.1251878,13.52213,0.9640436,0,23.40341
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.640378,43.24999,38.5911,10.54088,8.36,0,-1,0,8.36,19.62174,0,2.180882,3.234971,1.640378,8.8,8.36,0,0,16.66174,14.60341,0,7.159623,-7.159623,15.64646,40.11905,0.1251878,11.59497,1.312302,0,16.24379
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.769233,43.28078,38.25494,1.962537,1.962537,0,-1,0,1.962537,90.15028,0,2.220446E-16,0,1.769233,2.065829,1.962537,0,0,24.61687,7.44379,0,0.2965958,-0.2965958,15.33382,39.31741,0.1251878,2.158791,1.415386,0,9.213023
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4202693,38.27574,37.11872,4.042882,4.042882,0,-1,0,4.042882,10.39529,0,8.881784E-16,0,0.4202693,4.255666,4.042882,0,0,24.94643,7.147195,0,3.835397,-3.835397,11.29096,28.95111,0.1251878,4.447171,0.3362155,0,7.567464
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.0968,36.0968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.20798,3.311798,0,0,0,11.29096,28.95111,0.1251878,0,0,0,3.311798
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,35.169,35.169,5.793345,3.146208,0,-1,0,3.146208,0,0,2.647137,3.226472,0,3.311798,3.146208,0,0,29.20798,3.311798,0,3.311798,-3.311798,7.800015,20,0.1251878,6.37268,0,0,3.311798
