Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.13363,34.13363,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,33.20583,33.20583,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,32.5604,32.5604,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.02927,32.02927,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.51831,31.51831,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.04768,31.04768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,30.72497,30.72497,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,30.42243,30.42243,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.09971,30.09971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1251878,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.127521,32.70319,29.70305,8.466057,8.466057,12,0,3.372,8.466057,13.31814,0,0,0,1.127521,0,0,3.533943,3.357246,32.88775,0,4.484767,0,4.484767,12.05464,30.90927,0.1253,9.312662,0.9020169,12,1.127521
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.107503,35.99566,30.27452,2.315577,2.315577,11.11558,0,3.148241,2.315577,91.0142,0,0,0,2.107503,0,0,8.8,8.36,28.40299,4.036291,10.4675,0,10.4675,21.98499,56.37164,0.1254482,2.547134,1.686003,12,6.143794
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.349772,40.85613,31.48469,5.372186,5.372186,0,-1,0,5.372186,62.35399,0,0,0,3.349772,5.654933,5.372186,0,0,17.93548,13.45704,0,2.305161,-2.305161,19.55513,50.14127,0.1254482,5.909405,2.679818,0,16.80682
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.525503,49.29153,32.97724,2.345599,2.345599,0,-1,0,2.345599,235.5689,0,0,0,5.525503,2.469052,2.345599,0,0,20.49677,11.15188,3.056452,0,3.056452,22.45474,57.57613,0.1253896,2.580159,4.420403,0,16.67739
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.044128,49.33323,34.43617,7.186075,7.186075,0,-1,0,7.186075,70.19309,0,0,0,5.044128,7.56429,7.186075,0,0,17.44032,13.90269,0,2.520161,-2.520161,19.79825,50.76465,0.1253896,7.904683,4.035303,0,18.94682
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.047698,50.85063,35.79425,3.377501,3.377501,0,-1,0,3.377501,149.4507,0,0,0,5.047698,3.555265,3.377501,0,0,20.2405,11.38253,1.492434,0,1.492434,21.2141,54.39502,0.1253611,3.715251,4.038159,0,16.43023
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.975243,55.58555,37.19268,3.692028,3.692028,0,-1,0,3.692028,161.8418,0,0,0,5.975243,3.886345,3.692028,0,0,18.74807,12.72572,2.088898,0,2.088898,23.1958,59.4763,0.1253211,4.061231,4.780194,0,18.70096
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.621984,58.79848,37.96585,7.756793,7.756793,0,-1,0,7.756793,85.37012,0,1.776357E-15,0.1724725,6.621984,8.165046,7.756793,0,0,16.65917,14.60573,0,1.543062,-1.543062,21.56927,55.30572,0.1253211,8.532473,5.297587,0,21.22771
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.854132,52.91218,38.23477,3.29095,3.29095,0,-1,0,3.29095,147.4994,0,0,0,4.854132,3.464158,3.29095,0,0,18.37368,13.06266,1.389974,0,1.389974,22.88792,58.68686,0.1252945,3.620045,3.883305,0,17.9168
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.416169,45.57592,38.61127,0,0,0,-1,0,0,0,0,0,0,2.416169,0,0,0,0,16.98371,14.31364,2.416169,0,2.416169,25.1801,64.56422,0.1252483,0,1.932935,0,16.72981
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.364434,42.12279,38.27511,3.67808,3.67808,0,-1,0,3.67808,37.09635,0,4.440892E-16,0,1.364434,3.871663,3.67808,0,0,14.56754,16.48819,0,2.50723,-2.50723,22.53725,57.7877,0.1252483,4.045888,1.091547,0,17.85263
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3428499,38.06135,37.11872,3.204356,3.204356,0,-1,0,3.204356,10.6995,0,4.440892E-16,0,0.3428499,3.373007,3.204356,0,0,17.35335,13.98096,0,3.030157,-3.030157,19.34318,49.5978,0.1252483,3.524792,0.27428,0,14.32381
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.0968,36.0968,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.72019,10.95081,0,5.997768,-5.997768,13.02098,33.38706,0.1252483,6.267667,0,0,10.95081
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,35.14883,35.14883,5.462918,4.705388,0,-1,0,4.705388,0,0,0.7575295,1.303821,0,4.95304,4.705388,0,0,27.38437,4.95304,0,4.95304,-4.95304,7.800015,20,0.1252483,6.00921,0,0,4.95304
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.11346,34.11346,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,33.18566,33.18566,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,32.54023,32.54023,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.02927,32.02927,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,31.50486,31.50486,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.04768,31.04768,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.72497,30.72497,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.42243,30.42243,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252483,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.09971,30.09971,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253483,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.93163,29.93163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254369,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.491433,33.71606,29.72322,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.9423,0,0,0,1.491433,0,0,8.282339,7.868222,16.16775,15.048,9.359655,0,9.359655,32.54135,83.43919,0.1256259,3.650407,1.193147,12,16.53943
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.508172,40.03909,30.27452,2.985746,2.985746,0,0,0,2.985746,117.4974,0,0,0,3.508172,3.14289,2.985746,0,0,6.808098,23.47169,0.3652819,0,0.3652819,32.88789,84.32774,0.1256189,3.28432,2.806538,0,26.97986
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.103204,49.53308,31.48469,0,0,0,-1,0,0,0,0,0,0,6.103204,0,0,0,0,6.442816,23.80044,6.103204,0,6.103204,38.67789,99.17389,0.1255026,0,4.882563,0,29.90365
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.431833,59.66086,32.97724,5.319784,5.319784,0,-1,0,5.319784,158.4995,2.492448,0,0,8.431833,5.599773,5.319784,0,0,0.3396125,29.29333,0.3396125,0,0.3396125,39.00008,100,0.1254961,5.851763,6.745467,0,37.72516
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.505268,65.86118,34.44962,0.3470508,0.3470508,0,-1,0,0.3470508,2738.87,9.139952,0,0,9.505268,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,0.3817559,7.604215,0,39.10425
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.593606,68.00767,35.81442,4.250724,4.250724,0,-1,0,4.250724,225.6935,5.119159,0,0,9.593606,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,4.675797,7.674885,0,39.19258
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.835087,70.89327,37.19268,1.888577,1.888577,0,-1,0,1.888577,520.7669,7.84711,0,0,9.835087,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,2.077435,7.86807,0,39.43407
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.989865,68.19364,37.98602,5.739717,5.739717,0,-1,0,5.739717,156.6256,2.948059,0,0,8.989865,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,6.313688,7.191893,0,38.58884
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.722113,63.32077,38.25494,6.37427,6.37427,0,-1,0,6.37427,121.1451,1.012355,0,0,7.722113,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,7.011697,6.177691,0,37.32109
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.314187,54.9161,38.63144,0.4553597,0.4553597,0,-1,0,0.4553597,1167.031,4.834861,0,0,5.314187,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1254961,0.5008956,4.251349,0,34.91317
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.015701,44.04227,38.28856,7.103894,7.103894,0,-1,0,7.103894,28.37459,0,0,0,2.015701,7.477783,7.103894,0,0,0,29.59898,0,5.462082,-5.462082,33.24254,85.23711,0.1254961,7.814283,1.612561,0,31.61468
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3334456,38.05563,37.13889,9.719406,8.36,0,-1,0,8.36,3.988583,0,1.359406,2.331347,0.3334456,8.8,8.36,0,0,6.06898,24.1369,0,8.466555,-8.466555,24.31801,62.35374,0.1254961,10.69135,0.2667565,0,24.47034
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,36.11697,36.11697,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.47626,15.67034,0,7.201336,-7.201336,16.72713,42.89,0.1254961,7.525396,0,0,15.67034
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,35.14883,35.14883,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.47775,8.469006,0,2.714365,-2.714365,13.86594,35.55362,0.1254961,2.836512,0,0,8.469006
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49371,5.75464,0,0,0,13.86594,35.55362,0.1254961,0,0,0,5.75464
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.16549,33.16549,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.49371,5.75464,0,0.4212424,-0.4212424,13.42191,34.41508,0.1254961,0.4401983,0,0,5.75464
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,32.50661,32.50661,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,26.96176,5.333397,0,0.3666058,-0.3666058,13.03547,33.42422,0.1254961,0.3831031,0,0,5.333397
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.99565,31.99565,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.3691,4.966792,0,1.162097,-1.162097,11.81052,30.28332,0.1254961,1.214391,0,0,4.966792
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,31.48469,31.48469,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.66031,3.804695,0,0.9992467,-0.9992467,10.75722,27.58256,0.1254961,1.044213,0,0,3.804695
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.04768,31.04768,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.77059,2.805449,0,0.6079322,-0.6079322,10.1164,25.93944,0.1254961,0.6352892,0,0,2.805449
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.44607,2.197516,0,0,0,10.1164,25.93944,0.1254961,0,0,0,2.197516
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,30.42243,30.42243,2.18386,2.087641,0,-1,0,2.087641,0,0,0.09621985,0.3146059,0,2.197516,2.087641,0,0,30.44607,2.197516,0,2.197516,-2.197516,7.800015,20,0.1254961,2.402246,0,0,2.197516
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.09971,30.09971,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256109,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.95181,29.95181,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.125745,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.107975,32.67077,29.72322,3.239932,3.239932,11.39762,0,3.219598,3.239932,34.19749,0,0,0,1.107975,0,0,8.157689,7.749804,16.16775,15.048,8.85778,0,8.85778,32.06523,82.21837,0.1259335,3.563925,0.8863804,12,16.15598
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.646907,34.74488,30.30813,0.5631537,0.5631537,0,0,0,0.5631537,292.4436,0,0,0,1.646907,0.5927933,0.5631537,0,0,7.309974,23.02,1.054114,0,1.054114,33.06525,84.78252,0.1259134,0.619469,1.317526,0,24.66691
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.49483,41.32431,31.51831,0,0,0,-1,0,0,0,0,0,0,3.49483,0,0,0,0,6.25586,23.9687,3.49483,0,3.49483,36.38073,93.28375,0.1258469,0,2.795864,0,27.46354
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.75136,40.72186,33.03102,5.551828,5.551828,0,-1,0,5.551828,49.55773,0,0,0,2.75136,5.84403,5.551828,0,0,2.76103,27.11405,0,3.09267,-3.09267,33.12077,84.9249,0.1258469,6.107011,2.201088,0,29.86541
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.351628,47.18409,34.51012,2.740702,2.740702,0,-1,0,2.740702,158.7778,0,0,0,4.351628,2.88495,2.740702,0,0,6.19733,24.02138,1.466678,0,1.466678,34.51219,88.49261,0.125819,3.014773,3.481302,0,28.37301
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.15889,48.07064,35.88838,4.214889,4.214889,0,-1,0,4.214889,98.6714,0,0,0,4.15889,4.436725,4.214889,0,0,4.730651,25.34139,0,0.2778351,-0.2778351,34.21932,87.74168,0.125819,4.636378,3.327112,0,29.50028
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.407061,41.21186,37.26663,0.6528123,0.6528123,0,-1,0,0.6528123,215.5384,0,0,0,1.407061,0.6871709,0.6528123,0,0,5.039357,25.06356,0.7198902,0,0.7198902,34.90227,89.49283,0.1258054,0.7180936,1.125649,0,26.47062
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.536454,39.53499,38.04652,5.112916,5.112916,0,-1,0,5.112916,10.49213,0,8.881784E-16,0,0.536454,5.382017,5.112916,0,0,4.319467,25.71146,0,4.845562,-4.845562,29.7946,76.39626,0.1258054,5.624207,0.4291632,0,26.24791
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.770577,43.36111,38.3289,1.954414,1.954414,0,-1,0,1.954414,90.59378,0,4.440892E-16,0,1.770577,2.057278,1.954414,0,0,9.703425,20.86589,0,0.2867003,-0.2867003,29.49239,75.62137,0.1258054,2.149855,1.416462,0,22.63647
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.505239,45.97203,38.73229,0,0,0,-1,0,0,0,0,0,0,2.505239,0,0,0,0,10.02198,20.5792,2.505239,0,2.505239,31.86907,81.7154,0.1257578,0,2.004191,0,23.08443
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.886087,43.74274,38.36924,6.354662,6.354662,0,-1,0,6.354662,29.68036,0,1.776357E-15,0,1.886087,6.689118,6.354662,0,0,7.516742,22.83391,0,4.803031,-4.803031,26.80623,68.73379,0.1257578,6.990128,1.508869,0,24.72
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4039751,38.32535,37.21285,3.698217,3.698217,0,-1,0,3.698217,10.92351,0,0,0,0.4039751,3.89286,3.698217,0,0,12.85344,18.03088,0,3.488885,-3.488885,23.12862,59.30404,0.1257578,4.068039,0.32318,0,18.43485
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,36.17075,36.17075,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,16.72998,14.54199,0,7.498875,-7.498875,15.22411,39.03611,0.1257578,7.836324,0,0,14.54199
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06207,7.043119,0,0,0,15.22411,39.03611,0.1257578,0,0,0,7.043119
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.13363,34.13363,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.06207,7.043119,0,1.780609,-1.780609,13.34719,34.22349,0.1257578,1.860737,0,0,7.043119
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.16549,33.16549,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.04052,5.26251,0,2.682711,-2.682711,10.51936,26.97267,0.1257578,2.803433,0,0,5.26251
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,32.52678,32.52678,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.02131,2.579798,0,1.266205,-1.266205,9.184665,23.55037,0.1257578,1.323184,0,0,2.579798
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.01582,32.01582,1.713879,1.247913,0,-1,0,1.247913,0,0,0.4659658,0.6373537,0,1.313593,1.247913,0,0,31.42821,1.313593,0,1.313593,-1.313593,7.800015,20,0.1257578,1.885267,0,0,1.313593
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,31.48469,31.48469,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257578,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.04768,31.04768,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257578,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,30.74514,30.74514,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257578,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,30.42243,30.42243,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1257578,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.09971,30.09971,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258604,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.95181,29.95181,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260292,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.042697,35.26383,29.74339,1.226689,1.226689,10.02669,0,2.872752,1.226689,166.5212,1.776357E-15,0,0,2.042697,0,0,8.8,8.36,16.16775,15.048,10.4027,0,10.4027,33.53086,85.9764,0.1261291,1.349358,1.634158,12,17.0907
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.363004,42.65295,30.30813,4.935936,4.935936,0,0,0,4.935936,88.39263,0,0,0,4.363004,5.195722,4.935936,0,0,5.765057,24.41043,0,0.8327182,-0.8327182,32.6531,83.72574,0.1261291,5.42953,3.490403,0,28.77343
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.727952,51.72221,31.53848,0.2514655,0.2514655,0,-1,0,0.2514655,2675.497,0,0,0,6.727952,0.2647005,0.2514655,0,0,6.690299,23.57771,6.463252,0,6.463252,38.78468,99.44771,0.1260066,0.276612,5.382362,0,30.30566
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.291608,59.21002,33.05119,0,0,0,-1,0,0,0,8.064561,0,0,8.291608,0,0,0,0,0.2270469,29.39464,0.2270469,0,0.2270469,39.00008,100,0.1260023,0,6.633286,0,37.68624
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.008743,59.92021,34.5303,2.501736,2.501736,0,-1,0,2.501736,320.1275,5.375338,0,0,8.008743,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,2.751909,6.406995,0,37.60772
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.401743,67.32379,35.92872,7.982334,7.982334,0,-1,0,7.982334,117.7819,0.9992859,0,0.4205677,9.401743,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,8.780568,7.521394,0,39.00072
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.142461,68.00614,37.32714,0,0,0,-1,0,0,0,9.142461,0,0,9.142461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,0,7.313969,0,38.74144
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.454248,62.06541,38.08014,0,0,0,-1,0,0,0,7.454248,0,0,7.454248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,0,5.963399,0,37.05323
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.036339,50.37109,38.36924,0,0,0,-1,0,0,0,4.036339,0,0,4.036339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,0,3.229071,0,33.63531
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.627065,49.48876,38.7659,2.180498,2.180498,0,-1,0,2.180498,166.3411,1.331804,0,0,3.627065,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,2.398548,2.901652,0,33.22604
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.272211,42.00805,38.42302,0.9257047,0.9257047,0,-1,0,0.9257047,137.4316,0.2977851,0,0,1.272211,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1260023,1.018275,1.017769,0,30.87119
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3848813,38.29272,37.23302,10.99497,8.36,0,-1,0,8.36,4.603843,0,2.634967,3.734464,0.3848813,8.8,8.36,0,0,0,29.59898,0,8.415119,-8.415119,30.12976,77.25565,0.1260023,12.09446,0.307905,0,29.98386
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,36.17075,36.17075,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.350132,21.18386,0,7.026187,-7.026187,22.72351,58.2653,0.1260023,7.342365,0,0,21.18386
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,35.169,35.169,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.15701,14.15767,0,7.103824,-7.103824,15.23542,39.06511,0.1260023,7.423496,0,0,14.15767
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.11346,34.11346,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.05014,7.053848,0,6.251701,-6.251701,8.645554,22.16804,0.1260023,6.533028,0,0,7.053848
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.14532,33.14532,0.8882619,0.76204,0,-1,0,0.76204,0,0,0.1262219,0.2150481,0,0.8021473,0.76204,0,0,31.99648,0.8021473,0,0.8021473,-0.8021473,7.800015,20,0.1260023,0.977088,0,0,0.8021473
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,32.50661,32.50661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,31.48469,31.48469,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.06785,31.06785,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,30.74514,30.74514,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,30.42243,30.42243,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260023,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.11988,30.11988,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261097,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.97197,29.97197,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262946,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3462374,30.67366,29.76356,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.50027,1.776357E-15,0,0,0.3462374,0,0,8.8,8.36,16.16775,15.048,8.706238,0,8.706238,31.92146,81.84974,0.1263989,0.6510416,0.2769899,12,15.39424
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6101673,31.94444,30.3283,1.078729,1.078729,0,0,0,1.078729,56.56354,0,0,0,0.6101673,1.135504,1.078729,0,0,7.461516,22.88361,0,0.5253369,-0.5253369,31.36771,80.42986,0.1263989,1.186602,0.4881338,0,23.49378
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.365309,35.22744,31.53848,2.089072,2.089072,0,-1,0,2.089072,65.35481,0,0,0,1.365309,2.199023,2.089072,0,0,8.045223,22.35828,0,0.8337138,-0.8337138,30.4889,78.17651,0.1263989,2.297979,1.092247,0,23.72359
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.066807,35.96687,33.07137,3.170661,3.170661,0,-1,0,3.170661,33.64622,0,0,0,1.066807,3.337538,3.170661,0,0,8.971573,21.52456,0,2.27073,-2.27073,28.09534,72.03918,0.1263989,3.487727,0.8534459,0,22.59137
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.678373,36.41015,34.56391,0,0,0,-1,0,0,0,0,0,0,0.678373,0,0,0,0,11.49461,19.25383,0.678373,0,0.678373,28.7389,73.68934,0.1263861,0,0.5426984,0,19.93221
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.477582,40.07595,35.96233,0,0,0,-1,0,0,0,0,0,0,1.477582,0,0,0,0,10.81623,19.86437,1.477582,0,1.477582,30.14066,77.28358,0.1263582,0,1.182066,0,21.34195
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.869267,48.74432,37.36076,2.109341,2.109341,0,-1,0,2.109341,183.4349,0,0,0,3.869267,2.220359,2.109341,0,0,9.338651,21.19419,1.648908,0,1.648908,31.70495,81.29458,0.126327,2.320275,3.095413,0,25.06346
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.775126,46.17055,38.14065,2.456978,2.456978,0,-1,0,2.456978,112.9487,0,0,0,2.775126,2.586293,2.456978,0,0,7.689742,22.67821,0.1888327,0,0.1888327,31.88409,81.75391,0.1263234,2.702676,2.220101,0,25.45334
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.560675,42.82343,38.40285,9.352209,8.36,0,-1,0,8.36,18.66836,0,0.9922096,1.927431,1.560675,8.8,8.36,0,0,7.500909,22.84816,0,7.239325,-7.239325,24.25317,62.1875,0.1263234,10.28743,1.24854,0,24.40883
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.221229,42.24604,38.79952,3.794852,3.794852,0,-1,0,3.794852,32.1812,0,4.440892E-16,0,1.221229,3.994581,3.794852,0,0,15.5446,15.60883,0,2.773352,-2.773352,21.3298,54.69169,0.1263234,4.174336,0.976983,0,16.83006
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.364101,42.27342,38.42302,2.247944,2.247944,0,-1,0,2.247944,60.68218,0,4.440892E-16,0,1.364101,2.366256,2.247944,0,0,18.62611,12.83548,0,1.002155,-1.002155,20.27344,51.98307,0.1263234,2.472738,1.091281,0,14.19958
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3844237,38.29145,37.23302,8.137914,8.137914,0,-1,0,8.137914,4.723861,0,1.776357E-15,0.5917048,0.3844237,8.566225,8.137914,0,0,19.73961,11.83333,0,8.181801,-8.181801,11.64906,29.86933,0.1263234,8.951705,0.307539,0,12.21775
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,36.17075,36.17075,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,28.8305,3.651526,0,1.822852,-1.822852,9.727608,24.94253,0.1263234,1.904881,0,0,3.651526
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,35.18917,35.18917,3.121465,1.73724,0,-1,0,1.73724,0,0,1.384224,1.696371,0,1.828674,1.73724,0,0,30.85589,1.828674,0,1.828674,-1.828674,7.800015,20,0.1263234,3.433611,0,0,1.828674
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.11346,34.11346,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.50661,32.50661,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.01582,32.01582,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,31.50486,31.50486,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.08802,31.08802,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.76531,30.76531,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.4426,30.4426,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263234,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.14005,30.14005,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264279,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.99214,29.99214,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265135,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0944748,30.03111,29.78372,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.194918,0,0,0,0.0944748,0,0,8.8,8.36,16.16775,15.048,8.454474,0,8.454474,31.68262,81.23732,0.1267209,3.252737,0.07557984,12,15.14248
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9300494,32.82499,30.34847,4.772359,4.772359,0,0,0,4.772359,19.48825,0,8.881784E-16,0,0.9300494,5.023536,4.772359,0,0,7.713279,22.65703,0,4.093487,-4.093487,27.3677,70.17346,0.1267209,5.249595,0.7440395,0,23.58708
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8499547,33.85624,31.57882,4.710891,4.710891,0,-1,0,4.710891,18.04233,0,8.881784E-16,0,0.8499547,4.958833,4.710891,0,0,12.2616,18.56354,0,4.108878,-4.108878,23.03657,59.068,0.1267209,5.18198,0.6799637,0,19.4135
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.554006,40.2289,33.1117,2.757288,2.757288,0,-1,0,2.757288,92.62747,0,0,0,2.554006,2.902408,2.757288,0,0,16.82702,14.45466,0,0.3484021,-0.3484021,22.66932,58.12634,0.1267209,3.033016,2.043205,0,17.00867
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.135076,40.58755,34.62442,5.845474,5.845474,0,-1,0,5.845474,36.52529,0,0,0,2.135076,6.153131,5.845474,0,0,17.21413,14.10626,0,4.018054,-4.018054,18.43392,47.26636,0.1267209,6.430021,1.708061,0,16.24134
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6478931,37.8013,36.02284,0,0,0,-1,0,0,0,0,0,0,0.6478931,0,0,0,0,21.67864,10.08821,0.6478931,0,0.6478931,19.04856,48.84237,0.1267087,0,0.5183145,0,10.7361
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.946369,42.93832,37.42126,1.243965,1.243965,0,-1,0,1.243965,156.4649,0,0,0,1.946369,1.309437,1.243965,0,0,21.03074,10.67131,0.6369319,0,0.6369319,19.65281,50.39172,0.1266967,1.368362,1.557095,0,12.61768
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.276797,44.7216,38.19444,2.171085,2.171085,0,-1,0,2.171085,104.8691,0,0,0,2.276797,2.285352,2.171085,0,0,20.39381,11.24455,0,0.008555576,-0.008555576,19.64379,50.3686,0.1266967,2.388193,1.821438,0,13.52135
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.165965,41.74352,38.46336,3.951116,3.951116,0,-1,0,3.951116,29.50977,0,4.440892E-16,0,1.165965,4.15907,3.951116,0,0,20.40332,11.23599,0,2.993104,-2.993104,16.48878,42.27885,0.1266967,4.346228,0.9327721,0,12.40196
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.951428,44.42364,38.83986,3.005764,3.005764,0,-1,0,3.005764,64.92285,0,4.440892E-16,0,1.951428,3.163962,3.005764,0,0,23.72899,8.242888,0,1.212534,-1.212534,15.21066,39.00161,0.1266967,3.30634,1.561142,0,10.19432
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.44818,42.55844,38.46336,3.398224,3.398224,0,-1,0,3.398224,42.6158,0,4.440892E-16,0,1.44818,3.577078,3.398224,0,0,25.07625,7.030354,0,2.128897,-2.128897,12.9666,33.24764,0.1266967,3.738046,1.158544,0,8.478535
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.379287,38.31105,37.26663,0,0,0,-1,0,0,0,0,0,0,0.379287,0,0,0,0,27.44169,4.901457,0.379287,0,0.379287,13.32643,34.17026,0.1266895,0,0.3034296,0,5.280744
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,36.19092,36.19092,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.0624,5.242815,0,1.534701,-1.534701,11.70871,30.02228,0.1266895,1.603762,0,0,5.242815
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,35.20934,35.20934,4.013342,3.522709,0,-1,0,3.522709,0,0,0.4906338,0.891968,0,3.708114,3.522709,0,0,28.76763,3.708114,0,3.708114,-3.708114,7.800015,20,0.1266895,4.414677,0,0,3.708114
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.13363,34.13363,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,33.18566,33.18566,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,32.52678,32.52678,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,31.51831,31.51831,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.12164,31.12164,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.80565,30.80565,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,30.48293,30.48293,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266895,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.16022,30.16022,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267774,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.00559,30.00559,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269056,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.026127,35.27315,29.79717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.026127,0,0,8.8,8.36,16.16775,15.048,10.38613,0,10.38613,33.51514,85.9361,0.126952,0,1.620902,12,17.07413
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.199188,39.24969,30.38881,0,0,0,0,0,0,0,0,0,0,3.199188,0,0,0,0,5.781626,24.39552,3.199188,0,3.199188,36.55016,93.71818,0.1268917,0,2.55935,0,27.5947
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.233491,46.81896,31.61243,1.109071,1.109071,0,-1,0,1.109071,471.8808,1.48361,0,0,5.233491,1.167443,1.109071,0,0,2.582438,27.27478,2.582438,0,2.582438,39.00008,100,0.1268432,1.219978,4.186793,0,32.50827
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.842381,54.00586,33.16549,3.850222,3.850222,0,-1,0,3.850222,177.7139,2.789516,0,0,6.842381,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1268432,4.235244,5.473906,0,36.44136
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.189476,57.02475,34.67821,7.123588,7.123588,0,-1,0,7.123588,100.9249,0,0,0,7.189476,7.498514,7.123588,0,0,0,29.59898,0,0.309037,-0.309037,38.67432,99.16473,0.1268432,7.835947,5.751581,0,36.78846
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.982786,61.72139,36.0968,0,0,0,-1,0,0,0,7.639411,0,0,7.982786,0,0,0,0,0.3433745,29.28994,0.3433745,0,0.3433745,39.00008,100,0.1268367,0,6.386229,0,37.27273
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.270115,68.77534,37.49522,0,0,0,-1,0,0,0,9.270115,0,0,9.270115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268367,0,7.416092,0,38.86909
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.853152,67.99419,38.28856,0.5161055,0.5161055,0,-1,0,0.5161055,1715.376,8.309883,0,0,8.853152,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1268367,0.5677161,7.082521,0,38.45213
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.369796,62.3117,38.55748,2.414696,2.414696,0,-1,0,2.414696,305.2059,4.828011,0,0,7.369796,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1268367,2.656166,5.895837,0,36.96877
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.45876,55.7336,38.91381,5.756432,5.756432,0,-1,0,5.756432,94.8289,0,0,0,5.45876,6.059402,5.756432,0,0,0,29.59898,0,0.6006411,-0.6006411,38.36695,98.37659,0.1268367,6.332075,4.367008,0,35.05774
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.438293,45.56525,38.53732,0.579833,0.579833,0,-1,0,0.579833,420.5164,1.160563,0,0,2.438293,0.6103505,0.579833,0,0,0.667379,28.99834,0.667379,0,0.667379,39.00008,100,0.1268242,0.6378163,1.950634,0,31.43663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3722534,38.35246,37.32714,7.920903,7.920903,0,-1,0,7.920903,4.699633,0,0,0.3529936,0.3722534,8.337793,7.920903,0,0,0,29.59898,0,7.965539,-7.965539,30.60366,78.47077,0.1268242,8.712994,0.2978027,0,29.97123
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,36.23126,36.23126,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.850599,21.63344,0,0.6973891,-0.6973891,29.86855,76.58587,0.1268242,0.7287716,0,0,21.63344
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,35.22951,35.22951,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.625476,20.93605,0,1.178283,-1.178283,28.62653,73.40121,0.1268242,1.231306,0,0,20.93605
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.14708,34.14708,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.93468,19.75777,0,0.9996124,-0.9996124,27.57285,70.69946,0.1268242,1.044595,0,0,19.75777
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,33.18566,33.18566,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.04536,18.75815,0,1.768426,-1.768426,25.70876,65.91977,0.1268242,1.848005,0,0,18.75815
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.54023,32.54023,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.01028,16.98973,0,0.930814,-0.930814,24.7276,63.40397,0.1268242,0.9727006,0,0,16.98973
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.04944,32.04944,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.04452,16.05891,0,0.6600649,-0.6600649,24.03183,61.61995,0.1268242,0.6897678,0,0,16.05891
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,31.51831,31.51831,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.77792,15.39885,0,0.5516847,-0.5516847,23.4503,60.12886,0.1268242,0.5765105,0,0,15.39885
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.12164,31.12164,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.3909,14.84716,0,0.8570563,-0.8570563,22.54688,57.81241,0.1268242,0.8956237,0,0,14.84716
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.80565,30.80565,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.34319,13.99011,0,2.177993,-2.177993,20.25108,51.92574,0.1268242,2.276002,0,0,13.99011
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,30.48293,30.48293,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.76318,11.81212,0,1.479038,-1.479038,18.69204,47.9282,0.1268242,1.545594,0,0,11.81212
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.16022,30.16022,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.40656,10.33308,0,0.02082067,-0.02082067,18.67009,47.87193,0.1268242,0.0217576,0,0,10.33308
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.02576,30.02576,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.42969,10.31226,0,1.269819,-1.269819,17.33158,44.43987,0.1268242,1.326961,0,0,10.31226
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.795467,34.63077,29.79717,2.609372,2.609372,0,0,0,2.609372,68.80837,0,4.440892E-16,0,1.795467,2.746708,2.609372,0,0,22.8406,9.042439,0,0.951241,-0.951241,16.32889,41.86885,0.1268242,2.870309,1.436373,0,10.8379
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.1217,39.0371,30.40226,0,0,0,0,0,0,0,0,0,0,3.1217,0,0,0,0,23.89753,8.091197,3.1217,0,3.1217,19.29039,49.46244,0.1267655,0,2.49736,0,11.2129
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.521012,41.52449,31.6326,1.430329,1.430329,0,-1,0,1.430329,246.168,0,0,0,3.521012,1.505609,1.430329,0,0,20.77584,10.90073,2.015402,0,2.015402,21.20237,54.36494,0.1267277,1.573362,2.816809,0,14.42174
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.01567,47.85732,33.18566,0.07687661,0.07687661,0,-1,0,0.07687661,6524.312,0,0,0,5.01567,0.08092275,0.07687661,0,0,18.76043,12.71459,4.934747,0,4.934747,25.88388,66.3688,0.1266351,0.08456428,4.012536,0,17.73026
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.341452,54.0604,34.73871,1.358088,1.358088,0,-1,0,1.358088,466.9396,0,0,0,6.341452,1.429566,1.358088,0,0,13.82569,17.15586,4.911885,0,4.911885,30.5437,78.31703,0.1265431,1.493897,5.073161,0,23.49731
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.350267,59.34813,36.13714,0,0,0,-1,0,0,0,0,0,0,7.350267,0,0,0,0,8.9138,21.57656,7.350267,0,7.350267,37.51678,96.19668,0.1264057,0,5.880214,0,28.92682
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.695832,48.4051,37.55573,5.43892,5.43892,0,-1,0,5.43892,67.95158,0,0,0,3.695832,5.725179,5.43892,0,0,1.563533,28.1918,0,2.029347,-2.029347,35.37766,90.71177,0.1264057,5.982812,2.956666,0,31.88763
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.36183,58.27116,38.3289,8.888887,8.36,0,-1,0,8.36,76.09844,0,0.5288871,1.417776,6.36183,8.8,8.36,0,0,3.818363,26.16245,0,2.43817,-2.43817,32.8076,84.12189,0.1264057,9.777776,5.089464,0,32.52428
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.516164,52.16581,38.57766,3.955945,3.955945,0,-1,0,3.955945,114.1614,0,0,0,4.516164,4.164153,3.955945,0,0,6.527441,23.72428,0.3520114,0,0.3520114,33.14155,84.97816,0.1263992,4.35154,3.612931,0,28.24045
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.82714,47.18833,38.95415,0,0,0,-1,0,0,0,0,0,0,2.82714,0,0,0,0,6.175429,24.04109,2.82714,0,2.82714,35.82361,91.85523,0.1263464,0,2.261712,0,26.86823
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.478902,42.74435,38.55748,0,0,0,-1,0,0,0,0,0,0,1.478902,0,0,0,0,3.348289,26.58552,1.478902,0,1.478902,37.22662,95.45268,0.1263188,0,1.183122,0,28.06442
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3554929,38.30601,37.32714,4.664389,4.664389,0,-1,0,4.664389,7.621424,0,0,0,0.3554929,4.909883,4.664389,0,0,1.869387,27.91653,0,4.55439,-4.55439,32.42587,83.1431,0.1263188,5.130827,0.2843943,0,28.27202
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,36.23126,36.23126,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,6.929821,23.36214,0,5.5579,-5.5579,26.56733,68.12122,0.1263188,5.808006,0,0,23.36214
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,35.22951,35.22951,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,13.10527,17.80424,0,2.54472,-2.54472,23.88496,61.24337,0.1263188,2.659232,0,0,17.80424
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.14708,34.14708,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,15.93273,15.25952,0,7.502159,-7.502159,15.97699,40.96656,0.1263188,7.839756,0,0,15.25952
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,33.18566,33.18566,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,24.26846,7.757361,0,1.694794,-1.694794,14.19052,36.38588,0.1263188,1.77106,0,0,7.757361
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,32.54023,32.54023,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,26.15157,6.062567,0,1.965094,-1.965094,12.11913,31.07463,0.1263188,2.053524,0,0,6.062567
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.04944,32.04944,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,28.33501,4.097473,0,0.3864276,-0.3864276,11.7118,30.0302,0.1263188,0.4038168,0,0,4.097473
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,31.53848,31.53848,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,28.76437,3.711045,0,0.3014433,-0.3014433,11.39405,29.21546,0.1263188,0.3150083,0,0,3.711045
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.09931,3.409602,0,0,0,11.39405,29.21546,0.1263188,0,0,0,3.409602
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.8191,30.8191,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,29.09931,3.409602,0,1.398658,-1.398658,9.919737,25.43517,0.1263188,1.461598,0,0,3.409602
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,30.48293,30.48293,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,30.65337,2.010944,0,1.555695,-1.555695,8.27989,21.23044,0.1263188,1.625701,0,0,2.010944
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.18039,30.18039,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.38192,0.4552487,8.36,0,8.36,16.21088,41.56628,0.1264556,1.381451,0,12,0.4552487
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.02576,30.02576,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.02192,7.979249,8.36,0,8.36,24.14187,61.90212,0.126566,0.6910875,0,12,7.979249
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.365064,33.46635,29.81734,8.16951,8.16951,12,0,3.372,8.16951,16.70926,0,0,0,1.365064,0,0,3.83049,3.638965,15.66192,15.50325,5.00403,0,5.00403,28.88911,74.0745,0.1266849,8.986461,1.092051,12,16.86831
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.602238,40.47624,30.42243,1.700093,1.700093,9.127096,0,2.645155,1.700093,211.8848,0,0,0,3.602238,0,0,7.427004,7.055654,10.65789,20.00688,10.65789,0,10.65789,39.00008,100,0.1267396,1.870102,2.881791,12,23.60911
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.169774,43.53724,31.67294,0.8072333,0.8072333,0,-1,0,0.8072333,516.5513,3.320055,0,0,4.169774,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,0.8879567,3.335819,0,33.76875
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.64842,46.76112,33.25961,0,0,0,-1,0,0,0,4.64842,0,0,4.64842,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,0,3.718736,0,34.2474
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.727864,59.18955,34.81267,6.120774,6.120774,0,-1,0,6.120774,126.2563,1.284944,0,0,7.727864,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,6.732852,6.182292,0,37.32684
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.592978,64.3455,36.25143,0,0,0,-1,0,0,0,8.592978,0,0,8.592978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,0,6.874382,0,38.19196
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.572886,62.02315,37.6633,6.570232,6.570232,0,-1,0,6.570232,115.2606,0.6568521,0,0,7.572886,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,7.227255,6.058309,0,37.17186
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.270964,54.51134,38.40285,1.201724,1.201724,0,-1,0,1.201724,438.6169,4.005991,0,0,5.270964,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1267396,1.321896,4.216772,0,34.86994
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.137228,44.80197,38.67178,2.145532,2.145532,0,-1,0,2.145532,99.61295,4.440892E-16,0,0,2.137228,2.258455,2.145532,0,0,0,29.59898,0,0.121227,-0.121227,38.87229,99.67235,0.1267396,2.360085,1.709782,0,31.73621
