Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.408036,33.81783,30.04593,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,145.5106,0,0,0,1.408036,0,0,8.8,8.36,23.92224,8.068965,9.768036,0,9.768036,25.57222,65.56967,0.1281487,1.064417,1.126429,12,9.477001
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.913769,35.88299,30.69135,4.857556,4.857556,12,0,3.372,4.857556,39.39777,0,0,0,1.913769,0,0,7.142444,6.785322,14.1542,16.8602,8.699091,0,8.699091,33.82491,86.73035,0.128348,5.343312,1.531015,12,18.77397
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,4.001275,43.506,32.12339,6.450939,6.450939,0,-1,0,6.450939,62.02623,0,8.881784E-16,0,4.001275,6.790462,6.450939,0,0,5.45511,24.68938,0,2.789187,-2.789187,30.88484,79.19175,0.128348,7.096033,3.20102,0,28.69065
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.830772,41.85411,33.88487,4.857115,4.857115,0,-1,0,4.857115,58.28094,0,0,0,2.830772,5.112752,4.857115,0,0,8.554208,21.90019,0,2.28198,-2.28198,28.47943,73.02402,0.128348,5.342826,2.264618,0,24.73096
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.957675,41.04915,35.56567,5.460954,5.460954,0,-1,0,5.460954,35.84858,0,0,0,1.957675,5.748373,5.460954,0,0,11.08974,19.61821,0,3.790698,-3.790698,24.48368,62.77854,0.128348,6.00705,1.56614,0,21.57589
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.114648,43.07772,37.07838,0,0,0,-1,0,0,0,0,0,0,2.114648,0,0,0,0,15.30163,15.82751,2.114648,0,2.114648,26.48981,67.92245,0.1283095,0,1.691719,0,17.94216
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.307021,51.47784,38.57766,0,0,0,-1,0,0,0,0,0,0,4.307021,0,0,0,0,13.18698,17.7307,4.307021,0,4.307021,30.57581,78.39935,0.1282311,0,3.445616,0,22.03772
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.93433,51.08406,39.33065,1.426236,1.426236,0,-1,0,1.426236,275.8541,0,0,0,3.93433,1.501301,1.426236,0,0,8.879959,21.60702,2.433029,0,2.433029,32.88398,84.31773,0.1281869,1.568859,3.147464,0,25.54134
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.806654,47.79972,39.59286,1.071559,1.071559,0,-1,0,1.071559,261.9225,0,0,0,2.806654,1.127957,1.071559,0,0,6.44693,23.79674,1.678697,0,1.678697,34.47654,88.40119,0.1281564,1.178715,2.245323,0,26.6034
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.113708,46.00497,39.8954,0.4193344,0.4193344,0,-1,0,0.4193344,504.0627,0,0,0,2.113708,0.4414046,0.4193344,0,0,4.768233,25.30757,1.672304,0,1.672304,36.06302,92.4691,0.1281261,0.4612678,1.690967,0,27.42128
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9947716,42.17719,39.37099,6.492991,6.492991,0,-1,0,6.492991,15.3207,0,1.776357E-15,0,0.9947716,6.834727,6.492991,0,0,3.09593,26.81264,0,5.839956,-5.839956,29.90717,76.68489,0.1281261,7.14229,0.7958173,0,27.80741
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2653203,38.73872,38.00618,2.005752,2.005752,0,-1,0,2.005752,13.22797,0,0,0,0.2653203,2.111318,2.005752,0,0,9.584769,20.97268,0,1.845998,-1.845998,27.96132,71.69553,0.1281261,2.206328,0.2122562,0,21.23801
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,36.74223,36.74223,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,11.63588,19.12669,0,5.418575,-5.418575,22.24964,57.05023,0.1281261,5.662411,0,0,19.12669
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,35.56567,35.56567,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,17.65652,13.70811,0,4.326352,-4.326352,17.68926,45.35698,0.1281261,4.521038,0,0,13.70811
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,34.44962,34.44962,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,22.46358,9.381761,0,2.860463,-2.860463,14.67407,37.62574,0.1281261,2.989184,0,0,9.381761
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,33.41425,33.41425,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,25.64187,6.521297,0,0.202184,-0.202184,14.46095,37.07927,0.1281261,0.2112822,0,0,6.521297
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,32.78899,32.78899,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,25.86652,6.319113,0,1.292711,-1.292711,13.09831,33.58534,0.1281261,1.350883,0,0,6.319113
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,32.29819,32.29819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30286,5.026402,0,0,0,13.09831,33.58534,0.1281261,0,0,0,5.026402
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,31.7469,31.7469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.30286,5.026402,0,0,0,13.09831,33.58534,0.1281261,0,0,0,5.026402
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,31.41074,31.41074,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,27.30286,5.026402,0,1.20379,-1.20379,11.8294,30.33174,0.1281261,1.25796,0,0,5.026402
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,31.06785,31.06785,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,28.64041,3.822613,0,0.306598,-0.306598,11.50622,29.50307,0.1281261,0.3203949,0,0,3.822613
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.98107,3.516015,0,0,0,11.50622,29.50307,0.1281261,0,0,0,3.516015
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,30.40226,30.40226,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,28.98107,3.516015,0,0.5716481,-0.5716481,10.90365,27.95802,0.1281261,0.5973723,0,0,3.516015
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1572966,30.68801,30.27452,0.4767912,0.4767912,0,0,0,0.4767912,32.99067,0,5.551115E-17,0,0.1572966,0.5018854,0.4767912,0,0,29.61624,2.944366,0,0.3445888,-0.3445888,10.54042,27.02667,0.1281261,0.5244703,0.1258373,0,3.101663
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8410277,32.29847,30.0661,1.899196,1.899196,0,0,0,1.899196,44.28335,0,0,0,0.8410277,1.999154,1.899196,0,0,29.99911,2.599778,0,1.158126,-1.158126,9.31965,23.89649,0.1281261,2.089116,0.6728221,0,3.440805
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.197111,36.70182,30.71152,1.009334,1.009334,0,0,0,1.009334,217.6792,0,0,0,2.197111,1.062457,1.009334,0,0,31.28592,1.441651,1.134654,0,1.134654,10.39608,26.65655,0.1281055,1.110268,1.757689,0,3.638762
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.383411,41.69969,32.1839,4.337236,4.337236,0,-1,0,4.337236,78.00845,0,0,1.788414,3.383411,4.565512,4.337236,0,0,30.15126,2.46284,0,1.182101,-1.182101,9.150033,23.46157,0.1281055,4.77096,2.706729,0,5.846251
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.439801,46.86283,33.95882,2.468547,2.468547,0,-1,0,2.468547,179.8548,0,0,0.6551377,4.439801,2.59847,2.468547,0,0,31.46471,1.280739,1.84133,0,1.84133,10.89687,27.94064,0.1280721,2.715402,3.551841,0,5.72054
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.189904,41.82367,35.65979,0.7886722,0.7886722,0,-1,0,0.7886722,277.6698,0,0,0,2.189904,0.8301812,0.7886722,0,0,29.62338,2.937936,1.359723,0,1.359723,12.18682,31.24819,0.1280474,0.8675394,1.751923,0,5.12784
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.373105,41.00407,37.15906,0,0,0,-1,0,0,0,0,0,0,1.373105,0,0,0,0,28.26366,4.161686,1.373105,0,1.373105,13.48946,34.58829,0.1280225,0,1.098484,0,5.534791
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.875827,47.03973,38.67178,4.103034,4.103034,0,-1,0,4.103034,70.09026,0,0,0,2.875827,4.318984,4.103034,0,0,26.89055,5.397481,0,1.443156,-1.443156,11.96824,30.68773,0.1280225,4.513338,2.300662,0,8.273308
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.419025,43.48107,39.44495,0.4257892,0.4257892,0,-1,0,0.4257892,333.2694,0,0,0,1.419025,0.4481991,0.4257892,0,0,28.49406,3.954324,0.9708258,0,0.9708258,12.88925,33.04928,0.1280049,0.4683681,1.13522,0,5.373349
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.8486,44.98195,39.67353,0,0,0,-1,0,0,0,0,0,0,1.8486,0,0,0,0,27.52323,4.828068,1.8486,0,1.8486,14.64298,37.54603,0.1279714,0,1.47888,0,6.676668
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.794301,45.16832,40.00969,0.01500258,0.01500258,0,-1,0,0.01500258,11959.95,0,0,0,1.794301,0.01579219,0.01500258,0,0,25.67463,6.491808,1.778509,0,1.778509,16.33022,41.87228,0.1279392,0.01650283,1.435441,0,8.286109
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4960996,40.86656,39.47856,4.697509,4.697509,0,-1,0,4.697509,10.56091,0,8.881784E-16,0,0.4960996,4.944746,4.697509,0,0,23.89613,8.092465,0,4.448647,-4.448647,11.64094,29.8485,0.1279392,5.16726,0.3968797,0,8.588565
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2536807,38.78072,38.08014,9.334258,3.702625,0,-1,0,3.702625,6.851376,0,5.631633,6.757857,0.2536807,3.8975,3.702625,0,0,28.83907,3.643819,0,3.643819,-3.643819,7.800015,20,0.1279392,10.26768,0.2029446,0,3.8975
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,36.79601,36.79601,3.281787,0,0,-1,0,0,0,0,3.281787,3.609966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,3.609966,0,0,0
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,35.62617,35.62617,6.662403,0,0,-1,0,0,0,0,6.662403,7.328643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,7.328643,0,0,0
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,34.48996,34.48996,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,33.44786,33.44786,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,32.80916,32.80916,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,32.33181,32.33181,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,31.78724,31.78724,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,31.44435,31.44435,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,31.10819,31.10819,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,30.74514,30.74514,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279392,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,30.4426,30.4426,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.128088,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1585401,30.72499,30.30813,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.73092,0,0,0,0.1585401,0,0,8.8,8.36,24.52775,7.524,8.51854,0,8.51854,23.8124,61.05733,0.1281906,0.7348815,0.1268321,12,7.68254
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.910054,35.24773,30.08627,5.827882,5.827882,12,0,3.372,5.827882,32.77441,0,0,0,1.910054,0,0,6.172118,5.863512,16.00921,15.19069,7.773566,0,7.773566,31.18706,79.96665,0.1283666,6.41067,1.528043,12,17.10074
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.149978,42.47395,30.74514,4.162208,4.162208,8.043594,0,2.371029,4.162208,99.70615,-4.440892E-16,0,0,4.149978,0,0,3.881386,3.687317,8.235647,22.1869,7.837295,0,7.837295,38.62217,99.031,0.1284246,4.578429,3.319982,12,26.33687
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.14702,50.55814,32.25786,0,0,0,-1,0,0,0,5.748668,0,0,6.14702,0,0,0,0,0.3983528,29.24046,0.3983528,0,0.3983528,39.00008,100,0.1284174,0,4.917616,0,35.38748
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.113237,56.01168,34.05295,6.965342,6.965342,0,-1,0,6.965342,102.1233,0,0,0,7.113237,7.331939,6.965342,0,0,0,29.59898,0,0.2187016,-0.2187016,38.76955,99.4089,0.1284174,7.661876,5.69059,0,36.71222
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.756075,60.45344,35.77409,2.483374,2.483374,0,-1,0,2.483374,312.32,4.898995,0,0,7.756075,2.614078,2.483374,0,0,0.2430017,29.38028,0.2430017,0,0.2430017,39.00008,100,0.128413,2.731712,6.20486,0,37.13635
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.562078,69.81619,37.30697,8.017266,8.017266,0,-1,0,8.017266,119.2686,1.122851,0,0.4589926,9.562078,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,8.818993,7.649662,0,39.16106
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.727314,72.53458,38.79952,1.897269,1.897269,0,-1,0,1.897269,512.7009,7.730189,0,0,9.727314,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,2.086996,7.781852,0,39.32629
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.927854,69.98251,39.59286,1.810749,1.810749,0,-1,0,1.810749,493.0477,7.021802,0,0,8.927854,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,1.991823,7.142283,0,38.52683
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.260331,63.4017,39.82145,1.185423,1.185423,0,-1,0,1.185423,612.4674,6.012516,0,0,7.260331,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,1.303966,5.808264,0,36.85931
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.194665,52.84179,40.16433,0.7442839,0.7442839,0,-1,0,0.7442839,563.584,3.411208,0,0,4.194665,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,0.8187123,3.355732,0,33.79364
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.251589,46.10515,39.59286,0,0,0,-1,0,0,0,2.251589,0,0,2.251589,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128413,0,1.801271,0,31.85057
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2315186,38.83402,38.19444,3.995827,3.995827,0,-1,0,3.995827,5.79401,0,4.440892E-16,0,0.2315186,4.206133,3.995827,0,0,0,29.59898,0,3.974615,-3.974615,34.81047,89.25742,0.128413,4.395409,0.1852149,0,29.8305
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,36.89014,36.89014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416239,25.62436,0,0,0,34.81047,89.25742,0.128413,0,0,0,25.62436
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.416239,25.62436,0,0,0,34.81047,89.25742,0.128413,0,0,0,25.62436
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,34.54374,34.54374,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.416239,25.62436,0,7.869164,-7.869164,26.51564,67.98869,0.128413,8.223276,0,0,25.62436
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,33.50837,33.50837,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.15975,17.7552,0,1.50781,-1.50781,24.92627,63.91338,0.128413,1.575662,0,0,17.7552
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,32.86295,32.86295,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.8351,16.24739,0,0.3271522,-0.3271522,24.58142,63.02915,0.128413,0.341874,0,0,16.24739
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,32.37215,32.37215,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.1986,15.92024,0,0.5175122,-0.5175122,24.03591,61.63042,0.128413,0.5408002,0,0,15.92024
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,31.82085,31.82085,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77361,15.40272,0,1.13984,-1.13984,22.83442,58.54967,0.128413,1.191133,0,0,15.40272
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,31.48469,31.48469,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0401,14.26289,0,0,0,22.83442,58.54967,0.128413,0,0,0,14.26289
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.0401,14.26289,0,0,0,22.83442,58.54967,0.128413,0,0,0,14.26289
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,30.78548,30.78548,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.0401,14.26289,0,2.212089,-2.212089,20.50267,52.57084,0.128413,2.311633,0,0,14.26289
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,30.48293,30.48293,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.49798,12.0508,0,1.071346,-1.071346,19.37337,49.67521,0.128413,1.119557,0,0,12.0508
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1157949,30.6326,30.3283,0.57114,0.57114,0,0,0,0.57114,20.27435,0,0,0,0.1157949,0.6012,0.57114,0,0,20.68836,10.97945,0,0.4854051,-0.4854051,18.86171,48.36326,0.128413,0.628254,0.09263593,0,11.09524
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.81034,35.00464,30.11988,0,0,0,0,0,0,0,0,0,0,1.81034,0,0,0,0,21.2277,10.49404,1.81034,0,1.81034,20.57915,52.76694,0.1283803,0,1.448272,0,12.30438
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.113854,42.40731,30.78548,4.548583,4.548583,0,0,0,4.548583,90.44254,0,0,0,4.113854,4.787982,4.548583,0,0,19.41736,12.12335,0,0.6741284,-0.6741284,19.86856,50.94491,0.1283803,5.003441,3.291083,0,16.2372
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.438486,51.6362,32.33181,2.087928,2.087928,0,-1,0,2.087928,308.3672,0,0,0,6.438486,2.197819,2.087928,0,0,20.1664,11.44922,4.240666,0,4.240666,23.89161,61.2604,0.1283037,2.296721,5.150789,0,17.88771
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.988463,55.67122,34.14708,4.156118,4.156118,0,-1,0,4.156118,168.1488,0,0,0,6.988463,4.374861,4.156118,0,0,15.92573,15.26582,2.613602,0,2.613602,26.37108,67.61803,0.1282565,4.57173,5.59077,0,22.25429
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.775602,56.93583,35.88838,1.910575,1.910575,0,-1,0,1.910575,354.6368,0,0,0,6.775602,2.011131,1.910575,0,0,13.31213,17.61806,4.764471,0,4.764471,30.89106,79.20769,0.1281707,2.101632,5.420482,0,24.39367
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.242609,60.46933,37.42126,4.858345,4.858345,0,-1,0,4.858345,149.0756,0,0,0,7.242609,5.114048,4.858345,0,0,8.547657,21.90609,2.128561,0,2.128561,32.91039,84.38544,0.1281323,5.34418,5.794087,0,29.14869
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.127187,61.85325,38.95415,0,0,0,-1,0,0,0,0.7080915,0,0,7.127187,0,0,0,0,6.419096,23.82179,6.419096,0,6.419096,39.00008,100,0.1280169,0,5.70175,0,30.94898
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.222069,63.11632,39.70715,2.793048,2.793048,0,-1,0,2.793048,258.5731,4.282019,0,0,7.222069,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1280169,3.072353,5.777656,0,36.82105
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.972566,62.47564,39.97608,1.263577,1.263577,0,-1,0,1.263577,551.8118,5.642485,0,0,6.972566,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1280169,1.389934,5.578053,0,36.57154
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,5.04289,55.82676,40.27862,3.9075,3.9075,0,-1,0,3.9075,129.0567,0.9297317,0,0,5.04289,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1280169,4.29825,4.034312,0,34.64187
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.165262,45.9641,39.70715,3.927475,3.927475,0,-1,0,3.927475,55.13114,0,4.440892E-16,0,2.165262,4.134184,3.927475,0,0,0,29.59898,0,1.968922,-1.968922,36.92465,94.67841,0.1280169,4.320222,1.732209,0,31.76424
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.233751,38.97522,38.3289,1.227882,1.227882,0,-1,0,1.227882,19.03692,0,0,0,0.233751,1.292508,1.227882,0,0,2.187691,27.63006,0,1.058757,-1.058757,35.80862,91.8168,0.1280169,1.35067,0.1870008,0,27.86381
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,36.98426,36.98426,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.364088,26.5713,0,5.549061,-5.549061,29.9594,76.81882,0.1280169,5.798769,0,0,26.5713
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,35.77409,35.77409,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.529712,21.02224,0,1.480521,-1.480521,28.39879,72.81728,0.1280169,1.547144,0,0,21.02224
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,34.62442,34.62442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17474,19.54172,0,0,0,28.39879,72.81728,0.1280169,0,0,0,19.54172
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,33.58232,33.58232,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.17474,19.54172,0,0.1192409,-0.1192409,28.2731,72.49499,0.1280169,0.1246067,0,0,19.54172
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,32.9369,32.9369,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.30722,19.42248,0,0.02201654,-0.02201654,28.2499,72.43549,0.1280169,0.02300728,0,0,19.42248
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,32.44611,32.44611,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.33169,19.40046,0,1.618781,-1.618781,26.54355,68.06025,0.1280169,1.691626,0,0,19.40046
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,31.88136,31.88136,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.13033,17.78168,0,0.744531,-0.744531,25.75875,66.04794,0.1280169,0.7780349,0,0,17.78168
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,31.51831,31.51831,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.95759,17.03715,0,0.3461415,-0.3461415,25.39388,65.11239,0.1280169,0.3617178,0,0,17.03715
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,31.18215,31.18215,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.34219,16.69101,0,0.7613728,-0.7613728,24.59132,63.05455,0.1280169,0.7956346,0,0,16.69101
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,30.8191,30.8191,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.18816,15.92963,0,0.7138469,-0.7138469,23.83886,61.12517,0.1280169,0.74597,0,0,15.92963
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,30.51655,30.51655,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,15.98132,15.21579,0,1.465,-1.465,22.29462,57.16557,0.1280169,1.530925,0,0,15.21579
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1537486,30.77302,30.36864,1.631503,1.631503,0,0,0,1.631503,9.423739,0,0,0,0.1537486,1.717371,1.631503,0,0,17.6091,13.75079,0,1.563623,-1.563623,20.64641,52.93942,0.1280169,1.794653,0.1229989,0,13.90454
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.849375,35.15488,30.16022,0,0,0,0,0,0,0,0,0,0,1.849375,0,0,0,0,19.34646,12.18716,1.849375,0,1.849375,22.40088,57.43805,0.1279836,0,1.4795,0,14.03654
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.658526,44.14552,30.83927,1.773101,1.773101,0,0,0,1.773101,262.7332,0,0,0,4.658526,1.866422,1.773101,0,0,17.49709,13.8516,2.792104,0,2.792104,25.04971,64.22989,0.1279335,1.950411,3.726821,0,18.51013
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.396908,55.10868,32.41249,8.448113,8.36,0,-1,0,8.36,88.47976,0,0.08811335,0.9329247,7.396908,8.8,8.36,0,0,14.70498,16.36449,0,1.403092,-1.403092,23.57072,60.43762,0.1279335,9.292925,5.917526,0,23.7614
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.384508,61.05065,34.26137,4.459577,4.459577,0,-1,0,4.459577,188.0113,0,0,0,8.384508,4.694291,4.459577,0,0,16.26397,14.9614,3.690217,0,3.690217,27.07157,69.41413,0.1278673,4.905534,6.707606,0,23.34591
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.480203,67.78464,36.02284,5.734585,5.734585,0,-1,0,5.734585,165.3163,0,0,0,9.480203,6.036405,5.734585,0,0,12.57376,18.2826,3.443798,0,3.443798,30.33864,77.79122,0.1278056,6.308043,7.584162,0,27.7628
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.448845,65.38136,37.55573,0,0,0,-1,0,0,0,0,0,0,8.448845,0,0,0,0,9.129959,21.38202,8.448845,0,8.448845,38.35392,98.34318,0.1276544,0,6.759076,0,29.83086
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.818123,60.81796,39.06845,2.660219,2.660219,0,-1,0,2.660219,256.2993,3.336778,0,0,6.818123,2.800231,2.660219,0,0,0.6811143,28.98598,0.6811143,0,0.6811143,39.00008,100,0.1276423,2.926241,5.454498,0,35.8041
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.794457,61.66302,39.86178,2.749999,2.749999,0,-1,0,2.749999,247.0712,3.899721,0,0,6.794457,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1276423,3.024999,5.435566,0,36.39344
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.179068,52.74632,40.12399,0.9636459,0.9636459,0,-1,0,0.9636459,433.6726,3.164704,0,0,4.179068,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1276423,1.060011,3.343255,0,33.77805
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.681032,51.44974,40.42653,1.925568,1.925568,0,-1,0,1.925568,191.166,1.654117,0,0,3.681032,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1276423,2.118125,2.944825,0,33.28001
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.54754,44.28601,39.86178,0.0007590626,0.0007590626,0,-1,0,0.0007590626,203875.2,1.546741,0,0,1.54754,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1276423,0.0008349689,1.238032,0,31.14652
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2180208,39.04629,38.44319,3.158559,3.158559,0,-1,0,3.158559,6.90254,0,4.440892E-16,0,0.2180208,3.324799,3.158559,0,0,0,29.59898,0,3.106778,-3.106778,35.72525,91.60301,0.1276423,3.474415,0.1744167,0,29.817
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,37.09855,37.09855,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.451976,26.4922,0,3.994932,-3.994932,31.51422,80.80553,0.1276423,4.174705,0,0,26.4922
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,35.84804,35.84804,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.89079,22.49727,0,3.223132,-3.223132,28.11674,72.09406,0.1276423,3.368173,0,0,22.49727
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,34.69838,34.69838,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47205,19.27414,0,0.943305,-0.943305,27.12241,69.54449,0.1276423,0.9857538,0,0,19.27414
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,33.63611,33.63611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52016,18.33083,0,0,0,27.12241,69.54449,0.1276423,0,0,0,18.33083
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,32.99741,32.99741,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52016,18.33083,0,0.6398562,-0.6398562,26.44794,67.81509,0.1276423,0.6686497,0,0,18.33083
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,32.48645,32.48645,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23112,17.69097,0,0.05828814,-0.05828814,26.3865,67.65755,0.1276423,0.06091111,0,0,17.69097
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,31.91498,31.91498,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29588,17.63269,0,2.132931,-2.132931,24.13819,61.89268,0.1276423,2.228913,0,0,17.63269
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,31.55865,31.55865,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.6658,15.49976,0,1.217386,-1.217386,22.85496,58.60233,0.1276423,1.272168,0,0,15.49976
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,31.21576,31.21576,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.01845,14.28237,0,0.9737296,-0.9737296,21.82855,55.97054,0.1276423,1.017547,0,0,14.28237
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,30.85943,30.85943,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10038,13.30864,0,0.5410671,-0.5410671,21.25822,54.50814,0.1276423,0.5654151,0,0,13.30864
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,30.55689,30.55689,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70156,12.76757,0,0.1514483,-0.1514483,21.09858,54.09881,0.1276423,0.1582635,0,0,12.76757
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1439974,30.78101,30.40226,0.3346227,0.3346227,0,0,0,0.3346227,43.03276,0,5.551115E-17,0,0.1439974,0.3522345,0.3346227,0,0,18.86984,12.61612,0,0.2082371,-0.2082371,20.87908,53.53599,0.1276423,0.368085,0.1151979,0,12.76012
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.167139,36.08688,30.20056,6.300375,6.300375,0,0,0,6.300375,34.39698,0,8.881784E-16,0,2.167139,6.631973,6.300375,0,0,19.10121,12.40789,0,4.464834,-4.464834,16.17273,41.46845,0.1276423,6.930412,1.733711,0,14.57503
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.120703,42.52978,30.8796,4.433474,4.433474,0,0,0,4.433474,92.94525,0,0,0,4.120703,4.666815,4.433474,0,0,24.06214,7.943053,0,0.5461113,-0.5461113,15.59708,39.99242,0.1276423,4.876822,3.296563,0,12.06376
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.962572,53.64144,32.48645,0,0,0,-1,0,0,0,0,0,0,6.962572,0,0,0,0,24.66893,7.396942,6.962572,0,6.962572,22.20235,56.92899,0.127518,0,5.570057,0,14.35951
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.473126,57.68857,34.35549,2.497121,2.497121,0,-1,0,2.497121,299.2697,0,0,0,7.473126,2.628549,2.497121,0,0,17.70636,13.66326,4.844578,0,4.844578,26.79832,68.71351,0.1274317,2.746833,5.978501,0,21.13638
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.350351,67.3712,36.13714,5.935302,5.935302,0,-1,0,5.935302,157.5379,0,0,0,9.350351,6.247686,5.935302,0,0,12.86178,18.02338,3.102665,0,3.102665,29.74177,76.2608,0.1273765,6.528832,7.480281,0,27.37373
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.951591,72.0814,37.68347,0.586003,0.586003,0,-1,0,0.586003,1698.215,0,0,0,9.951591,0.6168453,0.586003,0,0,9.759114,20.81577,9.334745,0,9.334745,38.59748,98.96771,0.1272106,0.6446033,7.961272,0,30.76737
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,9.036565,70.02615,39.25669,1.325167,1.325167,0,-1,0,1.325167,681.9191,7.217283,0,0,9.036565,1.394912,1.325167,0,0,0.4243694,29.21704,0.4243694,0,0.4243694,39.00008,100,0.127203,1.457683,7.229252,0,38.25361
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.284086,67.80937,40.05003,5.307411,5.307411,0,-1,0,5.307411,156.0853,2.697338,0,0,8.284086,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.127203,5.838152,6.627269,0,37.88306
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.800028,54.99554,40.27862,4.613289,4.613289,0,-1,0,4.613289,104.0478,0,0,0,4.800028,4.856094,4.613289,0,0,0,29.59898,0,0.0560661,-0.0560661,38.94098,99.84846,0.127203,5.074618,3.840023,0,34.39901
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.078982,52.91499,40.58117,2.93066,2.93066,0,-1,0,2.93066,139.183,0.9317805,0,0,4.078982,3.084906,2.93066,0,0,0.06229566,29.54291,0.06229566,0,0.06229566,39.00008,100,0.1272019,3.223727,3.263186,0,33.62189
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.037426,45.85968,39.97608,4.647183,4.647183,0,-1,0,4.647183,43.84217,0,0,0,2.037426,4.891772,4.647183,0,0,0,29.59898,0,2.854346,-2.854346,35.99133,92.28529,0.1272019,5.111902,1.629941,0,31.6364
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1997291,39.1102,38.55748,0.6944237,0.6944237,0,-1,0,0.6944237,28.76185,0,1.110223E-16,0,0.1997291,0.7309723,0.6944237,0,0,3.171496,26.74463,0,0.5312432,-0.5312432,35.43135,90.84944,0.1272019,0.7638661,0.1597833,0,26.94436
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,37.17251,37.17251,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.761766,26.21339,0,0.01100115,-0.01100115,35.41976,90.81971,0.1272019,0.0114962,0,0,26.21339
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,35.90855,35.90855,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.773989,26.20239,0,5.557849,-5.557849,29.56127,75.79797,0.1272019,5.807952,0,0,26.20239
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,34.75216,34.75216,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.949377,20.64454,0,2.873531,-2.873531,26.5323,68.03141,0.1272019,3.00284,0,0,20.64454
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,33.67645,33.67645,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.14219,17.77101,0,0.7799724,-0.7799724,25.71014,65.9233,0.1272019,0.8150712,0,0,17.77101
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,33.03102,33.03102,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.00883,16.99104,0,1.517948,-1.517948,24.11008,61.8206,0.1272019,1.586256,0,0,16.99104
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,32.52678,32.52678,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.69543,15.47309,0,0.8924311,-0.8924311,23.16938,59.40854,0.1272019,0.9325905,0,0,15.47309
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,31.95531,31.95531,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.68703,14.58066,0,1.46978,-1.46978,21.62009,55.43602,0.1272019,1.53592,0,0,14.58066
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,31.57882,31.57882,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.32011,13.11088,0,1.534069,-1.534069,20.00304,51.28975,0.1272019,1.603102,0,0,13.11088
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,31.23593,31.23593,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.02464,11.57681,0,1.5202,-1.5202,18.40061,47.18096,0.1272019,1.588609,0,0,11.57681
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,30.8796,30.8796,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.71375,10.05661,0,0.9090338,-0.9090338,17.44241,44.72403,0.1272019,0.9499403,0,0,10.05661
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,30.55689,30.55689,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.72378,9.147573,0,0.5796105,-0.5796105,16.83144,43.15746,0.1272019,0.605693,0,0,9.147573
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1409707,30.77303,30.40226,1.388922,1.388922,0,0,0,1.388922,10.14965,0,0,0,0.1409707,1.462023,1.388922,0,0,23.36779,8.567963,0,1.321052,-1.321052,15.43893,39.58692,0.1272019,1.527814,0.1127765,0,8.708934
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.160659,36.06863,30.20056,0.6211054,0.6211054,0,0,0,0.6211054,347.8732,0,0,0,2.160659,0.6537951,0.6211054,0,0,24.83563,7.246911,1.506864,0,1.506864,16.86847,43.25239,0.1271752,0.6832159,1.728527,0,9.40757
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.673136,41.21228,30.91322,4.624354,4.624354,0,0,0,4.624354,79.43025,0,0,0,3.673136,4.867741,4.624354,0,0,23.32877,8.603088,0,1.194605,-1.194605,15.60924,40.02362,0.1271752,5.086789,2.938509,0,12.27622
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.71097,49.43846,32.5604,5.563601,5.563601,0,-1,0,5.563601,102.6488,0,0,0,5.71097,5.856422,5.563601,0,0,24.65611,7.408484,0,0.1454524,-0.1454524,15.45592,39.63049,0.1271752,6.119961,4.568776,0,13.11945
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.087868,56.43261,34.48996,5.173061,5.173061,0,-1,0,5.173061,137.015,0,0,0,7.087868,5.445327,5.173061,0,0,24.81772,7.263031,1.64254,0,1.64254,17.01417,43.626,0.1271461,5.690367,5.670294,0,14.3509
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.83045,65.38926,36.30522,10.32399,8.36,0,-1,0,8.36,105.6274,0,1.963989,2.996388,8.83045,8.8,8.36,0,0,23.17518,8.741318,0.03045037,0,0.03045037,17.04306,43.70007,0.1271456,11.35639,7.06436,0,17.57177
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.479242,65.88365,37.85827,5.391397,5.391397,0,-1,0,5.391397,157.2736,0,0,0,8.479242,5.675155,5.391397,0,0,23.14473,8.768723,2.804087,0,2.804087,19.70325,50.52106,0.1270959,5.930537,6.783394,0,17.24796
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.465959,59.94769,39.44495,2.701859,2.701859,0,-1,0,2.701859,239.3152,0,0,0,6.465959,2.844062,2.701859,0,0,20.34064,11.2924,3.621898,0,3.621898,23.13929,59.33138,0.1270317,2.972044,5.172767,0,17.75836
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.18837,63.62069,40.23828,2.970148,2.970148,0,-1,0,2.970148,242.0206,0,0,0,7.18837,3.126472,2.970148,0,0,16.71874,14.55211,4.061899,0,4.061899,26.99274,69.21202,0.1269599,3.267163,5.750696,0,21.74048
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,7.129886,63.66649,40.46687,0.8661111,0.8661111,0,-1,0,0.8661111,823.2069,0,0,0,7.129886,0.9116958,0.8661111,0,0,12.65685,18.20782,6.218191,0,6.218191,32.89183,84.33787,0.1268501,0.9527222,5.703909,0,25.3377
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.874012,55.74863,40.72908,0.6156106,0.6156106,0,-1,0,0.6156106,791.7361,0,0,0,4.874012,0.6480111,0.6156106,0,0,6.438654,23.80419,4.226,0,4.226,36.90097,94.61768,0.1267756,0.6771716,3.899209,0,28.6782
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.026834,45.98158,40.12399,5.191636,5.191636,0,-1,0,5.191636,39.04037,0,0,0,2.026834,5.46488,5.191636,0,0,2.212654,27.60759,0,3.438046,-3.438046,33.27695,85.32535,0.1267756,5.7108,1.621467,0,29.63442
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1996746,39.25847,38.70539,5.760302,5.760302,0,-1,0,5.760302,3.466391,0,0,0,0.1996746,6.063475,5.760302,0,0,6.032705,24.16954,0,5.863801,-5.863801,27.09596,69.47669,0.1267756,6.336331,0.1597397,0,24.36922
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,37.30697,37.30697,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,12.54804,18.30574,0,8.414917,-8.414917,18.22586,46.73288,0.1267756,8.793589,0,0,18.30574
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.02284,36.02284,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,21.89795,9.890826,0,6.576922,-6.576922,11.29318,28.95681,0.1267756,6.872883,0,0,9.890826
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,34.83284,34.83284,9.695484,3.148209,0,-1,0,3.148209,0,0,6.547276,7.516824,0,3.313904,3.148209,0,0,29.20564,3.313904,0,3.313904,-3.313904,7.800015,20,0.1267756,10.66503,0,0,3.313904
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,33.7504,33.7504,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.1117,33.1117,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,32.58057,32.58057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.99565,31.99565,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.61243,31.61243,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,31.27627,31.27627,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.89977,30.89977,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267756,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,30.57706,30.57706,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269001,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08685498,30.6507,30.42243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08685498,0,0,8.8,8.36,24.52775,7.524,8.446855,0,8.446855,23.7444,60.88295,0.1269776,0,0.06948399,12,7.610855
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.440618,36.87532,30.21401,7.687595,7.687595,12,0,3.372,7.687595,31.74749,0,0,0,2.440618,0,0,4.312405,4.096785,16.0809,15.12617,6.537403,0,6.537403,29.94632,76.78529,0.1271209,8.456354,1.952495,12,17.56679
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.868844,44.93026,30.95356,0.199685,0.199685,5.120371,0,1.631454,0.199685,2438.262,0,0,0,4.868844,0,0,4.920686,4.674652,9.543495,21.00983,9.543495,0,9.543495,39.00008,100,0.1270355,0.2196535,3.895075,12,25.87868
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.040238,54.11285,32.65453,6.99012,6.99012,0,-1,0,6.99012,100.717,0,0,0,7.040238,7.358021,6.99012,0,0,0,29.59898,0,0.3177825,-0.3177825,38.6651,99.1411,0.1270355,7.689132,5.632191,0,36.63922
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.329861,61.2817,34.62442,0,0,0,-1,0,0,0,7.976769,0,0,8.329861,0,0,0,0,0.3530917,29.28119,0.3530917,0,0.3530917,39.00008,100,0.1270293,0,6.663888,0,37.61106
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.627113,68.97012,36.43968,2.039643,2.039643,0,-1,0,2.039643,472,7.480121,0,0,9.627113,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,2.243607,7.701691,0,39.22609
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.608829,66.63194,38.02635,0,0,0,-1,0,0,0,8.608829,0,0,8.608829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,0,6.887064,0,38.20781
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.189522,66.84693,39.59286,5.921303,5.921303,0,-1,0,5.921303,138.3061,1.956571,0,0,8.189522,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,6.513433,6.551618,0,37.7885
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.983148,59.31625,40.42653,1.185866,1.185866,0,-1,0,1.185866,504.5384,4.734868,0,0,5.983148,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,1.304452,4.786518,0,35.58213
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.940691,55.89518,40.65512,2.572839,2.572839,0,-1,0,2.572839,192.0327,2.23244,0,0,4.940691,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,2.830122,3.952553,0,34.53967
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.643391,51.85717,40.91732,2.408934,2.408934,0,-1,0,2.408934,151.2449,1.107671,0,0,3.643391,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,2.649827,2.914712,0,33.24237
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.945431,45.89794,40.27862,0,0,0,-1,0,0,0,1.945431,0,0,1.945431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,0,1.556345,0,31.54441
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1883323,39.36185,38.83986,0,0,0,-1,0,0,0,0.1883323,0,0,0.1883323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270293,0,0.1506658,0,29.78731
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,37.42126,37.42126,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1270293,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.0968,36.0968,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1270293,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.92696,34.92696,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1270293,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,33.83108,33.83108,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1270293,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.16549,33.16549,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1270293,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,32.63436,32.63436,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1270293,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.04944,32.04944,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1270293,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,31.65277,31.65277,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1270293,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,31.29644,31.29644,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1270293,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.91322,30.91322,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1270293,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,30.61068,30.61068,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.127158,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1346201,30.81693,30.46277,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.144167,1.776357E-15,0,0,0.1346201,0,0,8.8,8.36,24.52775,7.524,8.49462,0,8.49462,23.78971,60.99914,0.1273355,2.878642,0.1076961,12,7.65862
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.902787,35.38017,30.23418,7.383424,7.383424,12,0,3.372,7.383424,25.77107,0,0,0,1.902787,0,0,4.616576,4.385747,16.03313,15.16916,6.288535,0,6.288535,29.75554,76.2961,0.1274742,8.121766,1.52223,12,17.07195
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.840244,44.88444,30.9939,6.269524,6.269524,10.92866,0,3.100951,6.269524,77.20274,0,0,0,4.840244,0,0,4.659136,4.42618,9.744598,20.82884,9.266424,0,9.266424,38.54644,98.83683,0.1276185,6.896477,3.872195,12,25.66908
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.939565,53.8652,32.74865,3.194907,3.194907,0,-1,0,3.194907,217.2071,3.09833,0,0,6.939565,3.36306,3.194907,0,0,0.4781745,29.16862,0.4781745,0,0.4781745,39.00008,100,0.1276101,3.514398,5.551651,0,36.10818
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.426394,61.81908,34.75216,6.481717,6.481717,0,-1,0,6.481717,130.0025,1.603533,0,0,8.426394,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,7.129889,6.741115,0,38.02537
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.674572,69.37402,36.58759,4.518456,4.518456,0,-1,0,4.518456,214.1123,4.918303,0,0,9.674572,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,4.970302,7.739658,0,39.27355
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.964621,72.80006,38.17426,2.790066,2.790066,0,-1,0,2.790066,357.1464,7.027709,0,0,9.964621,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,3.069073,7.971697,0,39.5636
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.682591,69.11765,39.74749,6.07502,6.07502,0,-1,0,6.07502,142.9228,2.287833,0,0,8.682591,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,6.682523,6.946074,0,38.28157
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.45192,61.2198,40.58117,3.917136,3.917136,0,-1,0,3.917136,164.7101,2.328619,0,0,6.45192,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,4.30885,5.161536,0,36.0509
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.33262,53.99859,40.80303,0.8508091,0.8508091,0,-1,0,0.8508091,509.2352,3.437031,0,0,4.33262,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1276101,0.93589,3.466096,0,33.9316
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.285062,50.87209,41.07196,6.952334,6.952334,0,-1,0,6.952334,47.25121,0,8.881784E-16,0,3.285062,7.318247,6.952334,0,0,0,29.59898,0,4.033185,-4.033185,34.74873,89.09913,0.1276101,7.647568,2.62805,0,32.88404
