Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.980053,54.87127,33.4882,1.167744,1.167744,0,-1,0,1.167744,597.7384,5.093051,0,0,6.980053,1.229204,1.167744,0,0,0.6577973,29.00696,0.6577973,0,0.6577973,39.00008,100,0.1282279,1.284518,5.584043,0,35.98701
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.567898,63.72468,35.83459,4.740072,4.740072,0,-1,0,4.740072,180.7546,3.578348,0,0,8.567898,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1282279,5.214079,6.854319,0,38.16688
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.639395,62.49229,37.8381,2.56042,2.56042,0,-1,0,2.56042,298.365,4.944216,0,0,7.639395,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1282279,2.816462,6.111516,0,37.23837
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.405289,63.55556,39.47856,1.544403,1.544403,0,-1,0,1.544403,479.492,5.779602,0,0,7.405289,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1282279,1.698843,5.924232,0,37.00427
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.474847,70.04755,41.18625,4.433069,4.433069,0,-1,0,4.433069,191.1734,3.808458,0,0,8.474847,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1282279,4.876376,6.779878,0,38.07383
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.380091,70.73544,42.05354,8.050944,8.050944,0,-1,0,8.050944,104.0883,0,0,0.496039,8.380091,8.474678,8.050944,0,0,0,29.59898,0,0.09458771,-0.09458771,38.90038,99.74435,0.1282279,8.856039,6.704072,0,37.97907
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.669097,63.94406,42.20145,4.72035,4.72035,0,-1,0,4.72035,141.284,1.59521,0,0,6.669097,4.96879,4.72035,0,0,0.1050975,29.50439,0.1050975,0,0.1050975,39.00008,100,0.1282261,5.192385,5.335278,0,36.17349
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.181617,55.23818,42.39643,4.965281,4.965281,0,-1,0,4.965281,84.21713,0,0,0,4.181617,5.226612,4.965281,0,0,0,29.59898,0,1.044994,-1.044994,37.89856,97.17559,0.1282261,5.461809,3.345294,0,33.78059
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.413608,48.73733,41.63671,1.321087,1.321087,0,-1,0,1.321087,182.6986,0,0,0,2.413608,1.390618,1.321087,0,0,1.161105,28.55398,1.022989,0,1.022989,38.86905,99.66403,0.1282085,1.453196,1.930886,0,30.96759
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,40.12399,40.12399,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.1381155,29.47467,0,7.334965,-7.334965,31.13732,79.83912,0.1282085,7.665038,0,0,29.47467
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,38.5911,38.5911,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.288076,22.13971,0,2.11244,-2.11244,28.91061,74.12962,0.1282085,2.2075,0,0,22.13971
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.06494,37.06494,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.63523,20.02727,0,0.9321589,-0.9321589,27.92803,71.61018,0.1282085,0.9741061,0,0,20.02727
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,35.74047,35.74047,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.67096,19.09511,0,2.423887,-2.423887,25.37303,65.05891,0.1282085,2.532962,0,0,19.09511
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,34.48996,34.48996,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.36417,16.67122,0,1.866552,-1.866552,23.40551,60.014,0.1282085,1.950547,0,0,16.67122
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,33.73696,33.73696,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.43812,14.80467,0,1.511962,-1.511962,21.81176,55.92748,0.1282085,1.58,0,0,14.80467
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.12515,33.12515,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.11808,13.29271,0,0.483227,-0.483227,21.30239,54.62141,0.1282085,0.5049723,0,0,13.29271
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,32.44611,32.44611,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.655,12.80948,0,0.8853518,-0.8853518,20.36915,52.22849,0.1282085,0.9251927,0,0,12.80948
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.97548,31.97548,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.63872,11.92413,0,0.8425715,-0.8425715,19.481,49.95119,0.1282085,0.8804873,0,0,11.92413
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,31.55865,31.55865,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.57491,11.08156,0,0.3921908,-0.3921908,19.0676,48.89118,0.1282085,0.4098394,0,0,11.08156
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.12164,31.12164,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.01068,10.68937,0,1.649024,-1.649024,17.32937,44.4342,0.1282085,1.72323,0,0,10.68937
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.78548,30.78548,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.84293,9.040343,0,0.7363535,-0.7363535,16.55319,42.44399,0.1282085,0.7694893,0,0,9.040343
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3344081,31.4805,30.59723,1.152897,1.152897,0,0,0,1.152897,29.00588,0,2.220446E-16,0,0.3344081,1.213576,1.152897,0,0,23.6611,8.303989,0,0.8791682,-0.8791682,15.62646,40.06778,0.1282085,1.268187,0.2675265,0,8.638397
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.530395,34.46429,30.34847,5.531568,5.531568,0,0,0,5.531568,27.66656,0,8.881784E-16,0,1.530395,5.822703,5.531568,0,0,24.63795,7.424821,0,4.292309,-4.292309,11.10197,28.46654,0.1282085,6.084725,1.224316,0,8.955215
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.487679,44.09001,31.27627,1.182188,1.182188,0,0,0,1.182188,379.6079,0,0,0,4.487679,1.244408,1.182188,0,0,29.40718,3.132513,3.243271,0,3.243271,14.17881,36.35585,0.1281528,1.300407,3.590144,0,7.620192
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.433513,46.43242,33.58232,1.907334,1.907334,0,-1,0,1.907334,232.4456,0,0,0,4.433513,2.00772,1.907334,0,0,26.16391,6.051456,2.425793,0,2.425793,16.48012,42.25663,0.1281112,2.098068,3.546811,0,10.48497
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.21321,58.62863,35.96233,3.293179,3.293179,0,-1,0,3.293179,219.0349,0,0,0,7.21321,3.466504,3.293179,0,0,23.73812,8.234671,3.746705,0,3.746705,20.03456,51.37056,0.128047,3.622497,5.770567,0,15.44788
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.593549,62.49224,37.98602,5.386586,5.386586,0,-1,0,5.386586,140.9715,0,0,0,7.593549,5.67009,5.386586,0,0,19.99142,11.60671,1.923459,0,1.923459,21.85931,56.0494,0.1280141,5.925244,6.074839,0,19.20025
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.533658,68.38844,39.67353,4.776395,4.776395,0,-1,0,4.776395,178.6632,0,0,0,8.533658,5.027784,4.776395,0,0,18.06796,13.33782,3.505874,0,3.505874,25.18527,64.5775,0.1279541,5.254034,6.826926,0,21.87148
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.978824,64.11369,41.33416,1.919059,1.919059,0,-1,0,1.919059,363.6586,0,0,0,6.978824,2.020062,1.919059,0,0,14.56208,16.4931,4.958761,0,4.958761,29.88957,76.63976,0.1278693,2.110965,5.583059,0,23.47193
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.619656,56.51053,42.20145,1.712635,1.712635,0,-1,0,1.712635,269.7396,0,0,0,4.619656,1.802774,1.712635,0,0,9.60332,20.95599,2.816882,0,2.816882,32.5619,83.49187,0.1278212,1.883899,3.695724,0,25.57565
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.735264,53.71049,42.35609,3.050455,3.050455,0,-1,0,3.050455,122.4494,0,0,0,3.735264,3.211005,3.050455,0,0,6.786438,23.49118,0.5242587,0,0.5242587,33.05925,84.76714,0.1278122,3.355501,2.988211,0,27.22645
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.078544,45.65483,42.54434,5.623343,5.623343,0,-1,0,5.623343,19.17977,0,0,0,1.078544,5.919308,5.623343,0,0,6.26218,23.96302,0,4.840764,-4.840764,27.95664,71.68355,0.1278122,6.185677,0.8628352,0,25.04156
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4911889,43.18581,41.79134,4.043258,4.043258,0,-1,0,4.043258,12.14835,0,8.881784E-16,0,0.4911889,4.256061,4.043258,0,0,11.64081,19.12225,0,3.764872,-3.764872,23.98812,61.50787,0.1278122,4.447584,0.3929512,0,19.61344
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,40.27862,40.27862,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,15.824,15.35738,0,1.146713,-1.146713,22.77937,58.40854,0.1278122,1.198315,0,0,15.35738
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,38.73229,38.73229,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,17.09812,14.21067,0,6.917758,-6.917758,15.48742,39.71124,0.1278122,7.229058,0,0,14.21067
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,37.17251,37.17251,8.122659,6.928263,0,-1,0,6.928263,0,0,1.194396,2.006662,0,7.292908,6.928263,0,0,24.78452,7.292908,0,7.292908,-7.292908,7.800015,20,0.1278122,8.934925,0,0,7.292908
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,35.84804,35.84804,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,34.58408,34.58408,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,33.79074,33.79074,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,33.18566,33.18566,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,32.50661,32.50661,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.99565,31.99565,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,31.57882,31.57882,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.12164,31.12164,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278122,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.78548,30.78548,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279441,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3084612,31.41163,30.59723,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3084612,0,0,8.8,8.36,24.52775,7.524,8.668461,0,8.668461,23.95463,61.42201,0.1280136,0,0.2467689,12,7.832461
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.553461,34.52795,30.34847,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.553461,0,0,8.8,8.36,15.85929,15.32561,9.913461,0,9.913461,33.35937,85.53667,0.1280617,0,1.242769,12,16.87908
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.397904,40.79914,31.29644,0,0,0,0,0,0,0,0,0,0,3.397904,0,0,0,0,5.945831,24.24773,3.397904,0,3.397904,36.5829,93.80212,0.1280038,0,2.718324,0,27.64563
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.530813,50.06942,33.65628,1.387761,1.387761,0,-1,0,1.387761,398.5422,1.522085,0,0,5.530813,1.460801,1.387761,0,0,2.547927,27.30584,2.547927,0,2.547927,39.00008,100,0.1279605,1.526537,4.42465,0,32.83666
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.776019,57.18046,36.0968,0.8796617,0.8796617,0,-1,0,0.8796617,770.2982,5.850059,0,0,6.776019,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,0.9676278,5.420815,0,36.375
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.523712,66.42083,38.14065,5.94402,5.94402,0,-1,0,5.94402,143.3998,2.266849,0,0,8.523712,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,6.538422,6.81897,0,38.12269
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.888137,61.97054,39.82145,6.163082,6.163082,0,-1,0,6.163082,111.7645,0.4006826,0,0,6.888137,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1279605,6.77939,5.51051,0,36.48711
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.143026,50.86475,41.4888,7.945809,7.945809,0,-1,0,7.945809,39.55577,0,8.881784E-16,0.3803903,3.143026,8.36401,7.945809,0,0,0,29.59898,0,5.220984,-5.220984,33.49668,85.88875,0.1279605,8.740391,2.514421,0,32.742
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.904881,57.66832,42.35609,3.096602,3.096602,0,-1,0,3.096602,158.3956,0,0,0,4.904881,3.259581,3.096602,0,0,5.801093,24.37799,1.6453,0,1.6453,35.05755,89.89097,0.1279325,3.406262,3.923905,0,29.28288
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.307199,59.2523,42.504,1.551646,1.551646,0,-1,0,1.551646,342.0366,0,0,0,5.307199,1.633312,1.551646,0,0,4.155793,25.85876,3.673886,0,3.673886,38.5429,98.82776,0.12787,1.706811,4.245759,0,31.16596
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.838866,57.82078,42.69897,2.451357,2.451357,0,-1,0,2.451357,197.3954,1.776584,0,0,4.838866,2.580376,2.451357,0,0,0.4819062,29.16526,0.4819062,0,0.4819062,39.00008,100,0.1278618,2.696493,3.871093,0,34.00413
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.026749,47.82629,41.89891,3.929391,3.929391,0,-1,0,3.929391,51.57921,0,4.440892E-16,0,2.026749,4.136201,3.929391,0,0,0,29.59898,0,2.109452,-2.109452,36.77652,94.29858,0.1278618,4.32233,1.621399,0,31.62573
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,40.38619,40.38619,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.343836,27.48953,0,1.175687,-1.175687,35.53724,91.12094,0.1278618,1.228593,0,0,27.48953
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,38.79952,38.79952,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.650155,26.31384,0,4.100848,-4.100848,31.21456,80.03719,0.1278618,4.285386,0,0,26.31384
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,37.26663,37.26663,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.206653,22.21299,0,0.4450364,-0.4450364,30.74545,78.83434,0.1278618,0.4650631,0,0,22.21299
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.92872,35.92872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.701138,21.76795,0,0,0,30.74545,78.83434,0.1278618,0,0,0,21.76795
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,34.63787,34.63787,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.701138,21.76795,0,0.4063322,-0.4063322,30.31714,77.73611,0.1278618,0.4246172,0,0,21.76795
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.8647,33.8647,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.152617,21.36162,0,1.004292,-1.004292,29.25853,75.02171,0.1278618,1.049485,0,0,21.36162
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2685,20.35733,0,0,0,29.25853,75.02171,0.1278618,0,0,0,20.35733
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,32.54023,32.54023,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.2685,20.35733,0,1.942811,-1.942811,27.21062,69.77069,0.1278618,2.030238,0,0,20.35733
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.01582,32.01582,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.42718,18.41452,0,1.479102,-1.479102,25.65151,65.77298,0.1278618,1.545661,0,0,18.41452
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,31.59899,31.59899,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.07062,16.93542,0,2.587403,-2.587403,22.92415,58.77975,0.1278618,2.703836,0,0,16.93542
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.14181,31.14181,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.94551,14.34801,0,0.971498,-0.971498,21.9001,56.154,0.1278618,1.015215,0,0,14.34801
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.78548,30.78548,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.02496,13.37652,0,1.863432,-1.863432,19.93587,51.11752,0.1278618,1.947286,0,0,13.37652
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3891674,31.60574,30.57706,1.705569,1.705569,0,0,0,1.705569,22.81746,0,2.220446E-16,0,0.3891674,1.795336,1.705569,0,0,20.09544,11.51308,0,1.406168,-1.406168,18.45364,47.31693,0.1278618,1.876126,0.3113339,0,11.90225
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.454963,37.03537,30.3283,0,0,0,0,0,0,0,0,0,0,2.454963,0,0,0,0,21.65785,10.10692,2.454963,0,2.454963,20.78262,53.28867,0.1278201,0,1.963971,0,12.56188
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.620917,44.50537,31.27627,5.025355,5.025355,0,0,0,5.025355,91.95206,0,0,0,4.620917,5.289847,5.025355,0,0,19.20288,12.31638,0,0.6689302,-0.6689302,20.07751,51.48069,0.1278201,5.527891,3.696734,0,16.9373
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.668945,47.32753,33.71679,3.999534,3.999534,0,-1,0,3.999534,116.7372,0,0,0,4.668945,4.210036,3.999534,0,0,19.94614,11.64745,0.458909,0,0.458909,20.51287,52.59699,0.1278124,4.399488,3.735156,0,16.3164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.125211,58.57205,36.19092,0,0,0,-1,0,0,0,0,0,0,7.125211,0,0,0,0,19.48723,12.06047,7.125211,0,7.125211,27.27244,69.92918,0.1276915,0,5.700169,0,19.18568
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.986472,56.83886,38.25494,3.566006,3.566006,0,-1,0,3.566006,167.8761,0,0,0,5.986472,3.75369,3.566006,0,0,12.36202,18.47316,2.232781,0,2.232781,29.39064,75.36047,0.1276537,3.922606,4.789177,0,24.45963
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.802961,69.87741,39.93574,1.810955,1.810955,0,-1,0,1.810955,486.0949,0,0,0,8.802961,1.906269,1.810955,0,0,10.12924,20.48266,6.896693,0,6.896693,35.93342,92.13678,0.1275371,1.992051,7.042369,0,29.28563
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.622734,71.26306,41.63671,0,0,0,-1,0,0,0,5.39019,0,0,8.622734,0,0,0,0,3.232545,26.68969,3.232545,0,3.232545,39.00008,100,0.1274824,0,6.898188,0,35.31242
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.075856,69.99628,42.504,0,0,0,-1,0,0,0,8.075856,0,0,8.075856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274824,0,6.460685,0,37.67484
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.972252,61.84605,42.65863,3.664326,3.664326,0,-1,0,3.664326,162.9836,2.115067,0,0,5.972252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1274824,4.030759,4.777802,0,35.57123
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.059958,52.01057,42.81326,3.412312,3.412312,0,-1,0,3.412312,89.67404,0,0,0,3.059958,3.591908,3.412312,0,0,0,29.59898,0,0.5319493,-0.5319493,38.43935,98.56225,0.1274824,3.753543,2.447966,0,32.65894
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.534149,46.50211,42.05354,0,0,0,-1,0,0,0,0.943094,0,0,1.534149,0,0,0,0,0.5910549,29.06703,0.5910549,0,0.5910549,39.00008,100,0.1274725,0,1.227319,0,30.60118
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,40.50049,40.50049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274725,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,38.91381,38.91381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274725,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,37.34731,37.34731,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1274725,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.00267,36.00267,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1274725,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.69838,34.69838,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1274725,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.92521,33.92521,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1274725,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1274725,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,32.58057,32.58057,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1274725,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.04944,32.04944,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1274725,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,31.59899,31.59899,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1274725,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.14181,31.14181,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1274725,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.78548,30.78548,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1274725,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03025999,30.65659,30.57706,1.311999,1.311999,0,0,0,1.311999,2.306403,0,2.220446E-16,0,0.03025999,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350792,-1.350792,22.72726,58.27492,0.1274725,1.443199,0.02420799,0,15.54228
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2553761,30.98064,30.30813,6.797248,6.797248,0,0,0,6.797248,3.757051,0,8.881784E-16,0,0.2553761,7.154998,6.797248,0,0,17.15305,14.16123,0,6.899622,-6.899622,15.45442,39.62665,0.1274725,7.476973,0.2043009,0,14.41661
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05714184,31.44734,31.29644,6.106719,6.106719,0,0,0,6.106719,0.9357209,0,8.881784E-16,0,0.05714184,6.428125,6.106719,0,0,24.8193,7.26161,0,6.370983,-6.370983,8.738819,22.40718,0.1274725,6.717391,0.04571348,0,7.318752
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4600042,35.03216,33.79074,5.229064,1.2831,0,-1,0,1.2831,35.85101,0,3.945965,4.818474,0.4600042,1.350631,1.2831,0,0,31.89817,0.8906269,0,0.8906269,-0.8906269,7.800015,20,0.1274725,5.751971,0.3680034,0,1.350631
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.682306,41.0372,36.32539,0,0,0,-1,0,0,0,0,0,0,1.682306,0,0,0,0,32.88775,0,1.682306,0,1.682306,9.395991,24.09224,0.1274441,0,1.345845,0,1.682306
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.213541,41.79786,38.38268,2.164141,2.164141,0,-1,0,2.164141,56.07497,0,0,0.7116109,1.213541,2.278043,2.164141,0,0,31.20545,1.514075,0,1.064502,-1.064502,8.273908,21.21511,0.1274441,2.380555,0.9708331,0,2.727617
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.869393,45.47546,40.09037,3.409569,2.203018,0,-1,0,2.203018,84.856,0,1.206551,2.968246,1.869393,2.318966,2.203018,0,0,32.38823,0.4495734,0,0.4495734,-0.4495734,7.800015,20,0.1274441,3.750525,1.495514,0,2.318966
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9992736,44.65486,41.79134,2.409131,0.9493099,0,-1,0,0.9493099,105.2632,0,1.459821,2.460182,0.9992736,0.9992736,0.9493099,0,0,32.88775,0,0,0,0,7.800015,20,0.1274441,2.650044,0.7994189,0,0.9992736
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4268681,43.87582,42.65863,0.2226671,0.2226671,0,-1,0,0.2226671,191.7069,0,0,0.1638288,0.4268681,0.2343864,0.2226671,0,0,32.88775,0,0.1924817,0,0.1924817,7.98262,20.46821,0.1274408,0.2449338,0.3414944,0,0.4268681
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.6057,47.49934,42.81326,3.448205,1.689987,0,-1,0,1.689987,95.01258,0,1.758218,3.323371,1.6057,1.778934,1.689987,0,0,32.69527,0.1732335,0,0.1732335,-0.1732335,7.800015,20,0.1274408,3.793026,1.28456,0,1.778934
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8746331,45.52178,43.00151,3.376741,0.8309014,0,-1,0,0.8309014,105.2632,0,2.54584,3.548235,0.8746331,0.8746331,0.8309014,0,0,32.88775,0,0,0,0,7.800015,20,0.1274408,3.714416,0.6997064,0,0.8746331
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5563644,43.78699,42.20145,0,0,0,-1,0,0,0,0,0,0,0.5563644,0,0,0,0,32.88775,0,0.5563644,0,0.5563644,8.327829,21.35336,0.1274314,0,0.4450915,0,0.5563644
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,40.65512,40.65512,7.137014,0.4756915,0,-1,0,0.4756915,0,0,6.661323,7.375024,0,0.5007279,0.4756915,0,0,32.33139,0.5007279,0,0.5007279,-0.5007279,7.800015,20,0.1274314,7.850716,0,0,0.5007279
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,39.06845,39.06845,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,37.46161,37.46161,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,34.77233,34.77233,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.97899,33.97899,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,33.32012,33.32012,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,32.62091,32.62091,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.16198,31.16198,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274314,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.78548,30.78548,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1275194,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1256695,30.88764,30.55689,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.938837,0,0,0,0.1256695,0,0,8.8,8.36,24.52775,7.524,8.485669,0,8.485669,23.78122,60.97737,0.1276704,2.327668,0.1005356,12,7.64967
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.233588,33.5948,30.29469,4.136875,4.136875,12,0,3.372,4.136875,29.81931,0,0,0,1.233588,0,0,7.863125,7.469969,16.04208,15.1611,8.703557,0,8.703557,32.03814,82.14891,0.1278576,4.550562,0.98687,12,16.39469
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.983563,39.57694,31.29644,0,0,0,0,0,0,0,0,0,0,2.983563,0,0,0,0,7.338527,22.9943,2.983563,0,2.983563,34.8686,89.40648,0.1278073,0,2.38685,0,25.97787
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.576083,44.05297,33.84453,3.313561,3.313561,0,-1,0,3.313561,107.9227,0,0,0,3.576083,3.487959,3.313561,0,0,4.354964,25.67951,0.08812441,0,0.08812441,34.9522,89.62084,0.1278058,3.644917,2.860867,0,29.25559
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.67503,53.6424,36.39934,3.004356,3.004356,0,-1,0,3.004356,188.8934,0,0,0,5.67503,3.16248,3.004356,0,0,4.26684,25.75882,2.51255,0,2.51255,37.33581,95.73266,0.1277635,3.304792,4.540024,0,31.43385
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.427033,48.54633,38.47681,5.063609,5.063609,0,-1,0,5.063609,67.67966,0,0,0,3.427033,5.330114,5.063609,0,0,1.75429,28.02012,0,1.903081,-1.903081,35.32979,90.58902,0.1277635,5.569969,2.741626,0,31.44715
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.214315,59.85683,40.16433,7.199236,7.199236,0,-1,0,7.199236,86.31909,0,0,0,6.214315,7.578144,7.199236,0,0,3.868825,26.11703,0,1.363828,-1.363828,33.89219,86.90287,0.1277635,7.91916,4.971452,0,32.33135
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.429688,59.00473,41.89891,5.958043,5.958043,0,-1,0,5.958043,91.13208,0,8.881784E-16,0,5.429688,6.271624,5.958043,0,0,5.384189,24.75321,0,0.8419358,-0.8419358,33.00471,84.62729,0.1277635,6.553847,4.34375,0,30.1829
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.989626,55.006,42.77292,0.5292161,0.5292161,0,-1,0,0.5292161,753.8747,0,0,0,3.989626,0.5570695,0.5292161,0,0,6.319674,23.91127,3.432556,0,3.432556,36.26112,92.97704,0.1277056,0.5821377,3.191701,0,27.9009
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.132913,49.25729,42.96117,2.512233,2.512233,0,-1,0,2.512233,84.90105,0,4.440892E-16,0,2.132913,2.644456,2.512233,0,0,2.887117,27.00057,0,0.5115436,-0.5115436,35.7219,91.59444,0.1277056,2.763457,1.70633,0,29.13349
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.944866,48.8413,43.11581,3.362788,3.362788,0,-1,0,3.362788,57.83492,0,4.440892E-16,0,1.944866,3.539777,3.362788,0,0,3.455499,26.48903,0,1.594911,-1.594911,34.04072,87.28372,0.1277056,3.699067,1.555893,0,28.4339
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9781786,45.12728,42.31575,2.44132,2.44132,0,-1,0,2.44132,40.06761,0,0,0,0.9781786,2.56981,2.44132,0,0,5.227622,24.89412,0,1.591632,-1.591632,32.36299,82.98186,0.1277056,2.685452,0.7825428,0,25.8723
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,40.76941,40.76941,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.996102,23.30249,0,4.705958,-4.705958,27.40248,70.26262,0.1277056,4.917726,0,0,23.30249
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,39.17602,39.17602,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.22494,18.59653,0,7.54807,-7.54807,19.44611,49.86173,0.1277056,7.887733,0,0,18.59653
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,37.53556,37.53556,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,20.61169,11.04846,0,5.068709,-5.068709,14.10322,36.16204,0.1277056,5.296802,0,0,11.04846
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,36.15059,36.15059,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.24359,5.979748,0,3.653032,-3.653032,10.25259,26.28864,0.1277056,3.817418,0,0,5.979748
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,34.81267,34.81267,2.466599,2.210381,0,-1,0,2.210381,0,0,0.2562176,0.5028775,0,2.326717,2.210381,0,0,30.30251,2.326717,0,2.326717,-2.326717,7.800015,20,0.1277056,2.713259,0,0,2.326717
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.99916,33.99916,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,33.32012,33.32012,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,32.62091,32.62091,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.04944,32.04944,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,31.61243,31.61243,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.14181,31.14181,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277056,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,30.74514,30.74514,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278348,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02229604,30.57512,30.51655,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.521593,1.776357E-15,0,0,0.02229604,0,0,8.8,8.36,24.52775,7.524,8.382296,0,8.382296,23.68315,60.72591,0.1279265,0.5424115,0.01783683,12,7.546296
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2307373,30.86154,30.25435,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,89.40178,1.776357E-15,0,0,0.2307373,0,0,8.8,8.36,16.14546,15.06807,8.590737,0,8.590737,31.83304,81.62302,0.1280059,0.2838993,0.1845898,12,15.2988
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4809959,32.55497,31.27627,0,0,0,0,0,0,0,0,0,0,0.4809959,0,0,0,0,7.55472,22.79973,0.4809959,0,0.4809959,32.28935,82.79305,0.1279978,0,0.3847967,0,23.28073
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.010996,36.64025,33.88487,5.577073,5.577073,0,-1,0,5.577073,18.12772,0,0,0,1.010996,5.870603,5.577073,0,0,7.073724,23.23263,0,4.859607,-4.859607,27.16688,69.65852,0.1279978,6.13478,0.8087968,0,24.24362
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7868472,38.68536,36.51364,2.816544,2.816544,0,-1,0,2.816544,27.93662,0,4.440892E-16,0,0.7868472,2.964783,2.816544,0,0,12.47329,18.37302,0,2.177936,-2.177936,24.87113,63.77201,0.1279978,3.098198,0.6294778,0,19.15987
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.255095,42.15125,38.61127,0,0,0,-1,0,0,0,0,0,0,1.255095,0,0,0,0,14.89322,16.19508,1.255095,0,1.255095,26.06182,66.82504,0.1279767,0,1.004076,0,17.45018
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6181092,42.05455,40.31224,4.78315,4.78315,0,-1,0,4.78315,12.92264,0,8.881784E-16,0,0.6181092,5.034894,4.78315,0,0,13.63812,17.32467,0,4.416785,-4.416785,21.40612,54.88738,0.1279767,5.261465,0.4944874,0,17.94278
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.1687,45.41896,42.05354,4.324866,4.324866,0,-1,0,4.324866,27.0228,0,0,0,1.1687,4.55249,4.324866,0,0,18.54566,12.90788,0,3.38379,-3.38379,17.83929,45.74168,0.1279767,4.757352,0.9349599,0,14.07658
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.201574,49.42682,42.92083,1.507893,1.507893,0,-1,0,1.507893,146.0033,0,0,0,2.201574,1.587256,1.507893,0,0,22.30543,9.524094,0.614318,0,0.614318,18.42208,47.23602,0.1279664,1.658682,1.761259,0,11.72567
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.2591,46.73188,43.07547,0,0,0,-1,0,0,0,0,0,0,1.2591,0,0,0,0,21.69111,10.07698,1.2591,0,1.2591,19.61657,50.2988,0.1279452,0,1.00728,0,11.33608
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8021819,45.57602,43.26372,0,0,0,-1,0,0,0,0,0,0,0.8021819,0,0,0,0,20.43201,11.21017,0.8021819,0,0.8021819,20.37759,52.25012,0.1279318,0,0.6417456,0,12.01235
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3559468,43.44221,42.43004,4.934975,4.934975,0,-1,0,4.934975,7.212737,0,0,0,0.3559468,5.194711,4.934975,0,0,19.62983,11.93213,0,4.838764,-4.838764,15.27708,39.17193,0.1279318,5.428473,0.2847574,0,12.28808
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,40.88371,40.88371,8.226432,6.738701,0,-1,0,6.738701,0,0,1.487731,2.310374,0,7.09337,6.738701,0,0,25.00623,7.09337,0,7.09337,-7.09337,7.800015,20,0.1279318,9.049075,0,0,7.09337
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,39.29031,39.29031,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,37.62968,37.62968,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,36.23126,36.23126,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.86646,34.86646,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.35374,33.35374,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.04944,32.04944,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,31.59899,31.59899,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.10819,31.10819,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279318,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,30.71152,30.71152,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280562,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4679061,31.70028,30.46277,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.64745,0,0,0,0.4679061,0,0,8.8,8.36,24.52775,7.524,8.827906,0,8.827906,24.1059,61.80986,0.1281819,1.796658,0.3743249,12,7.991906
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.777567,37.82609,30.20056,6.139047,6.139047,12,0,3.372,6.139047,45.24427,0,0,0,2.777567,0,0,5.860953,5.567905,15.69985,15.46912,8.345472,0,8.345472,32.02311,82.11036,0.1283545,6.752952,2.222054,12,18.24668
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.015764,45.75046,31.27627,4.316237,4.316237,0,0,0,4.316237,116.2069,0,0,0,5.015764,4.543407,4.316237,0,0,7.354375,22.98004,0.4723568,0,0.4723568,32.47122,83.25938,0.1283466,4.74786,4.012611,0,27.9958
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.822481,51.36491,33.93866,6.064991,6.064991,0,-1,0,6.064991,96.00148,0,0,0,5.822481,6.384201,6.064991,0,0,6.882018,23.40516,0,0.56172,-0.56172,31.87912,81.74117,0.1283466,6.67149,4.657985,0,29.22764
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.408824,56.47393,36.62793,4.868612,4.868612,0,-1,0,4.868612,131.6356,0,0,0,6.408824,5.124855,4.868612,0,0,7.506151,22.84344,1.28397,0,1.28397,33.0972,84.86444,0.128325,5.355473,5.127059,0,29.25227
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.651958,63.62307,38.73229,6.469054,6.469054,0,-1,0,6.469054,118.2856,0,0,0,7.651958,6.809531,6.469054,0,0,6.222182,23.99901,0.8424275,0,0.8424275,33.8964,86.91366,0.1283109,7.11596,6.121567,0,31.65097
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.023136,67.24288,40.46687,5.407423,5.407423,0,-1,0,5.407423,148.3726,0,0,0,8.023136,5.692024,5.407423,0,0,5.379754,24.7572,2.331112,0,2.331112,36.10788,92.58413,0.1282718,5.948165,6.418509,0,32.78033
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.341283,70.75449,42.20145,1.680769,1.680769,0,-1,0,1.680769,496.2777,3.52341,0,0,8.341283,1.769231,1.680769,0,0,3.048642,26.8552,3.048642,0,3.048642,39.00008,100,0.1282207,1.848846,6.673027,0,35.19648
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.387403,67.83456,43.07547,5.354064,5.354064,0,-1,0,5.354064,137.9775,1.751545,0,0,7.387403,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1282207,5.889471,5.909922,0,36.98638
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.822197,61.94106,43.22338,1.440907,1.440907,0,-1,0,1.440907,404.0646,4.305452,0,0,5.822197,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1282207,1.584998,4.657757,0,35.42117
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.589592,54.37145,43.41163,4.171413,4.171413,0,-1,0,4.171413,86.05218,0,0,0,3.589592,4.390961,4.171413,0,0,0,29.59898,0,0.8013695,-0.8013695,38.15536,97.83406,0.1282207,4.588555,2.871674,0,33.18857
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.747216,47.69004,42.58467,5.956833,5.956833,0,-1,0,5.956833,29.33129,0,8.881784E-16,0,1.747216,6.27035,5.956833,0,0,0.8904105,28.79761,0,4.523134,-4.523134,33.38756,85.60896,0.1282207,6.552516,1.397773,0,30.54482
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,40.99128,40.99128,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,5.916115,24.27448,0,8.8,-8.8,24.11154,61.82435,0.1282207,13.15124,0,0,24.27448
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,39.37099,39.37099,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.69389,15.47447,0,3.056082,-3.056082,20.89015,53.56438,0.1282207,3.193606,0,0,15.47447
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,37.72381,37.72381,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.08954,12.41839,0,0.7703693,-0.7703693,20.07811,51.48223,0.1282207,0.8050359,0,0,12.41839
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.94551,11.64802,0,0,0,20.07811,51.48223,0.1282207,0,0,0,11.64802
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.92696,34.92696,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,19.94551,11.64802,0,0.2766328,-0.2766328,19.78651,50.73455,0.1282207,0.2890813,0,0,11.64802
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.09329,34.09329,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.25288,11.37139,0,1.868675,-1.868675,17.81676,45.6839,0.1282207,1.952765,0,0,11.37139
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,33.39408,33.39408,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.32918,9.502715,0,0.05845648,-0.05845648,17.75514,45.52591,0.1282207,0.06108703,0,0,9.502715
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,32.65453,32.65453,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.39413,9.444259,0,0.9010321,-0.9010321,16.80537,43.0906,0.1282207,0.9415786,0,0,9.444259
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.06961,32.06961,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.39528,8.543226,0,0.8554972,-0.8554972,15.90359,40.77837,0.1282207,0.8939946,0,0,8.543226
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,31.59899,31.59899,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.34583,7.687729,0,0.5793626,-0.5793626,15.29289,39.21247,0.1282207,0.6054339,0,0,7.687729
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.10819,31.10819,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,24.98957,7.108367,0,0.2672332,-0.2672332,15.0112,38.49019,0.1282207,0.2792587,0,0,7.108367
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,30.69135,30.69135,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.28649,6.841134,0,0.3556191,-0.3556191,14.63635,37.52902,0.1282207,0.3716219,0,0,6.841134
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2794929,31.17949,30.4426,0.3196848,0.3196848,0,0,0,0.3196848,87.42765,0,0,0,0.2794929,0.3365103,0.3196848,0,0,25.68163,6.485515,0,0.05701741,-0.05701741,14.57625,37.37492,0.1282207,0.3516532,0.2235943,0,6.765007
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.655884,37.43406,30.16022,4.846786,4.846786,0,0,0,4.846786,54.7968,0,0,0,2.655884,5.10188,4.846786,0,0,25.74498,6.428497,0,2.445996,-2.445996,11.99794,30.76389,0.1282207,5.331464,2.124707,0,9.084381
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.972944,45.61439,31.27627,2.716367,2.716367,0,0,0,2.716367,183.0734,0,0,0,4.972944,2.859333,2.716367,0,0,28.46275,3.982501,2.113611,0,2.113611,14.00309,35.90528,0.1281853,2.988003,3.978355,0,8.955445
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.996923,55.52872,33.99916,2.373792,2.373792,0,-1,0,2.373792,294.7573,0,0,0,6.996923,2.498728,2.373792,0,0,26.34914,5.884751,4.498195,0,4.498195,18.27045,46.84721,0.12811,2.611171,5.597539,0,12.88167
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.52836,57.03532,36.74223,0.9577204,0.9577204,0,-1,0,0.9577204,681.6561,0,0,0,6.52836,1.008127,0.9577204,0,0,21.85095,9.933126,5.520233,0,5.520233,23.5074,60.27527,0.1280177,1.053492,5.222688,0,16.46149
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.463169,63.05351,38.87348,3.257872,3.257872,0,-1,0,3.257872,229.0811,0,0,0,7.463169,3.429339,3.257872,0,0,16.33071,14.90134,4.03383,0,4.03383,27.33423,70.08763,0.1279503,3.583659,5.970535,0,22.36451
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.196687,72.45796,40.58117,1.125565,1.125565,0,-1,0,1.125565,817.0731,0,0,0,9.196687,1.184805,1.125565,0,0,12.29688,18.53178,8.011882,0,8.011882,34.93497,89.57667,0.1278167,1.238121,7.357349,0,27.72847
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.687256,64.14899,42.31575,5.085283,5.085283,0,-1,0,5.085283,131.5022,0,0,0,6.687256,5.352929,5.085283,0,0,4.285001,25.74248,1.334327,0,1.334327,36.20082,92.82244,0.1277945,5.593811,5.349805,0,32.42973
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.416117,68.0909,43.18976,7.813741,7.813741,0,-1,0,7.813741,94.91123,0,0,0.2351149,7.416117,8.22499,7.813741,0,0,2.950673,26.94337,0,0.8088729,-0.8088729,35.3482,90.63622,0.1277945,8.595115,5.932894,0,34.35949
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.743545,61.82838,43.37801,2.288898,2.288898,0,-1,0,2.288898,250.9305,0,0,0,5.743545,2.409366,2.288898,0,0,3.849421,26.1345,3.334178,0,3.334178,38.51128,98.74667,0.127739,2.517788,4.594836,0,31.87804
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.873562,55.43759,43.52592,2.591084,2.591084,0,-1,0,2.591084,149.4958,0.6308621,0,0,3.873562,2.727457,2.591084,0,0,0.5152429,29.13526,0.5152429,0,0.5152429,39.00008,100,0.1277305,2.850193,3.09885,0,33.00882
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.492168,47.04084,42.69897,2.545414,2.545414,0,-1,0,2.545414,58.62183,0,4.440892E-16,0,1.492168,2.679383,2.545414,0,0,0,29.59898,0,1.187215,-1.187215,37.74864,96.7912,0.1277305,2.799955,1.193735,0,31.09115
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.319128,28.41176,0,0,0,37.74864,96.7912,0.1277305,0,0,0,28.41176
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.319128,28.41176,0,1.732547,-1.732547,35.92238,92.10848,0.1277305,1.810511,0,0,28.41176
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.24418,26.67922,0,8.8,-8.8,26.64636,68.32388,0.1277305,9.832047,0,0,26.67922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.02196,17.87922,0,4.098886,-4.098886,22.32576,57.24542,0.1277305,4.283336,0,0,17.87922
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57627,13.78033,0,0,0,22.32576,57.24542,0.1277305,0,0,0,13.78033
