Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.280409,59.43758,39.59286,3.112019,3.112019,0,-1,0,3.112019,201.8114,0,0,0,6.280409,3.27581,3.112019,0,0,18.64282,12.82044,3.004599,0,3.004599,24.16436,61.95978,0.1254625,3.423221,5.024327,0,19.10085
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.121114,73.19562,41.40812,2.908574,2.908574,0,-1,0,2.908574,313.594,0,0,0,9.121114,3.061657,2.908574,0,0,15.63822,15.52458,6.059457,0,6.059457,29.91287,76.69951,0.1253662,3.199432,7.296891,0,24.6457
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.197515,71.42142,43.22338,3.354669,3.354669,0,-1,0,3.354669,244.3614,0,0,0,8.197515,3.53123,3.354669,0,0,9.57876,20.97809,4.666286,0,4.666286,34.33969,88.05032,0.1252921,3.690136,6.558012,0,29.17561
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.057226,71.91295,44.09739,3.361538,3.361538,0,-1,0,3.361538,239.6887,0,0,0,8.057226,3.538461,3.361538,0,0,4.912474,25.17775,4.518765,0,4.518765,38.62657,99.0423,0.1252204,3.697692,6.445781,0,33.23498
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.409966,65.31207,44.21169,0,0,0,-1,0,0,0,6.016256,0,0,6.409966,0,0,0,0,0.393709,29.24464,0.393709,0,0.393709,39.00008,100,0.1252142,0,5.127972,0,35.65461
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.256626,54.25471,44.31926,4.686979,4.686979,0,-1,0,4.686979,69.48242,0,0,0,3.256626,4.933662,4.686979,0,0,0,29.59898,0,1.677036,-1.677036,37.23233,95.46732,0.1252142,5.155677,2.605301,0,32.85561
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.43504,47.56789,43.37801,0.361233,0.361233,0,-1,0,0.361233,397.2615,0,0,0,1.43504,0.3802452,0.361233,0,0,1.863373,27.92194,1.054794,0,1.054794,38.23299,98.03312,0.1251975,0.3973563,1.148032,0,29.35698
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,41.63671,41.63671,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.8085787,28.87126,0,8.8,-8.8,28.95698,74.24851,0.1251975,11.00505,0,0,28.87126
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.93574,39.93574,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.58636,20.07126,0,5.301825,-5.301825,23.36836,59.91876,0.1251975,5.540407,0,0,20.07126
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,38.17426,38.17426,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.47727,14.76943,0,8.8,-8.8,14.09235,36.13416,0.1251975,10.35785,0,0,14.76943
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,36.6481,36.6481,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.25505,5.969432,0,1.562505,-1.562505,12.44532,31.91102,0.1251975,1.632818,0,0,5.969432
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.99117,4.406927,0,0,0,12.44532,31.91102,0.1251975,0,0,0,4.406927
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.13363,34.13363,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,27.99117,4.406927,0,1.830345,-1.830345,10.51597,26.96397,0.1251975,1.912711,0,0,4.406927
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,33.35374,33.35374,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.02489,2.576582,0,0.4389068,-0.4389068,10.05332,25.7777,0.1251975,0.4586577,0,0,2.576582
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.5604,32.5604,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.51256,2.137675,0,0.7686218,-0.7686218,9.243124,23.70027,0.1251975,0.8032098,0,0,2.137675
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.86119,31.86119,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.36658,1.369053,0,0.08707029,-0.08707029,9.151344,23.46494,0.1251975,0.09098846,0,0,1.369053
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,31.29644,31.29644,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,31.46333,1.281983,0,1.042792,-1.042792,8.052145,20.64648,0.1251975,1.089717,0,0,1.281983
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.71152,30.71152,0.855898,0.2272315,0,-1,0,0.2272315,0,0,0.6286665,0.7142563,0,0.2391911,0.2272315,0,0,32.62199,0.2391911,0,0.2391911,-0.2391911,7.800015,20,0.1251975,0.9414878,0,0,0.2391911
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.14005,30.14005,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252924,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1149332,30.08477,29.78372,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.685431,1.776357E-15,0,0,0.1149332,0,0,8.8,8.36,24.52775,7.524,8.474934,0,8.474934,23.77104,60.95125,0.1254112,1.455616,0.09194657,12,7.638933
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9501154,31.9576,29.44084,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2986.196,0,0,0,0.9501154,0,0,8.8,8.36,16.05282,15.15144,9.310116,0,9.310116,32.60339,83.59826,0.1254707,0.03499861,0.7600924,12,16.10155
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7105885,32.67592,30.78548,7.142283,7.142283,0,0,0,7.142283,9.949039,0,0,0,0.7105885,7.518193,7.142283,0,0,6.742705,23.53054,0,6.807604,-6.807604,25.42754,65.19869,0.1254707,7.856511,0.5684708,0,24.24113
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.409999,40.79256,34.05295,0.6320528,0.6320528,0,-1,0,0.6320528,381.2971,0,0,0,2.409999,0.6653188,0.6320528,0,0,14.30671,16.72294,1.74468,0,1.74468,27.08269,69.44266,0.1254431,0.6952581,1.927999,0,19.13294
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.593392,41.73559,37.25319,0,0,0,-1,0,0,0,0,0,0,1.593392,0,0,0,0,12.56203,18.29315,1.593392,0,1.593392,28.59432,73.31861,0.1254179,0,1.274714,0,19.88655
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.663636,47.40186,39.63319,3.832354,3.832354,0,-1,0,3.832354,69.50391,0,4.440892E-16,0,2.663636,4.034057,3.832354,0,0,10.96864,19.72721,0,1.370421,-1.370421,27.14977,69.61465,0.1254179,4.215589,2.130908,0,22.39084
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.192257,44.91091,41.4888,0,0,0,-1,0,0,0,0,0,0,1.192257,0,0,0,0,12.49133,18.35678,1.192257,0,1.192257,28.28084,72.51482,0.125399,0,0.9538052,0,19.54904
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.200413,49.78133,43.26372,0.8232134,0.8232134,0,-1,0,0.8232134,267.2955,0,0,0,2.200413,0.8665404,0.8232134,0,0,11.29907,19.42982,1.333872,0,1.333872,29.54626,75.75949,0.125378,0.9055347,1.76033,0,21.63023
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.125964,50.45597,44.13101,0,0,0,-1,0,0,0,0,0,0,2.125964,0,0,0,0,9.965198,20.6303,2.125964,0,2.125964,31.56313,80.93093,0.1253444,0,1.700771,0,22.75626
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.448278,48.49943,44.2453,0.4533779,0.4533779,0,-1,0,0.4533779,319.4417,0,0,0,1.448278,0.4772398,0.4533779,0,0,7.839234,22.54367,0.9710379,0,0.9710379,32.48434,83.293,0.125329,0.4987157,1.158622,0,23.99195
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.7147,49.42679,44.3596,5.101454,5.101454,0,-1,0,5.101454,33.61198,0,0,0,1.7147,5.369952,5.101454,0,0,6.868196,23.4176,0,3.655252,-3.655252,28.63136,73.4136,0.125329,5.611599,1.37176,0,25.1323
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.035982,46.41396,43.41163,3.711027,3.711027,0,-1,0,3.711027,27.91632,0,4.440892E-16,0,1.035982,3.906344,3.711027,0,0,10.92959,19.76235,0,2.870362,-2.870362,25.60573,65.65559,0.125329,4.082129,0.8287857,0,20.79833
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,41.63671,41.63671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.11888,16.89199,0,0,0,25.60573,65.65559,0.125329,0,0,0,16.89199
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,39.93574,39.93574,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.11888,16.89199,0,1.960323,-1.960323,23.53937,60.35724,0.125329,2.048538,0,0,16.89199
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,38.16082,38.16082,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.29702,14.93166,0,8.8,-8.8,14.26336,36.57264,0.125329,10.26722,0,0,14.93166
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,36.62793,36.62793,5.866168,5.825081,0,-1,0,5.825081,0,0,0.04108628,0.627703,0,6.131664,5.825081,0,0,26.07479,6.131664,0,6.131664,-6.131664,7.800015,20,0.125329,6.452784,0,0,6.131664
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.09504,35.09504,0.8345029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8345029,0.9179533,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,0.9179533,0,0,8.426001E-16
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.11346,34.11346,1.064696,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.064696,1.171166,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,1.171166,0,0,8.426001E-16
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,33.33357,33.33357,2.225754,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.225754,2.44833,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,2.44833,0,0,8.426001E-16
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,32.52678,32.52678,1.24385,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24385,1.368235,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,1.368235,0,0,8.426001E-16
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.82085,31.82085,1.509206,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.509206,1.660127,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,1.660127,0,0,8.426001E-16
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,31.2561,31.2561,1.750288,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.750288,1.925317,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,1.925317,0,0,8.426001E-16
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,30.65102,30.65102,1.393433,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.393433,1.532777,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.125329,1.532777,0,0,8.426001E-16
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.0661,30.0661,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1254618,1.847066,0,12,8.426001E-16
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1559956,30.11172,29.70305,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.97235,1.776357E-15,0,0,0.1559956,0,0,8.8,8.36,24.52775,7.524,8.515996,0,8.515996,23.80999,61.05114,0.1255692,1.14608,0.1247965,12,7.679996
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.21576,32.57922,29.34672,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.84166,0,0,0,1.21576,0,0,8.098913,7.693967,16.01176,15.1884,8.909727,0,8.909727,32.2625,82.7242,0.1257252,3.629956,0.9726079,12,16.40416
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.936519,35.98149,30.72497,0.02626094,0.02626094,0,0,0,0.02626094,7374.14,0,0,0,1.936519,0.0276431,0.02626094,0,0,7.102031,23.20715,1.908875,0,1.908875,34.07342,87.36756,0.1256951,0.02888704,1.549215,0,25.14367
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.08997,45.84959,34.0395,3.775783,3.775783,0,-1,0,3.775783,108.3211,0,0,0,4.08997,3.974508,3.775783,0,0,5.193155,24.92514,0.1154616,0,0.1154616,34.18296,87.64843,0.1256932,4.153361,3.271976,0,29.01511
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.207397,53.00887,37.25319,4.962693,4.962693,0,-1,0,4.962693,104.9309,8.881784E-16,0,0,5.207397,5.223887,4.962693,0,0,5.077693,25.02905,0,0.01648951,-0.01648951,34.16557,87.60386,0.1256932,5.458962,4.165918,0,30.23645
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.552365,56.87356,39.63319,0,0,0,-1,0,0,0,0.4563493,0,0,5.552365,0,0,0,0,5.096015,25.01256,5.096015,0,5.096015,39.00008,100,0.1256129,0,4.441892,0,30.56493
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.116745,68.90218,41.4888,0,0,0,-1,0,0,0,8.116745,0,0,8.116745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256129,0,6.493396,0,37.71572
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.42196,64.24496,43.26372,6.590313,6.590313,0,-1,0,6.590313,97.44545,0,8.881784E-16,0,6.42196,6.937172,6.590313,0,0,0,29.59898,0,0.5152114,-0.5152114,38.457,98.60749,0.1256129,7.249345,5.137568,0,36.02094
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.008394,53.29071,44.17135,2.25536,2.25536,0,-1,0,2.25536,133.3886,0.06187379,0,0,3.008394,2.374063,2.25536,0,0,0.5724571,29.08377,0.5724571,0,0.5724571,39.00008,100,0.1256039,2.480896,2.406715,0,32.09216
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.536594,55.13933,44.28564,0,0,0,-1,0,0,0,3.536594,0,0,3.536594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256039,0,2.829276,0,33.13557
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.378753,51.48465,44.3596,0,0,0,-1,0,0,0,2.378753,0,0,2.378753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256039,0,1.903003,0,31.97773
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.760481,48.62745,43.45197,1.958855,1.958855,0,-1,0,1.958855,89.87299,0,0,0,1.760481,2.061952,1.958855,0,0,0,29.59898,0,0.3014709,-0.3014709,38.6823,99.18519,0.1256039,2.15474,1.408385,0,31.35946
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.63671,41.63671,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3349677,29.29751,0,2.83531,-2.83531,35.69362,91.52192,0.1256039,2.962898,0,0,29.29751
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,39.93574,39.93574,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.485312,26.4622,0,8.527081,-8.527081,26.70529,68.47496,0.1256039,8.910799,0,0,26.4622
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,38.16082,38.16082,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.95985,17.93512,0,1.640377,-1.640377,24.97618,64.04136,0.1256039,1.714194,0,0,17.93512
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78249,16.29474,0,0,0,24.97618,64.04136,0.1256039,0,0,0,16.29474
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.07487,35.07487,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.78249,16.29474,0,1.552379,-1.552379,23.33983,59.8456,0.1256039,1.622236,0,0,16.29474
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.07312,34.07312,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.50735,14.74236,0,0.8021557,-0.8021557,22.49428,57.67753,0.1256039,0.8382527,0,0,14.74236
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.27978,33.27978,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.39864,13.94021,0,0.7088507,-0.7088507,21.74709,55.76165,0.1256039,0.7407489,0,0,13.94021
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.48645,32.48645,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.18625,13.23135,0,1.154617,-1.154617,20.53001,52.64096,0.1256039,1.206575,0,0,13.23135
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.76707,31.76707,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.46916,12.07674,0,0.9398417,-0.9398417,19.53934,50.10076,0.1256039,0.9821346,0,0,12.07674
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.20232,31.20232,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.51342,11.1369,0,0.5204828,-0.5204828,18.9907,48.694,0.1256039,0.5439045,0,0,11.1369
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09174,10.61641,0,0,0,18.9907,48.694,0.1256039,0,0,0,10.61641
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.00559,30.00559,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.09174,10.61641,0,1.150062,-1.150062,17.77843,45.58562,0.1256039,1.201815,0,0,10.61641
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7340611,31.569,29.62909,0.2361424,0.2361424,0,0,0,0.2361424,310.8552,0,0,0,0.7340611,0.248571,0.2361424,0,0,22.36959,9.466352,0.4854901,0,0.4854901,18.239,46.76658,0.1255962,0.2597567,0.5872488,0,10.20041
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.133464,37.87813,29.27276,2.592127,2.592127,0,0,0,2.592127,120.8839,0,0,0,3.133464,2.728555,2.592127,0,0,21.88409,9.903293,0.4049094,0,0.4049094,18.62313,47.75153,0.1255898,2.85134,2.506771,0,13.03676
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.479915,46.54556,30.65102,3.265903,3.265903,0,0,0,3.265903,167.7917,0,0,0,5.479915,3.437793,3.265903,0,0,21.47919,10.26771,2.042122,0,2.042122,20.56046,52.71902,0.1255577,3.592494,4.383932,0,15.74763
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.795916,58.46999,33.99916,4.453088,4.453088,0,-1,0,4.453088,175.0676,0,0,0,7.795916,4.687461,4.453088,0,0,19.43706,12.10562,3.108455,0,3.108455,23.5094,60.28039,0.1255088,4.898396,6.236733,0,19.90154
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.801756,62.41839,37.25319,0,0,0,-1,0,0,0,0,0,0,7.801756,0,0,0,0,16.32861,14.90323,7.801756,0,7.801756,30.9108,79.25829,0.1253861,0,6.241405,0,22.70499
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.068901,70.70639,39.67353,7.262171,7.262171,0,-1,0,7.262171,124.8786,0,0,0,9.068901,7.644391,7.262171,0,0,8.526852,21.92481,1.42451,0,1.42451,32.26221,82.72343,0.1253638,7.988388,7.255121,0,30.99371
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.220285,73.79972,41.52241,1.313102,1.313102,0,-1,0,1.313102,702.1756,0.7357308,0,0,9.220285,1.382213,1.313102,0,0,7.102342,23.20687,7.102342,0,7.102342,39.00008,100,0.1252524,1.444413,7.376228,0,32.42715
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.620549,73.39042,43.30405,4.583055,4.583055,0,-1,0,4.583055,188.0961,3.796281,0,0,8.620549,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1252524,5.04136,6.896439,0,38.21953
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.796834,66.77984,44.17135,5.952641,5.952641,0,-1,0,5.952641,114.1818,0.530896,0,0,6.796834,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1252524,6.547905,5.437468,0,36.39581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.895748,63.43898,44.28564,2.918502,2.918502,0,-1,0,2.918502,202.0128,2.823641,0,0,5.895748,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1252524,3.210352,4.716599,0,35.49473
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.24648,57.6556,44.39994,2.764473,2.764473,0,-1,0,2.764473,153.609,1.336508,0,0,4.24648,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1252524,3.04092,3.397184,0,33.84546
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.639086,48.25906,43.45197,9.580847,8.36,0,-1,0,8.36,19.6063,0,1.220847,2.178931,1.639086,8.8,8.36,0,0,0,29.59898,0,7.160913,-7.160913,31.45181,80.64551,0.1252524,10.53893,1.311269,0,31.23806
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,41.63671,41.63671,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,7.956571,22.43806,0,4.64544,-4.64544,26.55509,68.08984,0.1252524,4.854484,0,0,22.43806
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.93574,39.93574,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.11817,17.79263,0,2.324899,-2.324899,24.10443,61.80611,0.1252524,2.429519,0,0,17.79263
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,38.14065,38.14065,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.70139,15.46773,0,8.8,-8.8,14.82842,38.0215,0.1252524,10.80262,0,0,15.46773
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.47917,6.667727,0,0,0,14.82842,38.0215,0.1252524,0,0,0,6.667727
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.04126,35.04126,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.47917,6.667727,0,0.5733572,-0.5733572,14.22404,36.47184,0.1252524,0.5991582,0,0,6.667727
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.01933,34.01933,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.11623,6.094369,0,1.4641,-1.4641,12.68075,32.51467,0.1252524,1.529985,0,0,6.094369
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.23944,33.23944,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.74301,4.630269,0,0.9208471,-0.9208471,11.71009,30.02581,0.1252524,0.9622852,0,0,4.630269
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,32.42594,32.42594,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.76617,3.709422,0,0.4751771,-0.4751771,11.20921,28.7415,0.1252524,0.49656,0,0,3.709422
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.71328,31.71328,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.29415,3.234245,0,1.161337,-1.161337,9.985051,25.60264,0.1252524,1.213598,0,0,3.234245
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.12164,31.12164,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.58452,2.072907,0,1.521427,-1.521427,8.381327,21.49054,0.1252524,1.589891,0,0,2.072907
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.51655,30.51655,0.9444735,0.5239059,0,-1,0,0.5239059,0,0,0.4205675,0.5150149,0,0.5514799,0.5239059,0,0,32.275,0.5514799,0,0.5514799,-0.5514799,7.800015,20,0.1252524,1.038921,0,0,0.5514799
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.91147,29.91147,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253677,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5646489,31.02228,29.53497,1.161503,1.161503,9.961503,0,2.85626,1.161503,48.61365,1.776357E-15,0,0,0.5646489,0,0,8.8,8.36,24.52775,7.524,8.924649,0,8.924649,24.19767,62.04519,0.1254723,1.277653,0.4517191,12,8.088649
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.30384,35.41041,29.17864,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.30384,0,0,8.8,8.36,15.6031,15.55618,10.66384,0,10.66384,34.31428,87.98516,0.1255088,0,1.843072,12,17.86002
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.864949,38.45287,30.55689,0.7985577,0.7985577,0,0,0,0.7985577,358.7654,0,0,0,2.864949,0.8405871,0.7985577,0,0,4.939264,25.15364,2.024362,0,2.024362,36.23476,92.90945,0.1254771,0.8784135,2.291959,0,28.01859
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.439314,43.73698,33.93866,0,0,0,-1,0,0,0,0.5244115,0,0,3.439314,0,0,0,0,2.914902,26.97557,2.914902,0,2.914902,39.00008,100,0.1254315,0,2.751451,0,30.41488
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.81838,51.66217,37.21285,3.663656,3.663656,0,-1,0,3.663656,131.5184,0.9619002,0,0,4.81838,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1254315,4.030021,3.854704,0,34.41736
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.356573,49.56107,39.63319,4.909774,4.909774,0,-1,0,4.909774,68.36511,0,0,0,3.356573,5.168183,4.909774,0,0,0,29.59898,0,1.811611,-1.811611,37.09047,95.10358,0.1254315,5.400751,2.685258,0,32.95555
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.339597,51.49235,41.4888,0,0,0,-1,0,0,0,1.326696,0,0,3.339597,0,0,0,0,2.012901,27.78737,2.012901,0,2.012901,39.00008,100,0.1254001,0,2.671677,0,31.12696
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.44946,53.79562,43.30405,2.252737,2.252737,0,-1,0,2.252737,153.1231,1.078158,0,0,3.44946,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1254001,2.478011,2.759568,0,33.04844
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.362761,57.80371,44.17135,3.750614,3.750614,0,-1,0,3.750614,116.3212,0.4147456,0,0,4.362761,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1254001,4.125676,3.490209,0,33.96174
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.047399,56.8511,44.28564,1.373109,1.373109,0,-1,0,1.373109,294.7617,2.602022,0,0,4.047399,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1254001,1.51042,3.237919,0,33.64638
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.673633,49.34307,44.39994,0,0,0,-1,0,0,0,1.673633,0,0,1.673633,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254001,0,1.338906,0,31.27261
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5053768,44.86175,43.41163,0,0,0,-1,0,0,0,0.5053768,0,0,0.5053768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254001,0,0.4043014,0,30.10435
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,41.60309,41.60309,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1254001,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.8954,39.8954,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1254001,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1254001,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1254001,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.02109,35.02109,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1254001,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.99916,33.99916,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1254001,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,33.20583,33.20583,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1254001,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,32.39232,32.39232,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1254001,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,31.65277,31.65277,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1254001,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.06785,31.06785,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1254001,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,30.46277,30.46277,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1254001,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.83751,29.83751,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1254001,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2626837,30.12908,29.44084,1.157403,1.157403,0,0,0,1.157403,22.69596,0,0,0,0.2626837,1.218319,1.157403,0,0,23.07874,8.828108,0,0.955635,-0.955635,16.09833,41.27769,0.1254001,1.273143,0.2101469,0,9.090792
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.329433,32.59952,29.06434,1.202587,1.202587,0,0,0,1.202587,110.5477,0,0,0,1.329433,1.265881,1.202587,0,0,24.14056,7.872473,0.06355139,0,0.06355139,16.15862,41.43228,0.1253991,1.322846,1.063546,0,9.201906
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.52909,37.38735,30.46277,3.985796,3.985796,0,0,0,3.985796,63.45256,0,8.881784E-16,0,2.52909,4.195575,3.985796,0,0,24.07701,7.929669,0,1.666485,-1.666485,14.40199,36.92811,0.1253991,4.384376,2.023272,0,10.45876
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.295127,46.28145,33.84453,1.214936,1.214936,0,-1,0,1.214936,353.5269,0,0,0,4.295127,1.27888,1.214936,0,0,25.92866,6.263184,3.016246,0,3.016246,17.26345,44.26518,0.125352,1.33643,3.436101,0,10.55831
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.820165,51.6235,37.17251,4.790494,4.790494,0,-1,0,4.790494,100.6194,0,0,0,4.820165,5.042625,4.790494,0,0,22.91241,8.977806,0,0.2224604,-0.2224604,17.02896,43.66391,0.125352,5.269543,3.856132,0,13.79797
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.918684,58.12789,39.59286,4.494374,4.494374,0,-1,0,4.494374,131.6909,0,0,0,5.918684,4.73092,4.494374,0,0,23.15959,8.755345,1.187764,0,1.187764,18.15577,46.55317,0.1253335,4.943812,4.734947,0,14.67403
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.534739,55.43325,41.4888,0,0,0,-1,0,0,0,0,0,0,4.534739,0,0,0,0,21.97183,9.824333,4.534739,0,4.534739,22.4578,57.584,0.1252628,0,3.627792,0,14.35907
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.671149,61.43141,43.26372,5.368828,5.368828,0,-1,0,5.368828,105.631,0,0,0,5.671149,5.651398,5.368828,0,0,17.43709,13.9056,0.01975085,0,0.01975085,22.47654,57.63204,0.1252625,5.905711,4.536919,0,19.57675
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.928345,59.78056,44.17135,4.418384,4.418384,0,-1,0,4.418384,111.5418,0,0,0,4.928345,4.65093,4.418384,0,0,17.41734,13.92337,0.2774148,0,0.2774148,22.73972,58.30686,0.1252581,4.860222,3.942676,0,18.85172
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.60964,62.3283,44.2453,4.027567,4.027567,0,-1,0,4.027567,139.2811,0,0,0,5.60964,4.239544,4.027567,0,0,17.13992,14.17305,1.370096,0,1.370096,24.03951,61.63964,0.1252368,4.430324,4.487712,0,19.78269
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.342154,57.94017,44.3596,0,0,0,-1,0,0,0,0,0,0,4.342154,0,0,0,0,15.76983,15.40613,4.342154,0,4.342154,28.15883,72.202,0.1251692,0,3.473723,0,19.74829
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.032284,46.40303,43.41163,0,0,0,-1,0,0,0,0,0,0,1.032284,0,0,0,0,11.42767,19.31407,1.032284,0,1.032284,29.13815,74.71304,0.1251531,0,0.8258271,0,20.34636
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,41.56275,41.56275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39539,20.24313,0,0,0,29.13815,74.71304,0.1251531,0,0,0,20.24313
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.86178,39.86178,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,10.39539,20.24313,0,3.345515,-3.345515,25.61166,65.6708,0.1251531,3.496063,0,0,20.24313
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.08014,38.08014,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,14.11263,16.89761,0,2.418583,-2.418583,23.06225,59.13386,0.1251531,2.52742,0,0,16.89761
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,36.53381,36.53381,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,16.79994,14.47903,0,3.368717,-3.368717,19.51131,50.02891,0.1251531,3.520309,0,0,14.47903
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.96058,34.96058,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,20.54296,11.11031,0,1.264032,-1.264032,18.17891,46.61249,0.1251531,1.320913,0,0,11.11031
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.92521,33.92521,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,21.94744,9.846281,0,1.153995,-1.153995,16.96249,43.49347,0.1251531,1.205925,0,0,9.846281
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.12515,33.12515,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,23.22966,8.692286,0,2.042159,-2.042159,14.80986,37.97393,0.1251531,2.134056,0,0,8.692286
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,32.31837,32.31837,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,25.49872,6.650126,0,0.1563942,-0.1563942,14.64501,37.55123,0.1251531,0.163432,0,0,6.650126
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,31.57882,31.57882,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,25.67249,6.493732,0,1.0391,-1.0391,13.5497,34.74276,0.1251531,1.08586,0,0,6.493732
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.9939,30.9939,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,26.82705,5.454632,0,2.317294,-2.317294,11.10706,28.47958,0.1251531,2.421572,0,0,5.454632
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.36864,30.36864,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,29.40182,3.137337,0,0.899469,-0.899469,10.15894,26.0485,0.1251531,0.9399451,0,0,3.137337
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.74339,29.74339,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,30.40123,2.237869,0,0.7344304,-0.7344304,9.384778,24.06349,0.1251531,0.7674798,0,0,2.237869
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.685109,31.13235,29.32655,0.9231357,0.9231357,0,0,0,0.9231357,74.21542,0,1.110223E-16,0,0.685109,0.9717218,0.9231357,0,0,31.21727,1.503438,0,0.2866128,-0.2866128,9.082662,23.28883,0.1251531,1.015449,0.5480872,0,2.188547
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.896869,36.85567,28.95005,2.555095,2.555095,11.35509,0,3.208839,2.555095,113.3762,0,0,0,2.896869,0,0,8.8,8.36,31.53572,1.216825,11.25687,0,11.25687,19.76187,50.67135,0.1252698,2.810605,2.317495,12,4.113694
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.300465,45.65506,30.36864,4.120372,4.120372,11.96298,0,3.362633,4.120372,128.6404,0,0,0,5.300465,0,0,7.842605,7.450474,20.27886,11.34801,12.75094,0,12.75094,31.85847,81.68822,0.1253841,4.532409,4.240372,12,16.64847
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.327617,56.48339,33.79074,4.456412,4.456412,0,-1,0,4.456412,164.4286,0,0,0,7.327617,4.69096,4.456412,0,0,7.527918,22.82385,2.636657,0,2.636657,34.35982,88.10193,0.1253431,4.902053,5.862093,0,30.15147
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.999587,63.05762,37.13889,4.669998,4.669998,0,-1,0,4.669998,171.2975,0,0,0,7.999587,4.915787,4.669998,0,0,4.891261,25.19684,3.0838,0,3.0838,37.28537,95.60332,0.1252953,5.136997,6.39967,0,33.19643
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.137233,70.90485,39.59286,1.813697,1.813697,0,-1,0,1.813697,503.7906,5.420617,0,0,9.137233,1.909154,1.813697,0,0,1.807461,27.97226,1.807461,0,1.807461,39.00008,100,0.1252672,1.995066,7.309786,0,37.1095
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.980298,72.61016,41.44846,3.120199,3.120199,0,-1,0,3.120199,287.8117,5.695878,0,0,8.980298,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1252672,3.432219,7.184238,0,38.57928
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.289721,67.66589,43.26372,0,0,0,-1,0,0,0,7.289721,0,0,7.289721,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252672,0,5.831777,0,36.8887
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.980763,63.5797,44.13101,5.668345,5.668345,0,-1,0,5.668345,105.5116,0.01408351,0,0,5.980763,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1252672,6.23518,4.78461,0,35.57974
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.781177,62.96412,44.2453,0.9137955,0.9137955,0,-1,0,0.9137955,632.6555,4.819287,0,0,5.781177,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1252672,1.005175,4.624942,0,35.38015
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.056391,56.91837,44.31926,2.957552,2.957552,0,-1,0,2.957552,137.1537,0.9431781,0,0,4.056391,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1252672,3.253307,3.245113,0,33.65537
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.786859,48.63117,43.37801,5.946273,5.946273,0,-1,0,5.946273,30.05007,0,8.881784E-16,0,1.786859,6.259234,5.946273,0,0,0,29.59898,0,4.472375,-4.472375,34.28578,87.91208,0.1252672,6.5409,1.429487,0,31.38584
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,41.52241,41.52241,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.969306,25.1266,0,6.696793,-6.696793,27.22674,69.81202,0.1252672,6.998148,0,0,25.1266
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,39.78783,39.78783,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.41019,18.42981,0,8.175974,-8.175974,18.60851,47.71403,0.1252672,8.543892,0,0,18.42981
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.02635,38.02635,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.4946,10.25384,0,2.702224,-2.702224,15.76011,40.41047,0.1252672,2.823824,0,0,10.25384
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49707,7.551612,0,0,0,15.76011,40.41047,0.1252672,0,0,0,7.551612
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49707,7.551612,0,0,0,15.76011,40.41047,0.1252672,0,0,0,7.551612
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.8647,33.8647,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.49707,7.551612,0,0.9362361,-0.9362361,14.77323,37.88001,0.1252672,0.9783668,0,0,7.551612
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.07137,33.07137,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.53734,6.615376,0,0.7400019,-0.7400019,13.9932,35.87994,0.1252672,0.7733019,0,0,6.615376
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,32.23769,32.23769,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.35956,5.875374,0,0.8642877,-0.8642877,13.08216,33.54395,0.1252672,0.9031806,0,0,5.875374
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.50486,31.50486,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.31988,5.011086,0,0.6628596,-0.6628596,12.38345,31.75237,0.1252672,0.6926883,0,0,5.011086
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.91322,30.91322,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.05639,4.348227,0,0.7564802,-0.7564802,11.58605,29.70776,0.1252672,0.7905219,0,0,4.348227
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,30.27452,30.27452,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.89692,3.591747,0,1.845444,-1.845444,9.640779,24.7199,0.1252672,1.928489,0,0,3.591747
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,29.62909,29.62909,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.94742,1.746302,0,0.7820762,-0.7820762,8.8164,22.60611,0.1252672,0.8172696,0,0,1.746302
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2149746,29.76081,29.19881,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.89681,1.776357E-15,0,0,0.2149746,0,0,8.8,8.36,31.81639,0.9642261,8.574975,0,8.574975,16.95133,43.46487,0.1253756,1.251386,0.1719797,12,1.179201
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.938378,31.27084,28.79542,4.082791,4.082791,12,0,3.372,4.082791,22.98374,0,0,0,0.938378,0,0,7.917209,7.521348,23.24142,8.681704,8.459726,0,8.459726,24.97694,64.0433,0.1255505,4.49107,0.7507024,12,9.620081
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7102977,32.11749,30.23418,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.92458,0,0,0,0.7102977,0,0,8.285798,7.871509,14.78169,16.29546,8.581806,0,8.581806,33.11835,84.91868,0.1257187,3.734018,0.5682381,12,17.00575
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.858268,41.73735,33.69662,5.31524,5.31524,0,-1,0,5.31524,53.77495,0,0,0,2.858268,5.594989,5.31524,0,0,6.199884,24.01908,0,2.736722,-2.736722,30.23359,77.52188,0.1257187,5.846764,2.286614,0,26.87735
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.999557,42.73907,37.07838,1.52454,1.52454,0,-1,0,1.52454,131.1581,0,0,0,1.999557,1.604779,1.52454,0,0,9.240686,21.28236,0.3947783,0,0.3947783,30.60811,78.48219,0.1257125,1.676994,1.599645,0,23.28192
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.507853,43.8583,39.55924,0,0,0,-1,0,0,0,0,0,0,1.507853,0,0,0,0,8.845908,21.63766,1.507853,0,1.507853,32.03859,82.15006,0.1256891,0,1.206282,0,23.14551
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.161823,57.54985,41.44846,5.486689,5.486689,0,-1,0,5.486689,94.07903,0,0,0,5.161823,5.775462,5.486689,0,0,7.338055,22.99473,0,0.6136388,-0.6136388,31.39176,80.49152,0.1256891,6.035357,4.129458,0,28.15655
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.681345,65.24735,43.26372,1.184263,1.184263,0,-1,0,1.184263,564.1776,0,0,0,6.681345,1.246592,1.184263,0,0,8.019876,22.38109,5.434752,0,5.434752,36.54762,93.71165,0.1256049,1.302689,5.345076,0,29.06244
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.380147,57.81914,44.13101,5.256404,5.256404,0,-1,0,5.256404,83.32973,0,0,0,4.380147,5.533057,5.256404,0,0,2.585124,27.27237,0,1.152909,-1.152909,35.33234,90.59557,0.1256049,5.782044,3.504118,0,31.65251
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.458141,58.21475,44.2453,10.31983,8.36,0,-1,0,8.36,53.32705,0,1.959829,2.991812,4.458141,8.8,8.36,0,0,3.866134,26.11946,0,4.341859,-4.341859,30.75562,78.8604,0.1256049,11.35181,3.566513,0,30.5776
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.241122,54.20407,44.31926,4.493115,4.493115,0,-1,0,4.493115,72.13529,0,0,0,3.241122,4.729595,4.493115,0,0,8.690422,21.7776,0,1.488473,-1.488473,29.18663,74.83736,0.1256049,4.942427,2.592897,0,25.01872
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.542638,47.89148,43.37801,5.896222,5.896222,0,-1,0,5.896222,26.16316,0,8.881784E-16,0,1.542638,6.206549,5.896222,0,0,10.34428,20.28913,0,4.663911,-4.663911,24.27044,62.23177,0.1256049,6.485844,1.23411,0,21.83176
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,41.4888,41.4888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.5264,15.62521,0,0,0,24.27044,62.23177,0.1256049,0,0,0,15.62521
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,39.74749,39.74749,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,15.5264,15.62521,0,2.930334,-2.930334,21.18159,54.31167,0.1256049,3.062199,0,0,15.62521
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.98602,37.98602,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,18.78233,12.69488,0,6.739842,-6.739842,14.07718,36.09525,0.1256049,7.043136,0,0,12.69488
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,36.41951,36.41951,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,26.27105,5.955038,0,0.3684995,-0.3684995,13.68874,35.09927,0.1256049,0.3850819,0,0,5.955038
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,34.84629,34.84629,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,26.68049,5.586538,0,1.302665,-1.302665,12.31561,31.57844,0.1256049,1.361285,0,0,5.586538
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,33.81091,33.81091,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,28.12789,4.283874,0,0.3702915,-0.3702915,11.92529,30.57761,0.1256049,0.3869546,0,0,4.283874
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.53933,3.913582,0,0,0,11.92529,30.57761,0.1256049,0,0,0,3.913582
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.16373,32.16373,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,28.53933,3.913582,0,1.463762,-1.463762,10.38235,26.62136,0.1256049,1.529631,0,0,3.913582
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,31.41074,31.41074,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,30.16573,2.44982,0,0.4390959,-0.4390959,9.919505,25.43458,0.1256049,0.4588552,0,0,2.44982
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.78548,30.78548,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,30.65362,2.010724,0,0.2057084,-0.2057084,9.702669,24.87859,0.1256049,0.2149653,0,0,2.010724
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.14005,30.14005,2.0844,1.714765,0,-1,0,1.714765,0,0,0.3696353,0.5780753,0,1.805015,1.714765,0,0,30.88218,1.805015,0,1.805015,-1.805015,7.800015,20,0.1256049,2.29284,0,0,1.805015
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.48118,29.48118,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256956,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7759542,31.08889,29.04417,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,152.2164,0,0,0,0.7759542,0,0,8.8,8.36,24.52775,7.524,9.135954,0,9.135954,24.39813,62.5592,0.1257725,0.5607476,0.6207634,12,8.299954
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.975011,33.92141,28.62734,3.050033,3.050033,11.40551,0,3.221593,3.050033,64.75378,0,0,0,1.975011,0,0,8.355474,7.9377,15.3918,15.74636,9.912712,0,9.912712,33.80216,86.67203,0.1259097,3.355036,1.580009,12,17.72137
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.103593,35.78959,30.08627,4.864659,4.864659,0,0,0,4.864659,43.24236,0,0,0,2.103593,5.120694,4.864659,0,0,5.479087,24.6678,0,3.017101,-3.017101,30.62186,78.51743,0.1259097,5.351125,1.682875,0,26.77139
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.195274,45.70547,33.6025,4.288018,4.288018,0,-1,0,4.288018,97.83714,0,0,0,4.195274,4.513703,4.288018,0,0,8.831421,21.6507,0,0.3184291,-0.3184291,30.2862,77.65678,0.1259097,4.716819,3.356219,0,25.84597
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.063083,55.72562,37.04477,1.582898,1.582898,0,-1,0,1.582898,383.0369,0,0,0,6.063083,1.666208,1.582898,0,0,9.185231,21.33227,4.396874,0,4.396874,34.45744,88.35224,0.1258417,1.741188,4.850466,0,27.39535
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.775437,65.11967,39.55924,2.834916,2.834916,0,-1,0,2.834916,274.274,0.002958348,0,0,7.775437,2.984122,2.834916,0,0,4.788357,25.28946,4.788357,0,4.788357,39.00008,100,0.1257677,3.118407,6.22035,0,33.0649
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.644484,66.89796,41.44846,0.5268732,0.5268732,0,-1,0,0.5268732,1450.915,7.08988,0,0,7.644484,0.5546033,0.5268732,0,0,0,29.59898,0,0,0,39.00008,100,0.1257677,0.5795605,6.115587,0,37.24346
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.008194,62.67888,43.26372,1.427803,1.427803,0,-1,0,1.427803,420.7999,4.505244,0,0,6.008194,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1257677,1.570583,4.806556,0,35.60717
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.433704,65.30908,44.13101,0.6834731,0.6834731,0,-1,0,0.6834731,941.3252,5.714259,0,0,6.433704,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1257677,0.7518203,5.146963,0,36.03268
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.358162,57.86938,44.2453,1.740006,1.740006,0,-1,0,1.740006,250.4682,2.526577,0,0,4.358162,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1257677,1.914006,3.48653,0,33.95714
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.473723,54.96773,44.31926,0.6312877,0.6312877,0,-1,0,0.6312877,550.2599,2.80921,0,0,3.473723,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1257677,0.6944165,2.778978,0,33.0727
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.221838,46.93077,43.37801,2.212204,2.212204,0,-1,0,2.212204,55.23172,0,4.440892E-16,0,1.221838,2.328636,2.212204,0,0,0,29.59898,0,1.106798,-1.106798,37.83341,97.00855,0.1257677,2.433425,0.9774708,0,30.82082
