Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.94889,35.94889,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.90102,14.38806,0,4.238575,-4.238575,18.49851,47.43198,0.1226807,4.429311,0,0,14.38806
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,34.37566,34.37566,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.61055,10.14948,0,8.8,-8.8,9.222495,23.64738,0.1226807,9.621075,0,0,10.14948
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.80916,32.80916,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.38833,1.349483,0,0.6339597,-0.6339597,8.554243,21.93391,0.1226807,0.6624879,0,0,1.349483
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,31.61243,31.61243,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.09273,0.7155231,0,0.06564496,-0.06564496,8.485047,21.75649,0.1226807,0.06859899,0,0,0.7155231
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,30.71152,30.71152,1.453266,0.6173842,0,-1,0,0.6173842,0,0,0.8358816,0.9812081,0,0.6498781,0.6173842,0,0,32.16567,0.6498781,0,0.6498781,-0.6498781,7.800015,20,0.1226807,1.598592,0,0,0.6498781
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.78372,29.78372,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226807,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.97022,28.97022,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226807,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.27101,28.27101,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226807,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,27.53146,27.53146,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226807,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.79191,26.79191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226807,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.634888,30.52062,26.22716,0.2110105,0.2110105,0,0,0,0.2110105,774.79,0,0,0,1.634888,0.2221163,0.2110105,0,0,32.88775,0,1.412772,0,1.412772,9.140288,23.43659,0.1226604,0.2321115,1.30791,0,1.634888
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.487298,32.29814,25.69603,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.20737,1.776357E-15,0,0,2.487298,0,0,8.8,8.36,31.47498,1.271495,10.8473,0,10.8473,19.43094,49.82282,0.1227801,2.843886,1.989839,12,3.758793
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.44664,33.85865,27.30287,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.45503,0,0,0,2.44664,0,0,7.019639,6.668658,20.62768,11.03406,9.115298,0,9.115298,28.07847,71.99593,0.1229371,5.230401,1.957312,12,13.4807
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.086576,42.58525,31.02752,0.8615085,0.8615085,0,-1,0,0.8615085,474.3513,0,0,0,4.086576,0.9068511,0.8615085,0,0,11.51239,19.23783,3.179725,0,3.179725,31.09502,79.73067,0.1228916,0.9476593,3.269261,0,23.32441
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.398729,54.34611,34.81267,0.1815764,0.1815764,0,-1,0,0.1815764,3523.987,0,0,0,6.398729,0.1911331,0.1815764,0,0,8.33266,22.09958,6.207596,0,6.207596,36.98407,94.83075,0.1228028,0.199734,5.118983,0,28.49831
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.352565,50.62719,37.6633,2.650947,2.650947,0,-1,0,2.650947,164.1891,0,0,0,4.352565,2.79047,2.650947,0,0,2.125064,27.68642,1.562095,0,1.562095,38.466,98.63057,0.1227805,2.916041,3.482052,0,32.03899
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.677719,61.0891,39.74749,1.937205,1.937205,0,-1,0,1.937205,344.7088,4.075586,0,0,6.677719,2.039164,1.937205,0,0,0.5629689,29.09231,0.5629689,0,0.5629689,39.00008,100,0.1227725,2.130926,5.342175,0,35.77002
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.499187,62.59216,41.60309,4.987109,4.987109,0,-1,0,4.987109,130.3197,1.249599,0,0,6.499187,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1227725,5.48582,5.199349,0,36.09816
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.892021,69.26963,42.54434,0.3468311,0.3468311,0,-1,0,0.3468311,2275.465,7.526936,0,0,7.892021,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1227725,0.3815142,6.313617,0,37.491
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.634631,57.11309,42.69897,3.581923,3.581923,0,-1,0,3.581923,129.3895,0.8641852,0,0,4.634631,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1227725,3.940116,3.707705,0,34.23361
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.934822,51.61123,42.81326,0.6558641,0.6558641,0,-1,0,0.6558641,447.4742,2.244439,0,0,2.934822,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1227725,0.7214505,2.347858,0,32.5338
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.0354,47.74073,41.79134,0,0,0,-1,0,0,0,2.0354,0,0,2.0354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227725,0,1.62832,0,31.63438
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,39.59286,39.59286,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1227725,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,37.56918,37.56918,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1227725,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,35.79425,35.79425,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1227725,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,34.22775,34.22775,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1227725,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.65453,32.65453,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1227725,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1227725,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.55689,30.55689,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1227725,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.62909,29.62909,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1227725,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1227725,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.08276,28.08276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1227725,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.34321,27.34321,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1227725,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,26.60366,26.60366,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1227725,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.390285,29.67154,26.03891,1.349122,1.349122,10.14912,0,2.903728,1.349122,103.0511,1.776357E-15,0,0,1.390285,0,0,8.8,8.36,31.67717,1.089528,9.750284,0,9.750284,18.19841,46.6625,0.1228669,1.484034,1.112228,12,2.479812
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.138512,31.16574,25.52795,3.013991,3.013991,11.36659,0,3.211747,3.013991,70.95284,0,0,0,2.138512,0,0,8.352598,7.934968,21.92688,9.864784,10.07348,0,10.07348,27.75495,71.1664,0.1229962,3.31539,1.71081,12,12.0033
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.710227,37.2655,27.11462,4.05838,4.05838,11.46704,0,3.237161,4.05838,91.42139,0,0,0,3.710227,0,0,7.408659,7.038226,11.8534,18.93092,10.74845,0,10.74845,37.95183,97.31219,0.1231188,4.464218,2.968182,12,22.64114
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.679877,44.23421,30.85943,3.441269,3.441269,0,-1,0,3.441269,135.9928,0,0,0,4.679877,3.622389,3.441269,0,0,1.104949,28.60452,1.057488,0,1.057488,38.95505,99.88455,0.1231037,3.785396,3.743901,0,33.2844
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.252541,60.99543,34.63787,8.206889,8.206889,0,-1,0,8.206889,100.5563,0,0,0.6675782,8.252541,8.638831,8.206889,0,0,0.04746073,29.55626,0,0.3862902,-0.3862902,38.54787,98.84048,0.1231037,9.027578,6.602033,0,37.8088
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.138708,68.23153,37.51539,6.643561,6.643561,0,-1,0,6.643561,137.5574,1.668815,0,0,9.138708,6.993222,6.643561,0,0,0.4766721,29.16997,0.4766721,0,0.4766721,39.00008,100,0.1230969,7.307917,7.310966,0,38.30868
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.643036,73.20049,39.59286,6.417966,6.417966,0,-1,0,6.417966,150.2507,2.887282,0,0,9.643036,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,7.059762,7.714428,0,39.24201
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.276675,73.96245,41.44846,2.726175,2.726175,0,-1,0,2.726175,340.2818,6.407018,0,0,9.276675,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,2.998792,7.42134,0,38.87565
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.748409,60.75985,42.43004,0.5938479,0.5938479,0,-1,0,0.5938479,967.9936,5.123306,0,0,5.748409,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1230969,0.6532326,4.598727,0,35.34739
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.363723,59.49976,42.54434,5.393102,5.393102,0,-1,0,5.393102,99.45525,0,0,0,5.363723,5.67695,5.393102,0,0,0,29.59898,0,0.3132267,-0.3132267,38.66991,99.15341,0.1230969,5.932412,4.290978,0,34.9627
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.892962,54.55968,42.65863,2.056394,2.056394,0,-1,0,2.056394,189.3102,1.380308,0,0,3.892962,2.164625,2.056394,0,0,0.3480297,29.28575,0.3480297,0,0.3480297,39.00008,100,0.123092,2.262033,3.11437,0,33.17871
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.420289,45.77631,41.67704,4.369798,4.369798,0,-1,0,4.369798,32.50239,0,0,0,1.420289,4.599787,4.369798,0,0,0,29.59898,0,3.179499,-3.179499,35.64859,91.40646,0.123092,4.806777,1.136231,0,31.01927
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,39.44495,39.44495,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.532776,26.41948,0,8.277825,-8.277825,26.923,69.03319,0.123092,8.650328,0,0,26.41948
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,37.42126,37.42126,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.73036,18.14165,0,1.81868,-1.81868,25.00594,64.11767,0.123092,1.900521,0,0,18.14165
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,35.64634,35.64634,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.75112,16.32298,0,5.604888,-5.604888,19.09787,48.9688,0.123092,5.857108,0,0,16.32298
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.07312,34.07312,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,20.97877,10.71809,0,2.679427,-2.679427,16.27351,41.72686,0.123092,2.800001,0,0,10.71809
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,32.52678,32.52678,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.95591,8.038659,0,1.571529,-1.571529,14.61697,37.47933,0.123092,1.642247,0,0,8.038659
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,31.30989,31.30989,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.70205,6.46713,0,0.5531837,-0.5531837,14.03386,35.98419,0.123092,0.578077,0,0,6.46713
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.40226,30.40226,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.3167,5.913946,0,1.087715,-1.087715,12.88731,33.04432,0.123092,1.136662,0,0,5.913946
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.46101,29.46101,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.52527,4.826231,0,0.8030517,-0.8030517,12.04082,30.87383,0.123092,0.8391891,0,0,4.826231
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.41755,4.02318,0,0,0,12.04082,30.87383,0.123092,0,0,0,4.02318
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.90796,27.90796,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.41755,4.02318,0,0.764158,-0.764158,11.23533,28.80847,0.123092,0.7985451,0,0,4.02318
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.26662,3.259022,0,0,0,11.23533,28.80847,0.123092,0,0,0,3.259022
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.41541,26.41541,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.26662,3.259022,0,0.5995355,-0.5995355,10.60336,27.18805,0.123092,0.6265146,0,0,3.259022
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2298724,26.4399,25.85066,0.6850228,0.6850228,0,0,0,0.6850228,33.5569,0,0,0,0.2298724,0.7210766,0.6850228,0,0,29.93277,2.659486,0,0.4912042,-0.4912042,10.08559,25.86042,0.123092,0.753525,0.1838979,0,2.889359
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.494927,29.21497,25.31953,1.369748,1.369748,0,0,0,1.369748,109.1388,0,0,0,1.494927,1.44184,1.369748,0,0,30.47855,2.168282,0.05308678,0,0.05308678,10.13595,25.98956,0.1230912,1.506723,1.195941,0,3.663208
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.785268,34.43591,26.94654,4.418476,4.418476,11.51085,0,3.248246,4.418476,63.03685,0,0,0,2.785268,0,0,7.092377,6.737758,30.42546,2.21606,9.523026,0,9.523026,19.17028,49.15448,0.1232325,4.860323,2.228214,12,5.001328
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.101149,45.37676,30.69135,2.654709,2.654709,0,-1,0,2.654709,192.1547,0,0,0,5.101149,2.79443,2.654709,0,0,20.90244,10.78678,2.306718,0,2.306718,21.35863,54.76561,0.1231996,2.92018,4.080919,0,15.88793
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.27753,60.9121,34.48996,2.654839,2.654839,0,-1,0,2.654839,311.7903,0,0,0,8.27753,2.794568,2.654839,0,0,18.59572,12.86283,5.482962,0,5.482962,26.56022,68.103,0.1231214,2.920323,6.622024,0,21.14036
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.615155,70.12347,37.36076,1.192978,1.192978,0,-1,0,1.192978,805.9789,0,0,0,9.615155,1.255767,1.192978,0,0,13.11276,17.7975,8.359388,0,8.359388,34.49063,88.43735,0.1230025,1.312276,7.692124,0,27.41265
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.890784,61.53575,39.44495,0.8596528,0.8596528,0,-1,0,0.8596528,801.5775,1.232517,0,0,6.890784,0.9048977,0.8596528,0,0,4.75337,25.32095,4.75337,0,4.75337,39.00008,100,0.122935,0.9456181,5.512627,0,32.21173
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.271583,57.80666,41.33416,2.380784,2.380784,0,-1,0,2.380784,221.4221,2.765494,0,0,5.271583,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.122935,2.618863,4.217266,0,34.87056
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.129422,62.03384,42.31575,0,0,0,-1,0,0,0,6.129422,0,0,6.129422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122935,0,4.903538,0,35.7284
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.156384,58.63367,42.43004,4.677179,4.677179,0,-1,0,4.677179,110.2456,0.2330383,0,0,5.156384,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.122935,5.144897,4.125108,0,34.75536
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.072915,51.80862,42.58467,5.595779,5.595779,0,-1,0,5.595779,54.91488,0,0,0,3.072915,5.890294,5.595779,0,0,0,29.59898,0,2.817379,-2.817379,36.0303,92.3852,0.122935,6.155357,2.458332,0,32.67189
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8265913,43.92038,41.56275,1.332421,1.332421,0,-1,0,1.332421,62.0368,0,0,0,0.8265913,1.402548,1.332421,0,0,3.13042,26.7816,0,0.5759569,-0.5759569,35.42319,90.82851,0.122935,1.465663,0.661273,0,27.60819
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,39.33065,39.33065,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.770373,26.20564,0,3.84274,-3.84274,31.37259,80.44237,0.122935,4.015663,0,0,26.20564
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,37.2868,37.2868,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.040083,22.3629,0,4.633377,-4.633377,26.48858,67.9193,0.122935,4.841879,0,0,22.3629
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,35.51188,35.51188,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.18828,17.72953,0,8.8,-8.8,17.21256,44.13469,0.122935,9.940661,0,0,17.72953
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.93866,33.93866,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.96606,8.929526,0,5.303616,-5.303616,11.62206,29.8001,0.122935,5.542278,0,0,8.929526
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,32.39232,32.39232,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.85896,3.625911,0,1.682109,-1.682109,9.848962,25.2537,0.122935,1.757804,0,0,3.625911
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.16198,31.16198,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.72797,1.943801,0,0.4274223,-0.4274223,9.398419,24.09846,0.122935,0.4466563,0,0,1.943801
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20289,1.516379,0,0,0,9.398419,24.09846,0.122935,0,0,0,1.516379
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20289,1.516379,0,0,0,9.398419,24.09846,0.122935,0,0,0,1.516379
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.45926,28.45926,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.20289,1.516379,0,0.7120543,-0.7120543,8.647848,22.17393,0.122935,0.7440968,0,0,1.516379
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.76004,27.76004,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.99406,0.8043245,0,0.6857594,-0.6857594,7.924994,20.32046,0.122935,0.7166185,0,0,0.8043245
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.00032,27.00032,0.6705844,0.1126369,0,-1,0,0.1126369,0,0,0.5579475,0.625006,0,0.1185651,0.1126369,0,0,32.75602,0.1185651,0,0.1185651,-0.1185651,7.800015,20,0.122935,0.7376429,0,0,0.1185651
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.24733,26.24733,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230388,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3147595,26.4829,25.67586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3147595,0,0,8.8,8.36,24.52775,7.524,8.67476,0,8.67476,23.96061,61.43733,0.1231037,0,0.2518076,12,7.838759
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.369816,28.71019,25.15145,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.06965,1.776357E-15,0,0,1.369816,0,0,8.8,8.36,15.85299,15.33128,9.729815,0,9.729815,33.19112,85.10527,0.1231982,1.520948,1.095853,12,16.7011
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.432658,36.08168,26.75829,1.211755,1.211755,0,0,0,1.211755,283.2798,0,0,0,3.432658,1.275532,1.211755,0,0,6.123178,24.08812,2.157127,0,2.157127,35.23755,90.35252,0.1231677,1.332931,2.746127,0,27.52078
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.032755,36.03615,30.51655,3.034113,3.034113,0,-1,0,3.034113,66.99668,0,0,0,2.032755,3.193803,3.034113,0,0,3.966052,26.02953,0,1.161048,-1.161048,34.0137,87.21444,0.1231677,3.337524,1.626204,0,28.06229
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.509715,38.49734,34.33532,1.021726,1.021726,0,-1,0,1.021726,147.7611,0,0,0,1.509715,1.075502,1.021726,0,0,5.256105,24.86848,0.4342132,0,0.4342132,34.42563,88.27067,0.1231615,1.123899,1.207772,0,26.3782
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.329433,40.95458,37.23302,7.698005,7.698005,0,-1,0,7.698005,17.26984,0,8.881784E-16,0.1078051,1.329433,8.103163,7.698005,0,0,4.821892,25.25928,0,6.773729,-6.773729,27.28549,69.96266,0.1231615,8.467805,1.063547,0,26.58871
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.38472,46.19149,39.29031,1.425148,1.425148,0,-1,0,1.425148,167.3314,0,0,0,2.38472,1.500156,1.425148,0,0,12.34826,18.48555,0.8845639,0,0.8845639,28.12466,72.11438,0.123149,1.567663,1.907776,0,20.87027
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.416037,54.69897,41.18625,3.463873,3.463873,0,-1,0,3.463873,127.4884,0,0,0,4.416037,3.646183,3.463873,0,0,11.46369,19.28165,0.7698542,0,0.7698542,28.85501,73.98706,0.1231381,3.810261,3.53283,0,23.69769
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.772684,47.33578,42.16784,0.7489886,0.7489886,0,-1,0,0.7489886,236.677,0,0,0,1.772684,0.7884091,0.7489886,0,0,10.69384,19.97452,0.984275,0,0.984275,29.78878,76.38132,0.1231241,0.8238874,1.418147,0,21.74721
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2918347,43.14404,42.31575,0.5789023,0.5789023,0,-1,0,0.5789023,50.41173,0,0,0,0.2918347,0.6093709,0.5789023,0,0,9.709564,20.86037,0,0.3175362,-0.3175362,29.45406,75.52309,0.1231241,0.6367925,0.2334677,0,21.1522
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1184077,42.7653,42.43004,4.608768,4.608768,0,-1,0,4.608768,2.569183,0,8.881784E-16,0,0.1184077,4.851334,4.608768,0,0,10.06238,20.54283,0,4.732927,-4.732927,24.46512,62.73095,0.1231241,5.069644,0.09472613,0,20.66124
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3909771,42.55401,41.44846,0,0,0,-1,0,0,0,0,0,0,0.3909771,0,0,0,0,15.32119,15.80991,0.3909771,0,0.3909771,24.83603,63.68201,0.1231186,0,0.3127817,0,16.20088
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,39.17602,39.17602,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,14.93021,16.16179,0,8.8,-8.8,15.56002,39.89741,0.1231186,16.02836,0,0,16.16179
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,37.13889,37.13889,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,24.70799,7.361787,0,0.5810356,-0.5810356,14.94755,38.32699,0.1231186,0.6071822,0,0,7.361787
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,35.35725,35.35725,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.35359,6.780751,0,0.1142573,-0.1142573,14.82712,38.01817,0.1231186,0.1193988,0,0,6.780751
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,33.81091,33.81091,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.48054,6.666494,0,2.730704,-2.730704,11.9487,30.63764,0.1231186,2.853586,0,0,6.666494
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,32.25786,32.25786,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.51465,3.935789,0,2.154789,-2.154789,9.677355,24.81368,0.1231186,2.251754,0,0,3.935789
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.04768,31.04768,2.706224,1.691951,0,-1,0,1.691951,0,0,1.014273,1.284896,0,1.781001,1.691951,0,0,30.90886,1.781001,0,1.781001,-1.781001,7.800015,20,0.1231186,2.976846,0,0,1.781001
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231186,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.17864,29.17864,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231186,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,28.32479,28.32479,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231186,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,27.60541,27.60541,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231186,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.85241,26.85241,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231186,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.0927,26.0927,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232045,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5629531,26.97555,25.52795,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.6411,0,0,0,0.5629531,0,0,8.8,8.36,24.52775,7.524,8.922954,0,8.922954,24.19606,62.04107,0.1233179,1.787612,0.4503625,12,8.086953
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.824556,29.76685,24.99681,3.48074,3.48074,11.65332,0,3.284289,3.48074,52.41863,0,0,0,1.824556,0,0,8.172576,7.763947,15.6048,15.55466,9.588503,0,9.588503,33.29252,85.36526,0.1234613,3.828814,1.459645,12,17.37921
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.291863,38.43068,26.60366,0,0,0,0,0,0,0,0,0,0,4.291863,0,0,0,0,6.016297,24.18431,4.291863,0,4.291863,37.36414,95.80528,0.1234006,0,3.433491,0,28.47617
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.40439,42.82385,30.34847,5.186754,5.186754,0,-1,0,5.186754,84.91611,0,0,0,4.40439,5.459741,5.186754,0,0,1.724434,28.04699,0,1.055351,-1.055351,36.2517,92.95289,0.1234006,5.705429,3.523512,0,32.45138
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.931739,51.99435,34.16724,1.109615,1.109615,0,-1,0,1.109615,534.5763,1.866676,0,0,5.931739,1.168016,1.109615,0,0,2.897047,26.99164,2.897047,0,2.897047,39.00008,100,0.1233596,1.220577,4.745391,0,32.92337
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.723324,58.11844,37.06494,6.90784,6.90784,0,-1,0,6.90784,97.32889,0,0,0,6.723324,7.271411,6.90784,0,0,0,29.59898,0,0.5480868,-0.5480868,38.42234,98.51863,0.1233596,7.598625,5.378659,0,36.3223
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.469681,56.02946,39.1424,5.2767,5.2767,0,-1,0,5.2767,103.6572,8.881784E-16,0,0,5.469681,5.554421,5.2767,0,0,0.6089854,29.05089,0,0.08474039,-0.08474039,38.33302,98.2896,0.1233596,5.80437,4.375744,0,34.52057
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.306575,54.16218,41.03162,1.54809,1.54809,0,-1,0,1.54809,278.1864,1.973865,0,0,4.306575,1.629568,1.54809,0,0,0.7031413,28.96615,0.7031413,0,0.7031413,39.00008,100,0.1233497,1.702899,3.44526,0,33.27272
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.092588,48.14582,42.01321,2.607597,2.607597,0,-1,0,2.607597,80.24967,0,0,0,2.092588,2.744839,2.607597,0,0,0,29.59898,0,0.6522509,-0.6522509,38.31255,98.2371,0.1233497,2.868356,1.67407,0,31.69157
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.869528,47.62842,42.16784,6.519633,6.519633,0,-1,0,6.519633,28.67535,0,0,0,1.869528,6.862772,6.519633,0,0,0.7247232,28.94673,0,4.993244,-4.993244,33.0492,84.74138,0.1233497,7.171597,1.495622,0,30.81626
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.136932,48.59667,42.31575,1.86213,1.86213,0,-1,0,1.86213,114.7574,0,0,0,2.136932,1.960136,1.86213,0,0,6.272772,23.95348,0.1767959,0,0.1767959,33.21693,85.17144,0.1233472,2.048342,1.709546,0,26.09042
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9500989,44.04624,41.33416,5.024782,5.024782,0,-1,0,5.024782,18.90826,0,8.881784E-16,0,0.9500989,5.289244,5.024782,0,0,6.095976,24.1126,0,4.339145,-4.339145,28.64307,73.44361,0.1233472,5.52726,0.7600791,0,25.0627
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.06845,39.06845,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,10.91725,19.77345,0,2.742217,-2.742217,25.75252,66.03196,0.1233472,2.865617,0,0,19.77345
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.96409,36.96409,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,13.96416,17.03124,0,6.093863,-6.093863,19.32902,49.56149,0.1233472,6.368087,0,0,17.03124
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73512,10.93737,0,0,0,19.32902,49.56149,0.1233472,0,0,0,10.93737
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.73512,10.93737,0,0,0,19.32902,49.56149,0.1233472,0,0,0,10.93737
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.10995,32.10995,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.73512,10.93737,0,0.09011532,-0.09011532,19.23403,49.31793,0.1233472,0.09417052,0,0,10.93737
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.89977,30.89977,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,20.83524,10.84726,0,1.077005,-1.077005,18.09877,46.40701,0.1233472,1.12547,0,0,10.84726
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.97197,29.97197,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.03192,9.770254,0,0.6275638,-0.6275638,17.43726,44.71083,0.1233472,0.6558042,0,0,9.770254
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72921,9.142691,0,0,0,17.43726,44.71083,0.1233472,0,0,0,9.142691
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72921,9.142691,0,0,0,17.43726,44.71083,0.1233472,0,0,0,9.142691
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,27.4575,27.4575,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.72921,9.142691,0,1.421139,-1.421139,15.93925,40.86978,0.1233472,1.48509,0,0,9.142691
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30825,7.721551,0,0,0,15.93925,40.86978,0.1233472,0,0,0,7.721551
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.94478,25.94478,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.30825,7.721551,0,0.2584218,-0.2584218,15.66684,40.17131,0.1233472,0.2700508,0,0,7.721551
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.099031,28.22028,25.37331,1.364658,1.364658,0,0,0,1.364658,80.53526,0,0,0,1.099031,1.436482,1.364658,0,0,24.59539,7.463129,0,0.3374511,-0.3374511,15.31114,39.25925,0.1233472,1.501124,0.8792246,0,8.56216
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.748878,32.11721,24.82874,2.962347,2.962347,0,0,0,2.962347,92.79391,0,0,0,2.748878,3.11826,2.962347,0,0,24.97033,7.125678,0,0.3693822,-0.3693822,14.92178,38.26089,0.1233472,3.258582,2.199102,0,9.874556
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.418493,41.67239,26.43558,0.8633196,0.8633196,0,0,0,0.8633196,627.6347,0,0,0,5.418493,0.9087574,0.8633196,0,0,25.38076,6.756296,4.509736,0,4.509736,19.20009,49.2309,0.1232835,0.9496515,4.334795,0,12.17479
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.034684,51.21373,30.18039,4.51688,4.51688,0,-1,0,4.51688,155.7421,0,0,0,7.034684,4.75461,4.51688,0,0,20.87102,10.81506,2.280074,0,2.280074,21.36316,54.77721,0.1232513,4.968567,5.627747,0,17.84974
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.728343,62.11364,34.01933,1.091306,1.091306,0,-1,0,1.091306,799.807,0,0,0,8.728343,1.148743,1.091306,0,0,18.59095,12.86712,7.5796,0,7.5796,28.55379,73.21471,0.1231444,1.200437,6.982675,0,21.59547
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.23926,72.35327,36.89014,2.650379,2.650379,0,-1,0,2.650379,386.332,0,0,0,10.23926,2.789873,2.650379,0,0,11.01135,19.68876,7.44939,0,7.44939,35.62091,91.33548,0.1230396,2.915417,8.19141,0,29.92803
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.32602,75.63432,38.98777,4.41057,4.41057,0,-1,0,4.41057,234.1198,2.121354,0,0,10.32602,4.642705,4.41057,0,0,3.561959,26.39322,3.561959,0,3.561959,39.00008,100,0.1229895,4.851627,8.260815,0,36.71923
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.25076,73.14445,40.91732,4.139377,4.139377,0,-1,0,4.139377,223.4819,4.893522,0,0,9.25076,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1229895,4.553315,7.400609,0,38.84974
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.38617,70.56622,41.89891,0,0,0,-1,0,0,0,8.38617,0,0,8.38617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1229895,0,6.708937,0,37.98515
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.780965,64.20081,42.05354,3.15005,3.15005,0,-1,0,3.15005,215.2653,3.465123,0,0,6.780965,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1229895,3.465055,5.424772,0,36.37994
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.150203,54.91952,42.20145,5.458463,5.458463,0,-1,0,5.458463,76.03245,0,0,0,4.150203,5.74575,5.458463,0,0,0,29.59898,0,1.595547,-1.595547,37.31822,95.68756,0.1229895,6.004309,3.320162,0,33.74918
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.104304,47.32036,41.18625,3.563213,3.563213,0,-1,0,3.563213,59.05636,0,0,0,2.104304,3.750751,3.563213,0,0,1.77283,28.00343,0,1.646447,-1.646447,35.58272,91.23755,0.1229895,3.919534,1.683443,0,30.10773
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.91381,38.91381,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.602216,26.35698,0,8.8,-8.8,26.3067,67.45295,0.1229895,16.97663,0,0,26.35698
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.83635,36.83635,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.37999,17.55698,0,5.162334,-5.162334,20.86512,53.50021,0.1229895,5.394639,0,0,17.55698
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.07487,35.07487,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.11592,12.39465,0,8.8,-8.8,11.58911,29.71561,0.1229895,12.5951,0,0,12.39465
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,33.50837,33.50837,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,28.8937,3.59465,0,1.624726,-1.624726,9.876498,25.3243,0.1229895,1.697838,0,0,3.59465
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.95531,31.95531,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.69895,1.969925,0,1.271435,-1.271435,8.536288,21.88788,0.1229895,1.328649,0,0,1.969925
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,30.74514,30.74514,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,32.11165,0.6984899,0,0.5210306,-0.5210306,7.987074,20.47964,0.1229895,0.544477,0,0,0.6984899
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.79717,29.79717,1.68603,0.1685863,0,-1,0,0.1685863,0,0,1.517444,1.686047,0,0.1774593,0.1685863,0,0,32.69057,0.1774593,0,0.1774593,-0.1774593,7.800015,20,0.1229895,1.854633,0,0,0.1774593
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.85592,28.85592,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229895,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.00208,28.00208,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229895,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,27.2827,27.2827,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229895,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,26.50953,26.50953,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229895,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,25.76998,25.76998,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230702,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,25.20523,25.20523,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231821,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.268479,33.39392,24.66065,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.268479,0,0,8.8,8.36,16.16775,15.048,11.62848,0,11.62848,34.69374,88.95814,0.1232047,0,2.614783,12,18.31648
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.328642,44.34718,26.24733,4.73344,4.73344,0,0,0,4.73344,133.7007,0,0,0,6.328642,4.982568,4.73344,0,0,4.539274,25.51363,1.346073,0,1.346073,35.97074,92.23248,0.1231858,5.206784,5.062913,0,31.84227
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.416726,52.34778,30.00559,5.182543,5.182543,0,-1,0,5.182543,143.1098,0,0,0,7.416726,5.455309,5.182543,0,0,3.193201,26.7251,1.961417,0,1.961417,37.8315,97.00367,0.1231583,5.700798,5.933381,0,34.14182
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.463507,60.84843,33.84453,4.486675,4.486675,0,-1,0,4.486675,188.6365,2.508907,0,0,8.463507,4.722816,4.486675,0,0,1.231784,28.49037,1.231784,0,1.231784,39.00008,100,0.123141,4.935343,6.770805,0,36.95388
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.789318,70.09035,36.74223,0.8389476,0.8389476,0,-1,0,0.8389476,1166.857,8.906215,0,0,9.789318,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.123141,0.9228423,7.831454,0,39.38829
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.468926,67.06838,38.83986,3.185887,3.185887,0,-1,0,3.185887,265.8263,5.115362,0,0,8.468926,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.123141,3.504476,6.775141,0,38.06791
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.576505,65.79541,40.76941,0,0,0,-1,0,0,0,7.576505,0,0,7.576505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123141,0,6.061204,0,37.17548
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.552356,66.89288,41.751,1.72634,1.72634,0,-1,0,1.72634,437.478,5.735157,0,0,7.552356,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.123141,1.898974,6.041885,0,37.15133
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.620366,63.40049,41.89891,2.575136,2.575136,0,-1,0,2.575136,257.088,3.909697,0,0,6.620366,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.123141,2.832649,5.296293,0,36.21935
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.8499,53.7603,42.05354,3.822577,3.822577,0,-1,0,3.822577,100.7148,0,4.440892E-16,0,3.8499,4.023765,3.822577,0,0,0,29.59898,0,0.1738649,-0.1738649,38.81681,99.53008,0.123141,4.204834,3.07992,0,33.44888
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.595326,45.67338,41.07196,3.455037,3.455037,0,-1,0,3.455037,46.17393,0,4.440892E-16,0,1.595326,3.636881,3.455037,0,0,0.1931832,29.42511,0,2.041555,-2.041555,36.66482,94.01218,0.123141,3.800541,1.276261,0,31.02044
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,38.7659,38.7659,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.461577,27.38356,0,1.813231,-1.813231,34.75351,89.11138,0.123141,1.894826,0,0,27.38356
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,36.68172,36.68172,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.476278,25.57033,0,0.4794128,-0.4794128,34.24816,87.81563,0.123141,0.5009863,0,0,25.57033
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,34.9068,34.9068,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.008959,25.09092,0,5.538674,-5.538674,28.40989,72.84572,0.123141,5.787914,0,0,25.09092
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,33.33357,33.33357,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.16304,19.55224,0,6.322003,-6.322003,21.74591,55.75864,0.123141,6.606493,0,0,19.55224
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,31.78724,31.78724,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.18749,13.23024,0,1.133109,-1.133109,20.55151,52.69607,0.123141,1.184099,0,0,13.23024
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,30.55689,30.55689,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.4465,12.09713,0,0.7932469,-0.7932469,19.71535,50.55209,0.123141,0.8289431,0,0,12.09713
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,29.62909,29.62909,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.32788,11.30388,0,0.8762571,-0.8762571,18.7917,48.18375,0.123141,0.9156886,0,0,11.30388
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,28.66768,28.66768,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.3015,10.42763,0,1.029874,-1.029874,17.70612,45.4002,0.123141,1.076218,0,0,10.42763
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,27.81383,27.81383,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.44581,9.397751,0,0.4538977,-0.4538977,17.22766,44.17341,0.123141,0.4743231,0,0,9.397751
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,27.09445,27.09445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95014,8.943853,0,0,0,17.22766,44.17341,0.123141,0,0,0,8.943853
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,26.32128,26.32128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95014,8.943853,0,0,0,17.22766,44.17341,0.123141,0,0,0,8.943853
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,25.58173,25.58173,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.95014,8.943853,0,0.769456,-0.769456,16.41659,42.09373,0.123141,0.8040815,0,0,8.943853
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,24.99681,24.99681,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.80509,8.174397,0,0.5701764,-0.5701764,15.81557,40.55266,0.123141,0.5958343,0,0,8.174397
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.56852,28.52267,24.45224,0,0,0,0,0,0,0,0,0,0,1.56852,0,0,0,0,24.43862,7.604221,1.56852,0,1.56852,17.3036,44.36811,0.1231191,0,1.254816,0,9.172741
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.305279,34.97601,26.05908,1.351102,1.351102,0,0,0,1.351102,244.6358,0,0,0,3.305279,1.422212,1.351102,0,0,22.8701,9.015889,1.883066,0,1.883066,19.09003,48.9487,0.1230927,1.486212,2.644223,0,12.32117
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.648516,37.05403,29.81734,6.460425,6.460425,0,-1,0,6.460425,40.99599,0,8.881784E-16,0,2.648516,6.800448,6.460425,0,0,20.98703,10.71065,0,4.151932,-4.151932,14.71351,37.72687,0.1230927,7.106468,2.118813,0,13.35916
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.053885,42.27654,33.65628,7.264482,7.264482,0,-1,0,7.264482,42.03858,0,0,1.179912,3.053885,7.646824,7.264482,0,0,25.60029,6.558716,0,4.592938,-4.592938,9.872128,25.3131,0.1230927,7.990931,2.443108,0,9.612601
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.827341,54.35799,36.56742,0.06973372,0.06973372,0,-1,0,0.06973372,8356.562,0,0,0,5.827341,0.07340391,0.06973372,0,0,30.70356,1.965778,5.753937,0,5.753937,15.33079,39.30964,0.1230122,0.07670709,4.661873,0,7.793119
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.429505,66.69388,38.67178,9.108828,8.36,0,-1,0,8.36,100.8314,0,0.7488274,1.65971,8.429505,8.8,8.36,0,0,24.94962,7.144321,0,0.3704951,-0.3704951,14.94026,38.30827,0.1230122,10.01971,6.743604,0,15.57383
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.309783,68.58171,40.58117,3.401201,3.401201,0,-1,0,3.401201,244.3191,0,0,0,8.309783,3.580211,3.401201,0,0,25.36128,6.773826,4.729572,0,4.729572,19.42712,49.81303,0.122946,3.741321,6.647827,0,15.08361
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.27817,61.76151,41.60309,2.348225,2.348225,0,-1,0,2.348225,267.3581,0,0,0,6.27817,2.471816,2.348225,0,0,20.63171,11.03044,3.806354,0,3.806354,23.03815,59.07205,0.1228929,2.583047,5.022536,0,17.30861
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.046847,57.48703,41.751,1.83693,1.83693,0,-1,0,1.83693,274.7436,0,0,0,5.046847,1.933611,1.83693,0,0,16.82535,14.45616,3.113237,0,3.113237,25.99162,66.64505,0.1228494,2.020623,4.037478,0,19.50301
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.223611,54.83457,41.89891,5.260168,5.260168,0,-1,0,5.260168,80.29422,0,0,0,4.223611,5.537019,5.260168,0,0,13.71212,17.25807,0,1.313408,-1.313408,24.60717,63.09518,0.1228494,5.786185,3.378889,0,21.48168
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.196304,44.33855,40.91732,0,0,0,-1,0,0,0,0,0,0,1.196304,0,0,0,0,15.17146,15.94466,1.196304,0,1.196304,25.74208,66.0052,0.1228328,0,0.9570434,0,17.14097
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,38.63144,38.63144,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,13.97516,17.02134,0,1.332126,-1.332126,24.3379,62.40474,0.1228328,1.392072,0,0,17.02134
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,36.51364,36.51364,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,15.4553,15.68921,0,3.104233,-3.104233,21.06575,54.01463,0.1228328,3.243923,0,0,15.68921
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,34.75216,34.75216,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,18.90444,12.58498,0,2.672871,-2.672871,18.2483,46.79041,0.1228328,2.79315,0,0,12.58498
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,33.16549,33.16549,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,21.8743,9.912109,0,5.673733,-5.673733,12.26766,31.45547,0.1228328,5.929051,0,0,9.912109
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,31.61243,31.61243,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,28.17845,4.238376,0,0.8689192,-0.8689192,11.35173,29.10695,0.1228328,0.9080206,0,0,4.238376
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,30.40226,30.40226,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,29.14391,3.369457,0,0.5760876,-0.5760876,10.74448,27.54991,0.1228328,0.6020115,0,0,3.369457
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,29.46101,29.46101,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,29.78401,2.793369,0,0.01806835,-0.01806835,10.72544,27.50107,0.1228328,0.01888142,0,0,2.793369
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,28.49287,28.49287,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,29.80409,2.775301,0,1.090725,-1.090725,9.575714,24.55306,0.1228328,1.139808,0,0,2.775301
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,27.64575,27.64575,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,31.016,1.684576,0,0.6116677,-0.6116677,8.93096,22.89985,0.1228328,0.6391928,0,0,1.684576
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69563,1.072908,0,0,0,8.93096,22.89985,0.1228328,0,0,0,1.072908
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,26.13303,26.13303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.69563,1.072908,0,0,0,8.93096,22.89985,0.1228328,0,0,0,1.072908
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,25.39348,25.39348,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,31.69563,1.072908,0,0.2389714,-0.2389714,8.679062,22.25396,0.1228328,0.2497252,0,0,1.072908
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,24.80857,24.80857,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,31.96116,0.8339364,8.36,0,8.36,16.61005,42.5898,0.1229312,1.033865,0,12,0.8339364
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.285945,33.0172,24.25727,1.787962,1.787962,10.58796,0,3.014755,1.787962,183.7816,1.776357E-15,0,0,3.285945,0,0,8.8,8.36,23.60116,8.357937,11.64594,0,11.64594,27.65837,70.91875,0.1230106,1.966758,2.628756,12,11.64388
