Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.664312,43.32007,38.5911,2.77963,2.77963,0,-1,0,2.77963,59.87532,0,4.440892E-16,0,1.664312,2.925927,2.77963,0,0,2.818238,27.06256,0,1.261614,-1.261614,34.9966,89.7347,0.1236675,3.057593,1.33145,0,28.72688
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,36.25143,36.25143,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.220031,25.80095,0,6.312978,-6.312978,28.34214,72.67201,0.1236675,6.597062,0,0,25.80095
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.0395,34.0395,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.23445,19.48797,0,4.002032,-4.002032,24.12363,61.85534,0.1236675,4.182124,0,0,19.48797
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,32.35198,32.35198,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.68115,15.48594,0,1.34756,-1.34756,22.70318,58.21315,0.1236675,1.4082,0,0,15.48594
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.80565,30.80565,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.17844,14.13838,0,3.788676,-3.788676,18.70956,47.97314,0.1236675,3.959167,0,0,14.13838
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,29.29293,29.29293,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.38808,10.3497,0,1.223159,-1.223159,17.42024,44.66719,0.1236675,1.278201,0,0,10.3497
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.04242,28.04242,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.74715,9.126544,0,1.226662,-1.226662,16.12722,41.35177,0.1236675,1.281862,0,0,9.126544
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.06083,27.06083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.11011,7.899882,0,0,0,16.12722,41.35177,0.1236675,0,0,0,7.899882
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.05908,26.05908,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.11011,7.899882,0,2.142964,-2.142964,13.86834,35.55978,0.1236675,2.239398,0,0,7.899882
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.18506,25.18506,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.49118,5.756918,0,0.2161516,-0.2161516,13.6405,34.97556,0.1236675,0.2258784,0,0,5.756918
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.37156,24.37156,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.73135,5.540766,0,0.1384663,-0.1384663,13.49454,34.60131,0.1236675,0.1446973,0,0,5.540766
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,23.52444,23.52444,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,26.8852,5.4023,0,2.03389,-2.03389,11.35063,29.10413,0.1236675,2.125415,0,0,5.4023
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.83867,22.83867,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.14507,3.368411,0,0.2068335,-0.2068335,11.13261,28.5451,0.1236675,0.216141,0,0,3.368411
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.23359,22.23359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.37489,3.161577,0,0,0,11.13261,28.5451,0.1236675,0,0,0,3.161577
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.586691,25.68448,21.63522,4.14281,4.14281,12,0,3.372,4.14281,38.29987,0,0,0,1.586691,0,0,7.85719,7.464331,29.37489,3.161577,9.051022,0,9.051022,19.71916,50.56186,0.1238189,4.557091,1.269353,12,4.748268
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.605305,27.29719,23.16138,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.62037,-8.881784E-16,0,0,1.605305,0,0,7.665198,7.281938,20.32387,11.3075,8.887242,0,8.887242,28.15034,72.18022,0.1239551,4.143172,1.284244,12,12.9128
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.913551,31.76056,26.69778,0,0,0,-1,0,0,0,0,0,0,1.913551,0,0,0,0,11.43663,19.30602,1.913551,0,1.913551,29.9657,76.83496,0.1239296,0,1.530841,0,21.21956
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.397075,36.91261,30.36864,3.37027,3.37027,0,-1,0,3.37027,71.12414,0,4.440892E-16,0,2.397075,3.547652,3.37027,0,0,9.523075,21.02821,0,1.150577,-1.150577,28.75288,73.72519,0.1239296,3.707297,1.91766,0,23.42529
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.678032,50.13729,33.27978,4.732463,4.732463,0,-1,0,4.732463,119.9805,0,0,0,5.678032,4.981541,4.732463,0,0,10.80149,19.87763,0.6964914,0,0.6964914,29.41363,75.41941,0.1239204,5.20571,4.542426,0,25.55566
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.892454,53.36201,35.49171,0.8620113,0.8620113,0,-1,0,0.8620113,683.5704,0,0,0,5.892454,0.9073803,0.8620113,0,0,10.105,20.50447,4.985074,0,4.985074,34.14289,87.54568,0.1238542,0.9482124,4.713963,0,26.39693
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.581234,51.27209,37.56918,7.453604,7.453604,0,-1,0,7.453604,61.46334,0,8.881784E-16,0,4.581234,7.845899,7.453604,0,0,5.11993,24.99104,0,3.264665,-3.264665,30.70163,78.72196,0.1238542,8.198964,3.664988,0,29.57228
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.842306,64.41898,38.7659,4.612538,4.612538,0,-1,0,4.612538,170.0215,0,0,0,7.842306,4.855303,4.612538,0,0,8.747334,21.72638,2.987003,0,2.987003,33.53535,85.9879,0.1238146,5.073792,6.273845,0,29.56868
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.50434,49.42411,39.06845,3.317611,3.317611,0,-1,0,3.317611,105.6284,0,0,0,3.50434,3.492223,3.317611,0,0,5.760331,24.41468,0.01211707,0,0.01211707,33.54684,86.01737,0.1238144,3.649373,2.803472,0,27.91902
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.107533,48.49893,39.37099,2.28192,2.28192,0,-1,0,2.28192,136.1806,0,0,0,3.107533,2.402021,2.28192,0,0,5.748214,24.42558,0.7055121,0,0.7055121,34.21615,87.73354,0.1238051,2.510112,2.486026,0,27.53312
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.246561,41.97538,38.46336,2.583613,2.583613,0,-1,0,2.583613,48.24874,0,0,0,1.246561,2.719593,2.583613,0,0,5.042702,25.06055,0,1.473032,-1.473032,32.66344,83.75224,0.1238051,2.841974,0.9972485,0,26.30711
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,36.13714,36.13714,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,6.679404,23.58751,0,8.09959,-8.09959,24.12572,61.8607,0.1238051,8.464072,0,0,23.58751
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.90504,33.90504,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,15.67895,15.48792,0,2.105573,-2.105573,21.90625,56.16977,0.1238051,2.200324,0,0,15.48792
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,32.22424,32.22424,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,18.01847,13.38235,0,7.732315,-7.732315,13.75568,35.2709,0.1238051,8.080269,0,0,13.38235
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,30.69135,30.69135,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,26.60994,5.650036,0,0.3485147,-0.3485147,13.38831,34.32893,0.1238051,0.3641979,0,0,5.650036
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.15847,29.15847,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,26.99717,5.301521,0,0.5390392,-0.5390392,12.82011,32.87202,0.1238051,0.563296,0,0,5.301521
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.90796,27.90796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.59611,4.762482,0,0,0,12.82011,32.87202,0.1238051,0,0,0,4.762482
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.94654,26.94654,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,27.59611,4.762482,0,0.1069997,-0.1069997,12.70732,32.58282,0.1238051,0.1118147,0,0,4.762482
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.94478,25.94478,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,27.71499,4.655483,0,1.433768,-1.433768,11.196,28.70764,0.1238051,1.498287,0,0,4.655483
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.05732,25.05732,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,29.30807,3.221715,0,0.5449973,-0.5449973,10.62152,27.23462,0.1238051,0.5695223,0,0,3.221715
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.25727,24.25727,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,29.91362,2.676718,0,0.87074,-0.87074,9.703683,24.88119,0.1238051,0.9099233,0,0,2.676718
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.41014,23.41014,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,30.88111,1.805978,0,1.245634,-1.245634,8.39067,21.5145,0.1238051,1.301687,0,0,1.805978
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.71093,22.71093,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.26515,0.560344,8.36,0,8.36,16.32166,41.85033,0.1238942,0.9296203,0,12,0.560344
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.10584,22.10584,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.90515,8.084344,8.36,0,8.36,24.25266,62.18617,0.1239578,0,0,12,8.084344
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.658869,28.39553,21.50076,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.06621,0,0,0,2.658869,0,0,8.118299,7.712385,15.54515,15.60834,10.37125,0,10.37125,34.09169,87.41441,0.1240764,3.746506,2.127095,12,18.26721
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.957605,36.51456,23.01347,11.1562,11.1562,11.36168,0,3.210505,11.1562,44.4381,0,0,0,4.957605,0,0,0.205476,0.1952022,5.173896,24.94247,5.152807,0,5.152807,38.98007,99.9487,0.1241556,12.27182,3.966084,12,29.90008
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.000259,50.33218,26.54987,4.610629,4.610629,0,-1,0,4.610629,173.5177,3.125878,0,0,8.000259,4.853294,4.610629,0,0,0.02108833,29.58,0.02108833,0,0.02108833,39.00008,100,0.1241553,5.071692,6.400208,0,37.58026
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.843945,57.84265,30.20056,0.6675788,0.6675788,0,-1,0,0.6675788,1324.779,8.14123,0,0,8.843945,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,0.7343367,7.075156,0,38.44292
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.046803,62.2356,33.09153,1.821778,1.821778,0,-1,0,1.821778,496.592,7.129142,0,0,9.046803,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,2.003955,7.237442,0,38.64578
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.514748,62.85162,35.30346,2.076263,2.076263,0,-1,0,2.076263,410.0997,6.329207,0,0,8.514748,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,2.283889,6.811798,0,38.11372
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.883617,66.9967,37.4011,2.213687,2.213687,0,-1,0,2.213687,401.3041,6.55342,0,0,8.883617,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,2.435055,7.106894,0,38.48259
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.90485,60.5813,38.5911,0,0,0,-1,0,0,0,6.90485,0,0,6.90485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,0,5.52388,0,36.50383
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.295551,58.70714,38.91381,2.374816,2.374816,0,-1,0,2.374816,265.0963,3.795745,0,0,6.295551,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,2.612298,5.036441,0,35.89453
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.216626,51.9233,39.25669,0,0,0,-1,0,0,0,4.216626,0,0,4.216626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,0,3.373301,0,33.81561
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.334605,42.07106,38.30873,1.108758,1.108758,0,-1,0,1.108758,120.3694,0.1674914,0,0,1.334605,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1241553,1.219633,1.067684,0,30.93358
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.98251,35.98251,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1241553,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,33.77058,33.77058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1241553,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1241553,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,30.53672,30.53672,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1241553,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.024,29.024,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1241553,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1241553,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.81207,26.81207,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1241553,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.81032,25.81032,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1241553,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.92286,24.92286,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1241553,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.12952,24.12952,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1241553,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.25551,23.25551,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1241553,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,22.5563,22.5563,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1241553,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.95121,21.95121,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1241553,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.647242,25.54651,21.34612,5.66223,5.66223,0,0,0,5.66223,29.09174,0,0,0,1.647242,5.960243,5.66223,0,0,18.92237,12.56885,0,4.313001,-4.313001,16.50244,42.31387,0.1241553,6.228454,1.317793,0,14.21609
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.307063,28.85777,22.85884,4.214236,4.214236,0,0,0,4.214236,54.7445,0,8.881784E-16,0,2.307063,4.436038,4.214236,0,0,23.71459,8.255847,0,2.128976,-2.128976,14.2583,36.55968,0.1241553,4.63566,1.84565,0,10.56291
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.828207,36.82005,26.37507,3.188066,3.188066,0,-1,0,3.188066,120.0793,0,0,0,3.828207,3.35586,3.188066,0,0,26.08012,6.126871,0.4723471,0,0.4723471,14.70641,37.70868,0.124149,3.506873,3.062565,0,9.955078
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.359051,52.14422,30.00559,5.433426,5.433426,0,-1,0,5.433426,135.4403,0,0,0,7.359051,5.719396,5.433426,0,0,25.60777,6.551983,1.639655,0,1.639655,16.26193,41.69716,0.1241273,5.976769,5.887241,0,13.91103
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.133671,58.42677,32.90328,1.442898,1.442898,0,-1,0,1.442898,563.7037,0,0,0,8.133671,1.51884,1.442898,0,0,23.96812,8.027673,6.61483,0,6.61483,22.53731,57.78785,0.1240398,1.587188,6.506937,0,16.16134
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.636029,59.2291,35.13538,0.3250461,0.3250461,0,-1,0,0.3250461,2349.215,0,0,0,7.636029,0.3421537,0.3250461,0,0,17.35329,13.98102,7.293875,0,7.293875,29.45688,75.53032,0.1239434,0.3575507,6.108823,0,21.61705
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.662397,65.83337,37.21285,3.935745,3.935745,0,-1,0,3.935745,220.0955,0,0,0,8.662397,4.14289,3.935745,0,0,10.05941,20.54551,4.519507,0,4.519507,33.74446,86.52409,0.1238837,4.32932,6.929918,0,29.20791
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.482242,62.58579,38.42302,0.3528188,0.3528188,0,-1,0,0.3528188,2120.704,1.570951,0,0,7.482242,0.3713882,0.3528188,0,0,5.539903,24.61307,5.539903,0,5.539903,39.00008,100,0.1238107,0.3881007,5.985794,0,32.09531
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.397636,51.98132,38.7659,1.429482,1.429482,0,-1,0,1.429482,307.6385,2.892919,0,0,4.397636,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1238107,1.57243,3.518109,0,33.99661
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.324145,48.8912,39.10206,0,0,0,-1,0,0,0,3.324145,0,0,3.324145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1238107,0,2.659316,0,32.92312
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.468168,42.31961,38.17426,3.126568,3.126568,0,-1,0,3.126568,46.95779,0,4.440892E-16,0,1.468168,3.291125,3.126568,0,0,0,29.59898,0,1.822957,-1.822957,37.07851,95.07292,0.1238107,3.439225,1.174534,0,31.06715
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.025508,27.77602,0,0,0,37.07851,95.07292,0.1238107,0,0,0,27.77602
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,33.63611,33.63611,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.025508,27.77602,0,8.493244,-8.493244,28.12585,72.11741,0.1238107,8.875441,0,0,27.77602
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.93514,31.93514,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.46245,19.28278,0,7.143179,-7.143179,20.59628,52.81086,0.1238107,7.464622,0,0,19.28278
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,30.40226,30.40226,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.39931,12.1396,0,6.067752,-6.067752,14.2003,36.41096,0.1238107,6.340801,0,0,12.1396
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.88954,28.88954,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.14126,6.071846,0,1.044672,-1.044672,13.09912,33.58743,0.1238107,1.091682,0,0,6.071846
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,27.64575,27.64575,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.302,5.027174,0,0.3955182,-0.3955182,12.68221,32.51842,0.1238107,0.4133165,0,0,5.027174
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.66416,26.66416,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.74147,4.631656,0,1.627962,-1.627962,10.96619,28.11837,0.1238107,1.70122,0,0,4.631656
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55032,3.003694,0,0,0,10.96619,28.11837,0.1238107,0,0,0,3.003694
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.7884,24.7884,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.55032,3.003694,0,1.023559,-1.023559,9.887261,25.3519,0.1238107,1.069619,0,0,3.003694
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.99506,23.99506,2.176981,1.881128,0,-1,0,1.881128,0,0,0.2958528,0.5135509,0,1.980135,1.881128,0,0,30.6876,1.980135,0,1.980135,-1.980135,7.800015,20,0.1238107,2.394679,0,0,1.980135
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1238107,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.42856,22.42856,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123889,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.82347,21.82347,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1239938,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5017875,22.47525,21.21838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5017875,0,0,8.8,8.36,16.16775,15.048,8.861788,0,8.861788,32.06903,82.22812,0.1240502,0,0.40143,12,15.54979
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.582606,29.45004,22.71093,2.724219,2.724219,0,0,0,2.724219,94.8017,0,4.440892E-16,0,2.582606,2.867599,2.724219,0,0,7.305966,23.02361,0,0.2849929,-0.2849929,31.76862,81.45784,0.1240502,2.996641,2.066085,0,25.60621
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.150053,37.58348,26.20699,4.986338,4.986338,0,-1,0,4.986338,83.22847,0,0,0,4.150053,5.248776,4.986338,0,0,7.622625,22.73862,0,1.098724,-1.098724,30.61046,78.48821,0.1240502,5.484972,3.320042,0,26.88867
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.6643,40.01495,29.81734,0,0,0,-1,0,0,0,0,0,0,3.6643,0,0,0,0,8.84343,21.63989,3.6643,0,3.6643,34.08672,87.40168,0.124002,0,2.93144,0,25.30419
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.884088,46.91512,32.71503,0.7405453,0.7405453,0,-1,0,0.7405453,659.5259,0,0,0,4.884088,0.7795213,0.7405453,0,0,5.179129,24.93776,4.104567,0,4.104567,37.98066,97.38611,0.1239481,0.8145998,3.90727,0,29.82185
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.182444,47.11631,34.94041,0,0,0,-1,0,0,0,3.107882,0,0,4.182444,0,0,0,0,1.074563,28.63187,1.074563,0,1.074563,39.00008,100,0.1239339,0,3.345955,0,32.81432
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.12547,49.2197,37.04477,0,0,0,-1,0,0,0,4.12547,0,0,4.12547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239339,0,3.300376,0,33.72445
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.273035,44.77348,38.25494,6.401346,6.401346,0,-1,0,6.401346,35.5087,0,0,0,2.273035,6.738258,6.401346,0,0,0,29.59898,0,4.465224,-4.465224,34.29332,87.93141,0.1239339,7.04148,1.818428,0,31.87201
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.944872,50.31681,38.5911,2.414733,2.414733,0,-1,0,2.414733,163.3668,0,0,0,3.944872,2.541825,2.414733,0,0,4.96136,25.13375,1.403047,0,1.403047,35.62437,91.34435,0.1239155,2.656207,3.155897,0,29.07863
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.685205,46.75302,38.95415,2.51861,2.51861,0,-1,0,2.51861,106.6145,0,0,0,2.685205,2.651168,2.51861,0,0,3.558313,26.3965,0.03403607,0,0.03403607,35.65665,91.42714,0.123915,2.770471,2.148164,0,29.0817
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7824132,40.20638,38.02635,4.42441,4.42441,0,-1,0,4.42441,17.68401,0,0,0,0.7824132,4.657274,4.42441,0,0,3.524276,26.42713,0,3.874861,-3.874861,31.57219,80.95418,0.123915,4.866851,0.6259306,0,27.20954
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,35.70013,35.70013,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.829678,22.55227,0,1.43966,-1.43966,30.05466,77.06307,0.123915,1.504445,0,0,22.55227
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,33.4882,33.4882,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.4293,21.11261,0,1.270615,-1.270615,28.71531,73.62886,0.123915,1.327792,0,0,21.11261
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.8074,31.8074,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.84109,19.84199,0,2.467822,-2.467822,26.114,66.95884,0.123915,2.578874,0,0,19.84199
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,30.27452,30.27452,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.58312,17.37417,0,7.22227,-7.22227,18.50106,47.43852,0.123915,7.547272,0,0,17.37417
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.74163,28.74163,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.60786,10.1519,0,1.282331,-1.282331,17.14936,43.97264,0.123915,1.340036,0,0,10.1519
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,27.49112,27.49112,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.03267,8.86957,0,0.26188,-0.26188,16.87332,43.26483,0.123915,0.2736647,0,0,8.86957
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,26.5297,26.5297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32365,8.60769,0,0,0,16.87332,43.26483,0.123915,0,0,0,8.60769
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,25.52795,25.52795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32365,8.60769,0,0,0,16.87332,43.26483,0.123915,0,0,0,8.60769
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.64049,24.64049,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.32365,8.60769,0,0.002020784,-0.002020784,16.87119,43.25937,0.123915,0.002111719,0,0,8.60769
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.84715,23.84715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3259,8.605669,0,0,0,16.87119,43.25937,0.123915,0,0,0,8.605669
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.97313,22.97313,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.3259,8.605669,0,1.874987,-1.874987,14.89478,38.19166,0.123915,1.959362,0,0,8.605669
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.27392,22.27392,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.40922,6.730682,0,0.6363378,-0.6363378,14.22402,36.47177,0.123915,0.664973,0,0,6.730682
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.689,21.689,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.11626,6.094344,0,0.6019818,-0.6019818,13.58947,34.84473,0.123915,0.629071,0,0,6.094344
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2876239,21.7813,21.06375,3.204229,3.204229,0,0,0,3.204229,8.976385,0,4.440892E-16,0,0.2876239,3.372872,3.204229,0,0,26.78513,5.492362,0,3.085248,-3.085248,10.33734,26.50594,0.123915,3.524652,0.2300991,0,5.779986
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.66456,26.83304,22.5563,5.259049,5.259049,12,0,3.372,5.259049,31.65134,0,0,0,1.66456,0,0,6.740951,6.403903,30.21318,2.407114,8.068463,0,8.068463,17.99175,46.13261,0.124057,5.784954,1.331648,12,4.071673
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.021017,28.69118,26.03891,3.921722,3.921722,0,-1,0,3.921722,26.03491,0,0,0,1.021017,4.128129,3.921722,0,0,22.14472,9.668731,0,3.107112,-3.107112,14.71657,37.73472,0.124057,4.313895,0.8168136,0,10.68975
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.604177,42.67857,29.64926,3.020981,3.020981,0,-1,0,3.020981,152.4067,0,0,0,4.604177,3.17998,3.020981,0,0,25.59706,6.561619,1.424198,0,1.424198,16.06768,41.1991,0.1240382,3.323079,3.683342,0,11.1658
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.569336,52.31155,32.52678,0,0,0,-1,0,0,0,0,0,0,6.569336,0,0,0,0,24.17287,7.843397,6.569336,0,6.569336,22.2999,57.17912,0.123952,0,5.255469,0,14.41273
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.706122,45.42478,34.75216,3.823992,3.823992,0,-1,0,3.823992,96.91763,0,0,0,3.706122,4.025254,3.823992,0,0,17.60353,13.7558,0,0.3191323,-0.3191323,21.96351,56.31657,0.123952,4.20639,2.964897,0,17.46192
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.02466,45.5751,36.85652,4.101458,4.101458,0,-1,0,4.101458,73.74596,0,0,0,3.02466,4.317324,4.101458,0,0,17.95812,13.43667,0,1.292664,-1.292664,20.60092,52.82276,0.123952,4.511603,2.419728,0,16.46133
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.467916,42.22223,38.08014,2.727415,2.727415,0,-1,0,2.727415,53.82079,0,0,0,1.467916,2.870963,2.727415,0,0,19.39442,12.144,0,1.403047,-1.403047,19.12198,49.03061,0.123952,3.000156,1.174333,0,13.61192
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.399083,45.32742,38.42302,4.714211,4.714211,0,-1,0,4.714211,50.89043,0,0,0,2.399083,4.962328,4.714211,0,0,20.95336,10.74096,0,2.563245,-2.563245,16.42008,42.10268,0.123952,5.185633,1.919266,0,13.14004
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.27632,48.41821,38.79952,0,0,0,-1,0,0,0,0,0,0,3.27632,0,0,0,0,23.80141,8.177711,3.27632,0,3.27632,19.52827,50.07238,0.123909,0,2.621056,0,11.45403
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.781055,42.91959,37.87172,1.4374,1.4374,0,-1,0,1.4374,123.9081,0,0,0,1.781055,1.513053,1.4374,0,0,20.52509,11.1264,0.2680019,0,0.2680019,19.78252,50.7243,0.1239055,1.58114,1.424844,0,12.90745
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,35.55222,35.55222,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.25709,11.3676,0,3.690625,-3.690625,15.89226,40.7493,0.1239055,3.856703,0,0,11.3676
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,33.33357,33.33357,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.35778,7.676975,0,4.819443,-4.819443,10.81212,27.72333,0.1239055,5.036318,0,0,7.676975
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,31.65277,31.65277,5.665788,2.714655,0,-1,0,2.714655,0,0,2.951133,3.517711,0,2.857532,2.714655,0,0,29.71272,2.857532,0,2.857532,-2.857532,7.800015,20,0.1239055,6.232367,0,0,2.857532
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.11988,30.11988,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,28.60717,28.60717,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,27.36338,27.36338,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,26.39524,26.39524,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,25.37331,25.37331,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,24.50602,24.50602,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.69252,23.69252,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.83867,22.83867,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239055,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.15963,22.15963,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1239712,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.55454,21.55454,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1240793,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.016913,26.0887,20.92929,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.79527,0,0,0,2.016913,0,0,8.206689,7.796354,16.16775,15.048,9.813268,0,9.813268,32.97168,84.54261,0.1242053,3.710335,1.613531,12,17.06491
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.6655,35.01831,22.42856,5.554274,5.554274,0,0,0,5.554274,83.99837,0,0,0,4.6655,5.846604,5.554274,0,0,6.354486,23.87994,0,1.181105,-1.181105,31.72669,81.35033,0.1242053,6.109702,3.7324,0,28.54544
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.868575,42.44728,25.86411,8.574899,8.36,0,-1,0,8.36,70.19826,0,0.2148989,1.072389,5.868575,8.8,8.36,0,0,7.666824,22.69884,0,2.931425,-2.931425,28.6367,73.42728,0.1242053,9.432388,4.69486,0,28.56741
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.900712,57.14996,29.46101,1.650388,1.650388,0,-1,0,1.650388,539.3101,0,0,0,8.900712,1.737251,1.650388,0,0,10.92396,19.76741,7.163461,0,7.163461,35.43255,90.85252,0.1241115,1.815427,7.120569,0,28.66812
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.461432,62.96765,32.33181,0.8871831,0.8871831,0,-1,0,0.8871831,1066.458,4.767052,0,0,9.461432,0.9338769,0.8871831,0,0,3.760503,26.21453,3.760503,0,3.760503,39.00008,100,0.1240623,0.9759014,7.569145,0,35.67596
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.358431,65.38626,34.56391,0,0,0,-1,0,0,0,9.358431,0,0,9.358431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240623,0,7.486745,0,38.95741
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.101406,67.00459,36.68172,3.072379,3.072379,0,-1,0,3.072379,296.2332,5.867323,0,0,9.101406,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1240623,3.379617,7.281125,0,38.70039
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.666763,66.73038,37.91206,2.722182,2.722182,0,-1,0,2.722182,318.3756,5.801309,0,0,8.666763,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1240623,2.9944,6.933411,0,38.26574
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.220048,57.69684,38.27511,3.292291,3.292291,0,-1,0,3.292291,188.9277,2.754479,0,0,6.220048,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1240623,3.62152,4.976038,0,35.81903
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.184175,51.13547,38.63144,1.734305,1.734305,0,-1,0,1.734305,241.2595,2.358591,0,0,4.184175,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1240623,1.907735,3.34734,0,33.78315
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.842961,42.96893,37.74398,7.285958,7.285958,0,-1,0,7.285958,25.2947,0,8.881784E-16,0,1.842961,7.66943,7.285958,0,0,0,29.59898,0,5.826469,-5.826469,32.85844,84.25224,0.1240623,8.014554,1.474369,0,31.44194
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,35.41776,35.41776,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.473854,23.77251,0,7.26446,-7.26446,25.20103,64.61789,0.1240623,7.591361,0,0,23.77251
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,33.20583,33.20583,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.54548,16.50805,0,2.81826,-2.81826,22.23032,57.00071,0.1240623,2.945082,0,0,16.50805
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,31.51831,31.51831,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.67688,13.68979,0,6.798977,-6.798977,15.06357,38.62446,0.1240623,7.104931,0,0,13.68979
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.00559,30.00559,8.924638,6.546272,0,-1,0,6.546272,0,0,2.378366,3.270829,0,6.890812,6.546272,0,0,25.23129,6.890812,0,6.890812,-6.890812,7.800015,20,0.1240623,9.817101,0,0,6.890812
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,28.49287,28.49287,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.22891,27.22891,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.24733,26.24733,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.24557,25.24557,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.37156,24.37156,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,23.55805,23.55805,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.71093,22.71093,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240623,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.04534,22.04534,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241823,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.44025,21.44025,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1242852,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.039868,28.71964,20.82171,5.059618,5.059618,12,0,3.372,5.059618,60.08099,-8.881784E-16,0,0,3.039868,0,0,6.940382,6.593363,16.16775,15.048,9.633231,0,9.633231,32.80088,84.10467,0.1244253,5.56558,2.431895,12,18.08787
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.333143,36.8698,22.31426,2.516516,2.516516,0,0,0,2.516516,211.9257,0,0,0,5.333143,2.648964,2.516516,0,0,6.534522,23.71791,2.684179,0,2.684179,35.34732,90.63398,0.1243902,2.768168,4.266515,0,29.05105
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.714269,45.0219,25.73636,9.745234,8.36,0,-1,0,8.36,80.31422,0,1.385234,2.359757,6.714269,8.8,8.36,0,0,3.850343,26.13367,0,2.085731,-2.085731,33.14877,84.99667,0.1243902,10.71976,5.371415,0,32.84794
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.080626,53.88487,29.29293,6.195169,6.195169,0,-1,0,6.195169,130.4343,0,0,0,8.080626,6.521231,6.195169,0,0,6.167822,24.04794,1.559395,0,1.559395,34.62814,88.78992,0.1243698,6.814686,6.464501,0,32.12856
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.425366,62.58017,32.14356,5.352144,5.352144,0,-1,0,5.352144,176.1045,0,0,0,9.425366,5.633836,5.352144,0,0,4.608427,25.4514,3.79153,0,3.79153,38.2251,98.01289,0.1243203,5.887358,7.540293,0,34.87676
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.01123,59.76686,34.39583,2.945648,2.945648,0,-1,0,2.945648,271.9683,4.093651,0,0,8.01123,3.100682,2.945648,0,0,0.8168964,28.86377,0.8168964,0,0.8168964,39.00008,100,0.1243097,3.240213,6.408983,0,36.875
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.208019,67.24434,36.51364,0,0,0,-1,0,0,0,9.208019,0,0,9.208019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243097,0,7.366416,0,38.807
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.959208,63.63668,37.74398,2.85234,2.85234,0,-1,0,2.85234,279.0414,4.956745,0,0,7.959208,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1243097,3.137574,6.367367,0,37.55819
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.201025,57.45041,38.12048,6.906079,6.906079,0,-1,0,6.906079,89.79081,0,0,0,6.201025,7.269557,6.906079,0,0,0,29.59898,0,1.068533,-1.068533,37.87374,97.11198,0.1243097,7.596687,4.960819,0,35.8
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.521029,45.77306,38.49698,0,0,0,-1,0,0,0,1.333771,0,0,2.521029,0,0,0,0,1.187258,28.53045,1.187258,0,1.187258,39.00008,100,0.1242942,0,2.016824,0,31.05148
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.16398,40.86611,37.60952,2.818512,2.818512,0,-1,0,2.818512,41.29768,0,0,0,1.16398,2.966854,2.818512,0,0,0,29.59898,0,1.802874,-1.802874,37.09968,95.1272,0.1242942,3.100363,0.9311841,0,30.76296
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,35.28329,35.28329,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.003194,27.7961,0,0.1134086,-0.1134086,36.98014,94.82068,0.1242942,0.118512,0,0,27.7961
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.09153,33.09153,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.129203,27.6827,0,4.01102,-4.01102,32.75215,83.97971,0.1242942,4.191515,0,0,27.6827
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,31.41074,31.41074,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.585892,23.67167,0,8.8,-8.8,23.47614,60.19511,0.1242942,10.38108,0,0,23.67167
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.89802,29.89802,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.36367,14.87168,0,1.494091,-1.494091,21.90123,56.15688,0.1242942,1.561325,0,0,14.87168
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,28.3853,28.3853,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.02377,13.37758,0,0.3717468,-0.3717468,21.50937,55.15213,0.1242942,0.3884754,0,0,13.37758
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.11462,27.11462,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.43682,13.00584,0,1.268775,-1.268775,20.17197,51.72289,0.1242942,1.32587,0,0,13.00584
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.13303,26.13303,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.84657,11.73706,0,0.6085665,-0.6085665,19.53048,50.07806,0.1242942,0.6359519,0,0,11.73706
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.13128,25.13128,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.52276,11.1285,0,0.6474663,-0.6474663,18.84799,48.32809,0.1242942,0.6766022,0,0,11.1285
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24216,10.48103,0,0,0,18.84799,48.32809,0.1242942,0,0,0,10.48103
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,23.43031,23.43031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24216,10.48103,0,0,0,18.84799,48.32809,0.1242942,0,0,0,10.48103
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.57647,22.57647,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.24216,10.48103,0,0.597331,-0.597331,18.21835,46.71362,0.1242942,0.6242109,0,0,10.48103
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.93776,21.93776,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.90587,9.883698,0,0.1801356,-0.1801356,18.02847,46.22675,0.1242942,0.1882417,0,0,9.883698
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.32595,21.32595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10602,9.703564,0,0,0,18.02847,46.22675,0.1242942,0,0,0,9.703564
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.907712,28.21944,20.68725,0,0,0,0,0,0,0,0,0,0,2.907712,0,0,0,0,22.10602,9.703564,2.907712,0,2.907712,20.78697,53.29981,0.1242562,0,2.326169,0,12.61127
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.425024,36.99777,22.1798,1.582856,1.582856,0,0,0,1.582856,342.7363,0,0,0,5.425024,1.666165,1.582856,0,0,19.19831,12.3205,3.758859,0,3.758859,24.35293,62.44329,0.1242072,1.741142,4.340019,0,17.74553
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.616756,47.86279,25.58173,4.825603,4.825603,0,-1,0,4.825603,157.8405,0,0,0,7.616756,5.079582,4.825603,0,0,15.43945,15.70348,2.537175,0,2.537175,26.75991,68.61501,0.1241742,5.308163,6.093405,0,23.32023
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.225827,54.18137,29.09796,1.841822,1.841822,0,-1,0,1.841822,446.6137,0,0,0,8.225827,1.93876,1.841822,0,0,12.90227,17.98693,6.287067,0,6.287067,32.72435,83.90841,0.1240924,2.026004,6.580662,0,26.21276
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.748921,59.61316,31.93514,0,0,0,-1,0,0,0,2.133718,0,0,8.748921,0,0,0,0,6.615204,23.64529,6.615204,0,6.615204,39.00008,100,0.1240064,0,6.999137,0,32.39421
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.61669,66.02416,34.20758,0.3468162,0.3468162,0,-1,0,0.3468162,2772.849,9.25162,0,0,9.61669,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1240064,0.3814978,7.693352,0,39.21567
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.518017,64.1327,36.32539,3.116437,3.116437,0,-1,0,3.116437,273.3255,5.237557,0,0,8.518017,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1240064,3.42808,6.814413,0,38.11699
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.372327,57.4304,37.56918,0,0,0,-1,0,0,0,6.372327,0,0,6.372327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240064,0,5.097861,0,35.97131
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.320989,57.68814,37.9524,3.824533,3.824533,0,-1,0,3.824533,165.2748,2.295166,0,0,6.320989,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1240064,4.206986,5.056791,0,35.91997
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.600559,52.1937,38.34907,4.953614,4.953614,0,-1,0,4.953614,92.87279,0,8.881784E-16,0,4.600559,5.21433,4.953614,0,0,0,29.59898,0,0.613771,-0.613771,38.35311,98.3411,0.1240064,5.448975,3.680448,0,34.19954
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.885345,42.80105,37.46161,1.820331,1.820331,0,-1,0,1.820331,103.5715,0,0,0,1.885345,1.916138,1.820331,0,0,0.6819678,28.98521,0,0.0307931,-0.0307931,38.32065,98.25787,0.1240064,2.002364,1.508276,0,30.87055
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,35.14883,35.14883,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7161824,28.95441,0,5.055558,-5.055558,32.99162,84.59373,0.1240064,5.283059,0,0,28.95441
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.95707,32.95707,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.333469,23.89886,0,5.298996,-5.298996,27.40599,70.27163,0.1240064,5.537451,0,0,23.89886
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,31.29644,31.29644,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.22124,18.59986,0,0.6974382,-0.6974382,26.67082,68.3866,0.1240064,0.7288229,0,0,18.59986
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.78372,29.78372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.99617,17.90242,0,2.31345,-2.31345,24.23223,62.13381,0.1240064,2.417555,0,0,17.90242
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.27101,28.27101,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.56667,15.58897,0,0.9116548,-0.9116548,23.27127,59.66979,0.1240064,0.9526792,0,0,15.58897
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.98016,26.98016,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.57962,14.67732,0,1.269508,-1.269508,21.93309,56.23857,0.1240064,1.326636,0,0,14.67732
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.99857,25.99857,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.99019,13.40781,0,0.8790128,-0.8790128,21.00653,53.86278,0.1240064,0.9185683,0,0,13.40781
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96687,12.5288,0,0,0,21.00653,53.86278,0.1240064,0,0,0,12.5288
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.10935,24.10935,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.96687,12.5288,0,0.9308235,-0.9308235,20.02535,51.34695,0.1240064,0.9727105,0,0,12.5288
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.29585,23.29585,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.00112,11.59797,0,1.127411,-1.127411,18.83696,48.29979,0.1240064,1.178144,0,0,11.59797
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.442,22.442,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.2538,10.47056,0,1.29725,-1.29725,17.46954,44.79359,0.1240064,1.355626,0,0,10.47056
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.8033,21.8033,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.69518,9.173312,0,0.8909326,-0.8909326,16.53041,42.38558,0.1240064,0.9310246,0,0,9.173312
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.19821,21.19821,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.68511,8.28238,0,0.6617414,-0.6617414,15.83287,40.59703,0.1240064,0.6915198,0,0,8.28238
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.711979,27.57123,20.57296,10.70615,10.70615,12,0,3.372,10.70615,25.33103,0,0,0,2.711979,0,0,1.293845,1.229153,24.42038,7.620638,3.941132,0,3.941132,19.57176,50.1839,0.1240691,11.77677,2.169583,12,10.33262
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.641167,34.51785,22.03189,6.723629,6.723629,12,0,3.372,6.723629,69.0277,0,0,0,4.641167,0,0,5.276371,5.012552,20.47925,11.16766,9.653719,0,9.653719,28.73008,73.66673,0.1242085,7.395992,3.712934,12,15.80882
