Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,27.2827,27.2827,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1232723,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,25.9784,25.9784,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1232723,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,24.99681,24.99681,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1232723,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,23.99506,23.99506,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1232723,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,23.14794,23.14794,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1232723,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,22.33443,22.33443,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1232723,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,21.50076,21.50076,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1232723,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,20.85533,20.85533,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1232723,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,20.27041,20.27041,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1232723,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.285588,22.85213,19.62499,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.05032,0,0,0,1.285588,0,0,8.8,8.36,32.13409,0.6783009,9.645588,0,9.645588,17.66562,45.29636,0.1233909,2.82545,1.02847,12,1.963889
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.79021,28.19646,20.96963,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.79021,0,0,8.8,8.36,22.4885,9.35933,11.15021,0,11.15021,28.24363,72.41943,0.1234169,0,2.232168,12,12.14954
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.650503,36.79603,24.10935,2.950004,2.950004,0,-1,0,2.950004,157.644,0,0,0,4.650503,3.105267,2.950004,0,0,11.33829,19.39452,1.545236,0,1.545236,29.70957,76.17824,0.1233975,3.245004,3.720402,0,24.04502
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.87275,41.00858,27.36338,3.598628,3.598628,0,-1,0,3.598628,135.4058,0,0,0,4.87275,3.78803,3.598628,0,0,9.793053,20.78523,1.08472,0,1.08472,30.73863,78.81684,0.1233838,3.958491,3.8982,0,25.65798
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.136882,48.03858,30.0661,5.489497,5.489497,0,-1,0,5.489497,111.7932,0,0,0,6.136882,5.778418,5.489497,0,0,8.708332,21.76148,0.3584648,0,0.3584648,31.0787,79.68881,0.1233793,6.038446,4.909506,0,27.89836
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.407557,51.57621,32.37215,6.932096,6.932096,0,-1,0,6.932096,92.43317,0,8.881784E-16,0,6.407557,7.296944,6.932096,0,0,8.349867,22.0841,0,0.8893867,-0.8893867,30.1412,77.28498,0.1233793,7.625306,5.126046,0,28.49166
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.164158,56.82127,34.58408,6.556189,6.556189,0,-1,0,6.556189,109.2732,0,0,0,7.164158,6.901251,6.556189,0,0,9.338075,21.19471,0.262907,0,0.262907,30.39062,77.92451,0.123376,7.211808,5.731327,0,28.35887
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.052264,50.94783,35.86821,6.568397,6.568397,0,-1,0,6.568397,76.91776,0,0,0,5.052264,6.914102,6.568397,0,0,9.075168,21.43133,0,1.861838,-1.861838,28.42807,72.89233,0.123376,7.225236,4.041811,0,26.48359
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.982315,44.90535,36.34555,0,0,0,-1,0,0,0,0,0,0,2.982315,0,0,0,0,11.14388,19.56949,2.982315,0,2.982315,31.25734,80.14687,0.1233386,0,2.385852,0,22.5518
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.574461,41.23132,36.81618,4.097981,4.097981,0,-1,0,4.097981,38.42039,0,8.881784E-16,0,1.574461,4.313664,4.097981,0,0,8.161561,22.25357,0,2.739204,-2.739204,28.36997,72.74335,0.1233386,4.50778,1.259568,0,23.82803
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.315202,39.67525,36.02284,4.694821,4.694821,0,-1,0,4.694821,28.01388,0,0,0,1.315202,4.941917,4.694821,0,0,11.20512,19.51437,0,3.626715,-3.626715,24.54707,62.94109,0.1233386,5.164303,1.052161,0,20.82957
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,33.83108,33.83108,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,15.23481,15.88765,0,6.752805,-6.752805,17.42899,44.68963,0.1233386,7.056681,0,0,15.88765
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,31.72673,31.72673,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,22.73792,9.13485,0,5.662788,-5.662788,11.45989,29.38427,0.1233386,5.917614,0,0,9.13485
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,30.16022,30.16022,5.998551,3.298458,0,-1,0,3.298458,0,0,2.700094,3.299949,0,3.472061,3.298458,0,0,29.02991,3.472061,0,3.472061,-3.472061,7.800015,20,0.1233386,6.598406,0,0,3.472061
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,28.68784,28.68784,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,25.88428,25.88428,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,24.90269,24.90269,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,23.90093,23.90093,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,23.03364,23.03364,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,22.23359,22.23359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,21.40663,21.40663,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233386,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,20.76121,20.76121,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234048,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,20.17629,20.17629,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12348,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.184982,25.07362,19.51742,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.08453,0,0,0,2.184982,0,0,8.159559,7.751581,16.16775,15.048,9.936563,0,9.936563,33.08865,84.84253,0.1235942,3.530141,1.747986,12,17.23298
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.350345,35.31973,20.85533,3.864176,3.864176,0,0,0,3.864176,138.4602,0,0,0,5.350345,4.067554,3.864176,0,0,6.23119,23.99091,1.282792,0,1.282792,34.30561,87.96294,0.1235781,4.250593,4.280276,0,29.34125
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.616125,45.9863,23.97489,3.756103,3.756103,0,-1,0,3.756103,202.7667,0,0,0,7.616125,3.953793,3.756103,0,0,4.948399,25.14542,3.662332,0,3.662332,37.78001,96.87162,0.1235322,4.131713,6.0929,0,32.76154
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.954078,54.58698,27.20874,2.125118,2.125118,0,-1,0,2.125118,421.3449,5.431044,0,0,8.954078,2.236967,2.125118,0,0,1.286067,28.44152,1.286067,0,1.286067,39.00008,100,0.1235161,2.33763,7.163262,0,37.3956
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.589947,60.37623,29.87785,5.153066,5.153066,0,-1,0,5.153066,186.1018,4.165668,0,0,9.589947,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,5.668372,7.671957,0,39.18893
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.293954,62.09485,32.1839,0,0,0,-1,0,0,0,9.293954,0,0,9.293954,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,0,7.435163,0,38.89293
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.064696,59.99677,34.416,0,0,0,-1,0,0,0,8.064696,0,0,8.064696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,0,6.451757,0,37.66367
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.921187,61.02468,35.7203,0,0,0,-1,0,0,0,7.921187,0,0,7.921187,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,0,6.33695,0,37.52016
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.946797,57.91394,36.19092,5.776403,5.776403,0,-1,0,5.776403,120.2616,0.8663727,0,0,6.946797,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,6.354043,5.557438,0,36.54578
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.508506,46.88011,36.68172,0.0789234,0.0789234,0,-1,0,0.0789234,4445.457,3.425428,0,0,3.508506,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1235161,0.08681574,2.806804,0,33.10748
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.209537,39.25883,35.90855,3.271115,3.271115,0,-1,0,3.271115,36.9763,0,0,0,1.209537,3.443279,3.271115,0,0,0,29.59898,0,2.233742,-2.233742,36.64551,93.96265,0.1235161,3.598227,0.9676297,0,30.80852
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,33.71679,33.71679,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.481936,27.36524,0,5.517737,-5.517737,30.8293,79.04933,0.1235161,5.766036,0,0,27.36524
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,31.6326,31.6326,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.612755,21.8475,0,2.967997,-2.967997,27.70076,71.02744,0.1235161,3.101556,0,0,21.8475
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,30.0661,30.0661,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.91053,18.8795,0,0.3696312,-0.3696312,27.31113,70.0284,0.1235161,0.3862646,0,0,18.8795
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,28.587,28.587,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.32123,18.50987,0,3.978884,-3.978884,23.11702,59.2743,0.1235161,4.157934,0,0,18.50987
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,27.07428,27.07428,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.74221,14.53099,0,1.336238,-1.336238,21.7085,55.66272,0.1235161,1.396368,0,0,14.53099
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,25.76998,25.76998,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.22692,13.19475,0,0.4035533,-0.4035533,21.28312,54.57199,0.1235161,0.4217132,0,0,13.19475
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,24.7884,24.7884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.67531,12.7912,0,0,0,21.28312,54.57199,0.1235161,0,0,0,12.7912
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,23.78664,23.78664,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.67531,12.7912,0,0.7864004,-0.7864004,20.45418,52.44651,0.1235161,0.8217884,0,0,12.7912
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,22.93952,22.93952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.54909,12.0048,0,0,0,20.45418,52.44651,0.1235161,0,0,0,12.0048
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,22.13946,22.13946,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.54909,12.0048,0,2.615349,-2.615349,17.69736,45.37776,0.1235161,2.73304,0,0,12.0048
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,21.31251,21.31251,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.45503,9.389447,0,2.257367,-2.257367,15.31789,39.27656,0.1235161,2.358948,0,0,9.389447
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,20.68725,20.68725,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.96322,7.13208,0,1.32187,-1.32187,13.92452,35.70382,0.1235161,1.381354,0,0,7.13208
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,20.08216,20.08216,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.43196,5.810211,0,1.883828,-1.883828,11.93879,30.61221,0.1235161,1.968601,0,0,5.810211
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13988,24.87184,19.43674,3.119403,3.119403,0,0,0,3.119403,68.59903,0,0,0,2.13988,3.283582,3.119403,0,0,28.52511,3.926382,0,1.143702,-1.143702,10.73322,27.52102,0.1235161,3.431344,1.711904,0,6.066263
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.528862,32.82024,20.76121,1.794963,1.794963,0,0,0,1.794963,252.3095,0,0,0,4.528862,1.889435,1.794963,0,0,29.79589,2.78268,2.639427,0,2.639427,13.2372,33.94147,0.1234831,1.97446,3.62309,0,7.311543
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.689076,42.78979,23.84715,5.396044,5.396044,0,-1,0,5.396044,123.9626,0,0,0,6.689076,5.680046,5.396044,0,0,27.15646,5.158165,1.00903,0,1.00903,14.19445,36.39595,0.1234704,5.935648,5.351261,0,11.84724
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.434659,52.49407,27.06083,1.533024,1.533024,0,-1,0,1.533024,550.1973,0,0,0,8.434659,1.61371,1.533024,0,0,26.14743,6.066292,6.820949,0,6.820949,20.66537,52.98802,0.1233851,1.686327,6.747727,0,14.50095
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.478454,59.70869,29.70305,2.136533,2.136533,0,-1,0,2.136533,443.6372,0,0,0,9.478454,2.248982,2.136533,0,0,19.32648,12.20515,7.229472,0,7.229472,27.52385,70.57383,0.1232948,2.350186,7.582763,0,21.6836
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.31118,61.95258,32.01582,5.20534,5.20534,0,-1,0,5.20534,178.8774,0,0,0,9.31118,5.479306,5.20534,0,0,12.09701,18.71167,3.831874,0,3.831874,31.15908,79.89493,0.123247,5.725874,7.448944,0,28.02285
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.326515,60.78246,34.22775,3.559282,3.559282,0,-1,0,3.559282,233.9381,0,0,0,8.326515,3.746612,3.559282,0,0,8.265134,22.16036,4.579903,0,4.579903,35.50396,91.03561,0.1231899,3.91521,6.661212,0,30.48687
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.685428,59.91652,35.55222,5.006517,5.006517,0,-1,0,5.006517,153.5085,0,0,0,7.685428,5.270019,5.006517,0,0,3.685231,26.28227,2.41541,0,2.41541,37.79542,96.91114,0.1231598,5.507169,6.148343,0,33.9677
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.366697,52.19316,36.04301,2.313898,2.313898,0,-1,0,2.313898,231.9332,1.661194,0,0,5.366697,2.435682,2.313898,0,0,1.269822,28.45614,1.269822,0,1.269822,39.00008,100,0.123144,2.545287,4.293358,0,33.82284
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.160033,48.77528,36.53381,2.693683,2.693683,0,-1,0,2.693683,154.4366,1.324577,0,0,4.160033,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.123144,2.963052,3.328027,0,33.75901
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.231849,42.06559,35.77409,1.280482,1.280482,0,-1,0,1.280482,174.2976,0.8839732,0,0,2.231849,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.123144,1.40853,1.785479,0,31.83083
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,33.6025,33.6025,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.123144,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,31.53848,31.53848,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.123144,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,29.97197,29.97197,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.123144,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,28.49287,28.49287,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.123144,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,26.98016,26.98016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.123144,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,25.67586,25.67586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.123144,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,24.69427,24.69427,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.123144,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,23.69252,23.69252,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.123144,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,22.82522,22.82522,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.123144,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,22.03189,22.03189,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.123144,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,21.23183,21.23183,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.123144,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,20.59313,20.59313,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.123144,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,19.98804,19.98804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.123144,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.760061,23.77788,19.33589,4.87872,4.87872,0,0,0,4.87872,36.07629,0,0,0,1.760061,5.135494,4.87872,0,0,24.06041,7.944609,0,3.375434,-3.375434,12.61635,32.34955,0.123144,5.366591,1.408049,0,9.704669
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.011875,34.0956,20.64691,0,0,0,0,0,0,0,0,0,0,5.011875,0,0,0,0,27.81089,4.569175,5.011875,0,5.011875,17.37103,44.54102,0.1230816,0,4.0095,0,9.58105
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.584092,42.30053,23.71268,8.284469,8.284469,0,-1,0,8.284469,79.47514,0,0,0.7529151,6.584092,8.720493,8.284469,0,0,22.79902,9.079863,0,2.136401,-2.136401,15.11907,38.76676,0.1230816,9.112915,5.267274,0,15.66395
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.559693,52.76239,26.9062,2.569912,2.569912,0,-1,0,2.569912,333.0734,0,0,0,8.559693,2.705171,2.569912,0,0,25.1728,6.943462,5.854523,0,5.854523,20.67315,53.00798,0.1230089,2.826903,6.847755,0,15.50316
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.348448,58.98194,29.53497,0.3576092,0.3576092,0,-1,0,0.3576092,2614.152,0,0,0,9.348448,0.3764307,0.3576092,0,0,19.31827,12.21253,8.972017,0,8.972017,29.18476,74.83257,0.1228975,0.3933701,7.478758,0,21.56098
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.09339,64.9912,31.84102,2.329372,2.329372,0,-1,0,2.329372,433.3093,0,0,0,10.09339,2.451971,2.329372,0,0,10.34626,20.28735,7.641415,0,7.641415,36.43404,93.42043,0.1228028,2.56231,8.074709,0,30.38073
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.094426,63.63924,34.05295,2.340312,2.340312,0,-1,0,2.340312,388.5988,3.926099,0,0,9.094426,2.463487,2.340312,0,0,2.70484,27.16462,2.70484,0,2.70484,39.00008,100,0.1227693,2.574344,7.275541,0,36.25905
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.964663,60.80165,35.39759,5.31208,5.31208,0,-1,0,5.31208,149.9349,2.373,0,0,7.964663,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1227693,5.843288,6.37173,0,37.56364
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.317655,55.32086,35.90855,1.29483,1.29483,0,-1,0,1.29483,487.9139,4.954676,0,0,6.317655,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1227693,1.424313,5.054124,0,35.91663
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.965421,48.01035,36.39934,0,0,0,-1,0,0,0,3.965421,0,0,3.965421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227693,0,3.172337,0,33.5644
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.649735,40.25791,35.65979,4.230012,4.230012,0,-1,0,4.230012,39.00072,0,0,0,1.649735,4.452645,4.230012,0,0,0,29.59898,0,2.802909,-2.802909,36.04555,92.42431,0.1227693,4.653014,1.319788,0,31.24871
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,33.4882,33.4882,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.114343,26.79607,0,8.58441,-8.58441,26.99679,69.2224,0.1227693,8.970708,0,0,26.79607
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,31.42418,31.42418,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.65258,18.21166,0,0.9499509,-0.9499509,25.99545,66.65488,0.1227693,0.9926987,0,0,18.21166
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,29.87785,29.87785,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.70808,17.26171,0,1.382143,-1.382143,24.53855,62.91922,0.1227693,1.44434,0,0,17.26171
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,28.3853,28.3853,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.24379,15.87957,0,8.025627,-8.025627,16.07879,41.22759,0.1227693,8.386781,0,0,15.87957
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,26.87258,26.87258,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.16116,7.853938,0,0.5165069,-0.5165069,15.53435,39.83158,0.1227693,0.5397497,0,0,7.853938
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,25.56156,25.56156,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.73505,7.337431,0,1.183342,-1.183342,14.287,36.63325,0.1227693,1.236592,0,0,7.337431
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,24.57998,24.57998,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.04988,6.154089,0,0.7132869,-0.7132869,13.53512,34.70538,0.1227693,0.7453848,0,0,6.154089
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,23.59839,23.59839,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.84242,5.440803,0,1.326525,-1.326525,12.13684,31.12005,0.1227693,1.386219,0,0,5.440803
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,22.74455,22.74455,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.31633,4.114277,0,0.6930909,-0.6930909,11.40626,29.24677,0.1227693,0.7242799,0,0,4.114277
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,21.95121,21.95121,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.08644,3.421187,0,0.6324659,-0.6324659,10.73958,27.53734,0.1227693,0.6609269,0,0,3.421187
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,21.15788,21.15788,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.78918,2.788721,0,0.480606,-0.480606,10.23298,26.23836,0.1227693,0.5022333,0,0,2.788721
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,20.499,20.499,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.32318,2.308115,0,0.4932522,-0.4932522,9.713049,24.9052,0.1227693,0.5154486,0,0,2.308115
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,19.91408,19.91408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.87124,1.814862,0,0,0,9.713049,24.9052,0.1227693,0,0,0,1.814862
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4063267,20.26683,19.26193,4.481871,4.481871,12,0,3.372,4.481871,9.066006,0,0,0,0.4063267,0,0,7.518129,7.142222,30.87124,1.814862,7.548549,0,7.548549,16.87423,43.26717,0.1228998,4.930058,0.3250613,12,2.221189
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9868143,23.01206,20.53262,3.274697,3.274697,11.51562,0,3.249451,3.274697,30.13452,0,0,0,0.9868143,0,0,8.240918,7.828872,23.32269,8.608557,8.815686,0,8.815686,25.23753,64.71147,0.1230317,3.602167,0.7894514,12,9.595371
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.43062,27.28386,23.59839,0.5409214,0.5409214,0,-1,0,0.5409214,264.4784,0,0,0,1.43062,0.569391,0.5409214,0,0,14.507,16.54268,0.8612295,0,0.8612295,26.05456,66.80643,0.123021,0.5950136,1.144496,0,17.9733
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.333836,32.97857,26.75829,4.992229,4.992229,0,-1,0,4.992229,46.74939,0,8.881784E-16,0,2.333836,5.254977,4.992229,0,0,13.64577,17.31778,0,2.921141,-2.921141,22.97541,58.91118,0.123021,5.491451,1.867069,0,19.65162
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.31168,38.51794,29.38706,1.632375,1.632375,0,-1,0,1.632375,202.875,0,0,0,3.31168,1.718289,1.632375,0,0,16.89149,14.39664,1.593391,0,1.593391,24.48703,62.78713,0.1230013,1.795612,2.649344,0,17.70832
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.202144,37.73549,31.69311,0,0,0,-1,0,0,0,0,0,0,2.202144,0,0,0,0,15.2981,15.83069,2.202144,0,2.202144,26.57617,68.14388,0.122974,0,1.761715,0,18.03284
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7090833,35.84839,33.92521,3.422201,3.422201,0,-1,0,3.422201,20.72009,0,4.440892E-16,0,0.7090833,3.602317,3.422201,0,0,13.09595,17.81262,0,2.893234,-2.893234,23.52643,60.32406,0.122974,3.764421,0.5672666,0,18.52171
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05236554,35.40477,35.26312,0,0,0,-1,0,0,0,0,0,0,0.05236554,0,0,0,0,16.31066,14.91939,0.05236554,0,0.05236554,23.57611,60.45144,0.1229734,0,0.04189243,0,14.97175
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6941514,37.67807,35.77409,5.726895,5.726895,0,-1,0,5.726895,12.1209,0,0,0,0.6941514,6.02831,5.726895,0,0,16.25829,14.96652,0,5.334159,-5.334159,17.95341,46.0343,0.1229734,6.299584,0.5553212,0,15.66067
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03770339,36.38765,36.28505,2.510606,2.510606,0,-1,0,2.510606,1.501765,0,8.881784E-16,0,0.03770339,2.642743,2.510606,0,0,22.18513,9.632358,0,2.605039,-2.605039,15.20746,38.99341,0.1229734,2.761666,0.03016271,0,9.670061
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1285828,35.90107,35.55222,0,0,0,-1,0,0,0,0,0,0,0.1285828,0,0,0,0,25.07962,7.027318,0.1285828,0,0.1285828,15.32944,39.30619,0.1229718,0,0.1028662,0,7.155901
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.95104,7.143043,0,0,0,15.32944,39.30619,0.1229718,0,0,0,7.143043
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,31.35023,31.35023,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,24.95104,7.143043,0,0.7178878,-0.7178878,14.57272,37.36588,0.1229718,0.7501928,0,0,7.143043
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,29.78372,29.78372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74869,6.425155,0,0,0,14.57272,37.36588,0.1229718,0,0,0,6.425155
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,28.30462,28.30462,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.74869,6.425155,0,2.830663,-2.830663,11.58894,29.71518,0.1229718,2.958043,0,0,6.425155
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,26.79191,26.79191,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,28.89387,3.594491,0,0.1516011,-0.1516011,11.42914,29.30543,0.1229718,0.1584232,0,0,3.594491
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,25.48761,25.48761,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.06232,3.44289,0,0.3862124,-0.3862124,11.02204,28.26158,0.1229718,0.403592,0,0,3.44289
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,24.50602,24.50602,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.49145,3.056678,0,1.743289,-1.743289,9.184448,23.54982,0.1229718,1.821738,0,0,3.056678
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,23.50427,23.50427,1.754043,1.247719,0,-1,0,1.247719,0,0,0.5063241,0.6817283,0,1.313388,1.247719,0,0,31.42843,1.313388,0,1.313388,-1.313388,7.800015,20,0.1229718,1.929447,0,0,1.313388
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,22.65042,22.65042,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229718,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,21.87725,21.87725,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229718,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,21.06375,21.06375,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229718,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,20.40488,20.40488,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123074,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,19.81324,19.81324,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231449,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.058005,24.37304,19.16109,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.058005,0,0,8.8,8.36,16.16775,15.048,10.418,0,10.418,33.54539,86.01364,0.1231798,0,1.646404,12,17.106
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.059464,28.37091,20.43849,4.31014,4.31014,0,0,0,4.31014,70.98294,0,0,0,3.059464,4.536989,4.31014,0,0,5.749748,24.42421,0,1.477525,-1.477525,31.98794,82.0202,0.1231798,4.741154,2.447571,0,27.48367
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.364223,35.27967,23.4841,0,0,0,-1,0,0,0,0,0,0,4.364223,0,0,0,0,7.391443,22.94668,4.364223,0,4.364223,36.1282,92.63624,0.1231259,0,3.491379,0,27.3109
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.208576,44.38451,26.62383,0.2759011,0.2759011,0,-1,0,0.2759011,2250.29,2.890935,0,0,6.208576,0.2904223,0.2759011,0,0,3.027219,26.87448,3.027219,0,3.027219,39.00008,100,0.1230885,0.3034913,4.966861,0,33.08306
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.882208,46.26284,29.23242,4.341166,4.341166,0,-1,0,4.341166,135.4984,1.31256,0,0,5.882208,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1230885,4.775282,4.705767,0,35.48119
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.180343,49.85324,31.53848,2.717456,2.717456,0,-1,0,2.717456,227.4312,3.319862,0,0,6.180343,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1230885,2.989202,4.944274,0,35.77932
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.348499,52.97442,33.77058,4.19826,4.19826,0,-1,0,4.19826,151.2174,1.929279,0,0,6.348499,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1230885,4.618085,5.0788,0,35.94748
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.523067,58.80365,35.13538,5.348304,5.348304,0,-1,0,5.348304,140.6626,1.893273,0,0,7.523067,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1230885,5.883135,6.018454,0,37.12204
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.360758,55.17151,35.64634,9.427985,8.36,0,-1,0,8.36,76.08562,0,1.067985,2.010783,6.360758,8.8,8.36,0,0,0,29.59898,0,2.439242,-2.439242,36.42889,93.40723,0.1230885,10.37078,5.088607,0,35.95974
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.068844,44.98328,36.17075,1.819288,1.819288,0,-1,0,1.819288,168.6837,0,0,0,3.068844,1.91504,1.819288,0,0,2.710268,27.15974,1.153803,0,1.153803,37.52349,96.21387,0.1230743,2.001217,2.455075,0,30.22858
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.911236,40.78239,35.43793,0.09880601,0.09880601,0,-1,0,0.09880601,1934.332,0.2507645,0,0,1.911236,0.1040063,0.09880601,0,0,1.556465,28.19816,1.556465,0,1.556465,39.00008,100,0.1230551,0.1086866,1.528989,0,30.1094
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,33.29995,33.29995,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1230551,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,31.2561,31.2561,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1230551,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,29.72322,29.72322,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1230551,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,28.23067,28.23067,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1230551,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,26.71795,26.71795,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1230551,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,25.41365,25.41365,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1230551,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.43207,24.43207,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1230551,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.43031,23.43031,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1230551,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.57647,22.57647,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1230551,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1230551,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.98979,20.98979,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1230551,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.3242,20.3242,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1230551,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.71911,19.71911,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1230551,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.047179,21.69151,19.08041,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.20918,1.776357E-15,0,0,1.047179,0,0,8.8,8.36,32.1676,0.6481374,9.407179,0,9.407179,17.40765,44.6349,0.1231662,2.492788,0.8377431,12,1.695316
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843466,25.03096,20.34437,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.84084,0,0,0,1.843466,0,0,7.484771,7.110533,22.76042,9.114598,8.954,0,8.954,25.90215,66.41565,0.1232927,4.329156,1.474773,12,10.95807
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.163436,34.5744,23.3698,0.6897771,0.6897771,0,-1,0,0.6897771,603.5915,0,0,0,4.163436,0.7260812,0.6897771,0,0,13.80642,17.1732,3.437355,0,3.437355,29.16312,74.77707,0.1232503,0.7587548,3.330749,0,21.33663
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.838091,46.29086,26.48936,2.069854,2.069854,0,-1,0,2.069854,330.3659,0,0,0,6.838091,2.178794,2.069854,0,0,10.36907,20.26682,4.659298,0,4.659298,33.58331,86.11089,0.1231929,2.276839,5.470473,0,27.10491
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.364201,51.08436,29.08451,6.735658,6.735658,0,-1,0,6.735658,109.3316,0,0,0,7.364201,7.090166,6.735658,0,0,5.70977,24.46018,0.2740345,0,0.2740345,33.84328,86.77748,0.1231895,7.409224,5.891361,0,31.82439
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.813583,51.87151,31.41074,0,0,0,-1,0,0,0,1.377847,0,0,6.813583,0,0,0,0,5.435736,24.70682,5.435736,0,5.435736,39.00008,100,0.1231226,0,5.450866,0,31.5204
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.031013,51.72997,33.63611,3.137353,3.137353,0,-1,0,3.137353,192.2326,2.728537,0,0,6.031013,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1231226,3.451088,4.824811,0,35.62999
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.417498,58.24881,35.00092,1.920507,1.920507,0,-1,0,1.920507,386.226,5.395911,0,0,7.417498,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1231226,2.112558,5.933998,0,37.01648
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.125348,50.81662,35.53205,2.232714,2.232714,0,-1,0,2.232714,229.5568,2.775123,0,0,5.125348,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1231226,2.455986,4.100278,0,34.72433
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.548598,40.37587,36.05646,6.060036,6.060036,0,-1,0,6.060036,25.55427,0,8.881784E-16,0,1.548598,6.378985,6.060036,0,0,0,29.59898,0,4.830387,-4.830387,33.9084,86.94445,0.1231226,6.666039,1.238878,0,31.14758
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6813285,37.18679,35.32363,1.89515,1.89515,0,-1,0,1.89515,35.95117,0,2.220446E-16,0,0.6813285,1.994894,1.89515,0,0,5.367097,24.76859,0,1.313566,-1.313566,32.52378,83.39415,0.1231226,2.084665,0.5450628,0,25.44992
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,33.20583,33.20583,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.826615,23.45502,0,5.512733,-5.512733,26.71285,68.49435,0.1231226,5.760806,0,0,23.45502
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.18215,31.18215,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.95187,17.94229,0,1.995058,-1.995058,24.60988,63.10212,0.1231226,2.084836,0,0,17.94229
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,29.64926,29.64926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1686,15.94723,0,0,0,24.60988,63.10212,0.1231226,0,0,0,15.94723
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.15671,28.15671,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.1686,15.94723,0,2.291691,-2.291691,22.19422,56.90815,0.1231226,2.394817,0,0,15.94723
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,26.644,26.644,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.71493,13.65554,0,0.2166685,-0.2166685,21.96583,56.32254,0.1231226,0.2264186,0,0,13.65554
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.3397,25.3397,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.95567,13.43888,0,0.7981122,-0.7981122,21.12455,54.16541,0.1231226,0.8340272,0,0,13.43888
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.35139,24.35139,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.84246,12.64076,0,0.5275966,-0.5275966,20.56841,52.73942,0.1231226,0.5513384,0,0,12.64076
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42868,12.11317,0,0,0,20.56841,52.73942,0.1231226,0,0,0,12.11317
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,22.50251,22.50251,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.42868,12.11317,0,0.04750719,-0.04750719,20.51834,52.61102,0.1231226,0.04964501,0,0,12.11317
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.72934,21.72934,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.48147,12.06566,0,1.499078,-1.499078,18.93817,48.55931,0.1231226,1.566536,0,0,12.06566
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.92929,20.92929,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.14711,10.56658,0,0.8574718,-0.8574718,18.03432,46.24174,0.1231226,0.896058,0,0,10.56658
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.25024,20.25024,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.09985,9.709109,0,2.464396,-2.464396,15.43661,39.58098,0.1231226,2.575293,0,0,9.709109
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.64516,19.64516,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.83807,7.244714,0,1.873249,-1.873249,13.46204,34.51797,0.1231226,1.957545,0,0,7.244714
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.320746,22.3115,19.00645,5.805254,5.805254,12,0,3.372,5.805254,22.75087,0,0,0,1.320746,0,0,6.194746,5.885008,26.91946,5.371465,7.205754,0,7.205754,20.29802,52.04609,0.1232431,6.38578,1.056597,12,6.692211
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.332972,28.92,20.25024,5.340384,5.340384,12,0,3.372,5.340384,62.41071,0,0,0,3.332972,0,0,6.659616,6.326635,19.71371,11.85664,9.659607,0,9.659607,29.46192,75.54324,0.1233767,5.874423,2.666378,12,15.18962
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.163756,43.65367,23.25551,2.827471,2.827471,0,-1,0,2.827471,253.3627,0,0,0,7.163756,2.976285,2.827471,0,0,10.0541,20.55029,4.187471,0,4.187471,33.43451,85.72933,0.1233252,3.110218,5.731005,0,27.71405
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.767322,52.86259,26.36162,5.074709,5.074709,0,-1,0,5.074709,172.765,0,0,0,8.767322,5.341799,5.074709,0,0,5.866627,24.31901,3.425522,0,3.425522,36.68424,94.06197,0.1232831,5.58218,7.013857,0,33.08633
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.453817,51.26414,28.97022,4.952404,4.952404,0,-1,0,4.952404,150.5091,0,0,0,7.453817,5.213056,4.952404,0,0,2.441105,27.40198,2.240761,0,2.240761,38.81002,99.51266,0.1232556,5.447644,5.963054,0,34.8558
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.381585,53.71545,31.27627,3.864712,3.864712,0,-1,0,3.864712,190.9996,3.113123,0,0,7.381585,4.068118,3.864712,0,0,0.2003434,29.41867,0.2003434,0,0.2003434,39.00008,100,0.1232531,4.251184,5.905268,0,36.80025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.076853,51.74109,33.50837,4.197416,4.197416,0,-1,0,4.197416,144.776,1.65852,0,0,6.076853,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1232531,4.617158,4.861483,0,35.67583
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.368572,50.88338,34.86646,3.246095,3.246095,0,-1,0,3.246095,165.3855,1.95163,0,0,5.368572,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1232531,3.570705,4.294858,0,34.96755
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.705557,52.63831,35.41776,4.127828,4.127828,0,-1,0,4.127828,138.2218,1.360475,0,0,5.705557,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1232531,4.540611,4.564446,0,35.30453
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.103894,44.85476,35.94889,5.890719,5.890719,0,-1,0,5.890719,52.69125,0,8.881784E-16,0,3.103894,6.200757,5.890719,0,0,0,29.59898,0,3.096864,-3.096864,35.7357,91.62981,0.1232531,6.479791,2.483115,0,32.70287
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.74957,40.10111,35.22951,0,0,0,-1,0,0,0,0,0,0,1.74957,0,0,0,0,3.440959,26.50212,1.74957,0,1.74957,37.39548,95.88567,0.1232316,0,1.399656,0,28.25168
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.12515,33.12515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.69139,28.07673,0,0,0,37.39548,95.88567,0.1232316,0,0,0,28.07673
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.10819,31.10819,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.69139,28.07673,0,4.022127,-4.022127,33.15579,85.01468,0.1232316,4.203122,0,0,28.07673
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,29.57531,29.57531,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.160419,24.0546,0,8.8,-8.8,23.87978,61.23008,0.1232316,9.792187,0,0,24.0546
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.08276,28.08276,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.9382,15.2546,0,0.8264845,-0.8264845,23.00858,58.99625,0.1232316,0.8636763,0,0,15.2546
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.57004,26.57004,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.85651,14.42812,0,1.164897,-1.164897,21.78068,55.84777,0.1232316,1.217317,0,0,14.42812
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.25902,25.25902,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.15084,13.26322,0,1.995142,-1.995142,19.67761,50.45531,0.1232316,2.084923,0,0,13.26322
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.27743,24.27743,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.36767,11.26808,0,1.823233,-1.823233,17.75576,45.52749,0.1232316,1.905278,0,0,11.26808
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.27568,23.27568,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.39348,9.444845,0,0.9100249,-0.9100249,16.79651,43.06788,0.1232316,0.9509761,0,0,9.444845
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.40839,22.40839,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.40462,8.534821,0,0.8028429,-0.8028429,15.95024,40.89796,0.1232316,0.8389708,0,0,8.534821
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.63522,21.63522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29667,7.731977,0,0,0,15.95024,40.89796,0.1232316,0,0,0,7.731977
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.83516,20.83516,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.29667,7.731977,0,0.2356106,-0.2356106,15.70188,40.26115,0.1232316,0.246213,0,0,7.731977
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.15612,20.15612,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.55846,7.496367,0,0.2815927,-0.2815927,15.40506,39.50006,0.1232316,0.2942643,0,0,7.496367
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.55103,19.55103,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.87134,7.214774,0,1.108053,-1.108053,14.23706,36.50522,0.1232316,1.157916,0,0,7.214774
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.275455,24.6855,18.91233,2.151329,2.151329,0,0,0,2.151329,105.7697,0,0,0,2.275455,2.264557,2.151329,0,0,26.10251,6.106721,0.01089819,0,0.01089819,14.2474,36.53173,0.1232315,2.366462,1.820364,0,8.382175
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.417312,34.75081,20.15612,7.232284,7.232284,11.46457,0,3.236536,7.232284,74.90459,0,0,0,5.417312,0,0,4.232284,4.02067,26.09161,6.116529,9.437983,0,9.437983,23.20106,59.48978,0.1233526,7.955513,4.33385,12,11.53384
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.435956,44.42527,23.14794,6.942064,6.942064,0,-1,0,6.942064,107.1145,0,0,0,7.435956,7.307436,6.942064,0,0,16.65363,14.61071,0.1285198,0,0.1285198,23.32298,59.8024,0.123351,7.636271,5.948765,0,22.04667
