Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.12583,25.12583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.21687,24.21687,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.38181,23.38181,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,22.53196,22.53196,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,21.7634,21.7634,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.06136,21.06136,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7570531,22.22324,20.32976,2.100509,2.100509,0,0,0,2.100509,36.04142,0,0,0,0.7570531,2.211062,2.100509,0,0,10.88552,19.80201,0,1.454009,-1.454009,27.1405,69.5909,0,2.31056,0.6056425,0,20.55906
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.668481,25.85571,21.59344,2.152498,2.152498,0,0,0,2.152498,77.51372,0,4.440892E-16,0,1.668481,2.265788,2.152498,0,0,12.50109,18.348,0,0.5973061,-0.5973061,26.51089,67.9765,0,2.367748,1.334785,0,20.01648
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.134085,33.17872,24.81545,4.468535,4.468535,0,-1,0,4.468535,70.13676,0,0,0,3.134085,4.703721,4.468535,0,0,13.16476,17.75069,0,1.569636,-1.569636,24.85635,63.7341,0,4.915388,2.507268,0,20.88478
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7758145,30.15168,28.11876,1.345066,1.345066,0,-1,0,1.345066,57.67854,0,2.220446E-16,0,0.7758145,1.415859,1.345066,0,0,14.9088,16.18106,0,0.6400445,-0.6400445,24.18168,62.00419,0,1.479573,0.6206515,0,16.95687
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.6199064,32.57513,30.92694,5.412807,5.412807,0,-1,0,5.412807,11.45259,0,8.881784E-16,0,0.6199064,5.697691,5.412807,0,0,15.61996,15.54101,0,5.077785,-5.077785,18.82923,48.27997,0,5.954088,0.4959252,0,16.16092
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.192963,42.557,33.52821,4.695997,4.695997,0,-1,0,4.695997,67.9933,0,0,0,3.192963,4.943154,4.695997,0,0,21.26194,10.46323,0,1.750191,-1.750191,16.98436,43.54956,0,5.165596,2.55437,0,13.65619
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.798704,44.00551,36.01862,3.565323,3.565323,0,-1,0,3.565323,78.49791,0,0,0,2.798704,3.752971,3.565323,0,0,23.2066,8.713037,0,0.9542674,-0.9542674,15.97848,40.97037,0,3.921855,2.238963,0,11.51174
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.205459,40.95237,37.5779,2.16586,2.16586,0,-1,0,2.16586,55.65731,0,0,0,1.205459,2.279853,2.16586,0,0,24.2669,7.758769,0,1.074393,-1.074393,14.84597,38.06651,0,2.382446,0.9643674,0,8.964229
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.6860768,40.15398,38.243,0,0,0,-1,0,0,0,0,0,0,0.6860768,0,0,0,0,25.46067,6.684376,0.6860768,0,0.6860768,15.49684,39.7354,0,0,0.5488614,0,7.370453
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.334522,42.66208,38.88592,2.895732,2.895732,0,-1,0,2.895732,46.08583,0,0,0,1.334522,3.048139,2.895732,0,0,24.77459,7.301845,0,1.713617,-1.713617,13.69053,35.10384,0,3.185305,1.067618,0,8.636367
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7116125,40.16613,38.18388,0,0,0,-1,0,0,0,0,0,0,0.7116125,0,0,0,0,26.67861,5.588228,0.7116125,0,0.7116125,14.36562,36.83485,0,0,0.56929,0,6.299841
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,35.9595,35.9595,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,25.967,6.22868,0,3.190912,-3.190912,11.0021,28.21047,0,3.334502,0,0,6.22868
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,33.86076,33.86076,4.192241,2.88588,0,-1,0,2.88588,0,0,1.306361,1.725585,0,3.037768,2.88588,0,0,29.51245,3.037768,0,3.037768,-3.037768,7.800015,20,0,4.611465,0,0,3.037768
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.17585,32.17585,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,30.53528,30.53528,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,28.85037,28.85037,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.37238,27.37238,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.24911,26.24911,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.12583,25.12583,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.1947,24.1947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.35963,23.35963,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,22.50979,22.50979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,21.7634,21.7634,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1764643,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.04658,21.04658,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1850307,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.151031,23.21035,20.31498,1.373054,1.373054,10.17305,0,2.909783,1.373054,83.83002,0,0,0,1.151031,0,0,8.8,8.36,16.16775,15.048,9.511031,0,9.511031,32.68496,83.80741,0.1943178,1.510359,0.9208251,12,16.19903
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.084455,29.62847,21.57127,0.9090994,0.9090994,0,0,0,0.9090994,339.2869,0,0,0,3.084455,0.9569467,0.9090994,0,0,6.656722,23.60793,2.127508,0,2.127508,34.70329,88.98261,0.1804245,1.000009,2.467564,0,26.69238
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.392111,39.77708,24.79329,1.071948,1.071948,0,-1,0,1.071948,503.02,0,0,0,5.392111,1.128366,1.071948,0,0,4.529213,25.52269,4.263745,0,4.263745,38.74823,99.35424,0.1578118,1.179143,4.313689,0,30.9148
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.142236,52.66036,28.08181,0,0,0,-1,0,0,0,7.876767,0,0,8.142236,0,0,0,0,0.2654684,29.36006,0.2654684,0,0.2654684,39.00008,100,0.1565899,0,6.513788,0,37.50229
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.727781,62.2162,30.8826,0,0,0,-1,0,0,0,9.727781,0,0,9.727781,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1565899,0,7.782225,0,39.32676
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,10.03076,66.87121,33.48387,2.91023,2.91023,0,-1,0,2.91023,344.6723,6.967357,0,0,10.03076,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1565899,3.201253,8.024606,0,39.62973
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.19733,66.50847,35.97428,5.288086,5.288086,0,-1,0,5.288086,173.9255,3.630924,0,0,9.19733,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1565899,5.816895,7.357864,0,38.79631
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,9.015288,67.75307,37.55573,5.110394,5.110394,0,-1,0,5.110394,176.4108,3.635927,0,0,9.015288,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1565899,5.621433,7.212231,0,38.61427
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.749326,59.56603,38.22083,1.354891,1.354891,0,-1,0,1.354891,498.1454,5.323125,0,0,6.749326,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1565899,1.49038,5.399461,0,36.3483
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.789246,46.97647,38.86375,3.158195,3.158195,0,-1,0,3.158195,88.31774,0,0,0,2.789246,3.324416,3.158195,0,0,0,29.59898,0,0.5351694,-0.5351694,38.43596,98.55354,0.1565899,3.474014,2.231397,0,32.38823
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.113093,44.22251,38.18388,4.439489,4.439489,0,-1,0,4.439489,47.59766,0,0,0,2.113093,4.673147,4.439489,0,0,0.5946326,29.06381,0,2.560053,-2.560053,35.73743,91.63425,0.1565899,4.883438,1.690475,0,31.1769
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,35.97428,35.97428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.439137,26.50376,0,0,0,35.73743,91.63425,0.1565899,0,0,0,26.50376
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,33.86076,33.86076,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.439137,26.50376,0,1.250155,-1.250155,34.41965,88.25533,0.1565899,1.306412,0,0,26.50376
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.19801,32.19801,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.828198,25.2536,0,3.292023,-3.292023,30.94955,79.35767,0.1565899,3.440164,0,0,25.2536
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,30.55006,30.55006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.486001,21.96158,0,0,0,30.94955,79.35767,0.1565899,0,0,0,21.96158
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,28.85037,28.85037,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.486001,21.96158,0,0,0,30.94955,79.35767,0.1565899,0,0,0,21.96158
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,27.39455,27.39455,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.486001,21.96158,0,1.231831,-1.231831,29.65109,76.02827,0.1565899,1.287263,0,0,21.96158
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.24911,26.24911,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.854702,20.72975,0,1.502545,-1.502545,28.06726,71.9672,0.1565899,1.57016,0,0,20.72975
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.12583,25.12583,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.5242,19.2272,0,0.1602572,-0.1602572,27.89834,71.53406,0.1565899,0.1674688,0,0,19.2272
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.1947,24.1947,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.70226,19.06694,0,0.3984549,-0.3984549,27.47833,70.45712,0.1565899,0.4163854,0,0,19.06694
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.35963,23.35963,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.14499,18.66849,0,2.169197,-2.169197,25.1918,64.59422,0.1565899,2.266811,0,0,18.66849
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,22.53196,22.53196,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.55521,16.49929,0,1.50309,-1.50309,23.6074,60.53167,0.1565899,1.570729,0,0,16.49929
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,21.7634,21.7634,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.22531,14.9962,0,2.276889,-2.276889,21.20735,54.37771,0.1565899,2.379349,0,0,14.9962
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.04658,21.04658,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.75518,12.71931,0,0.881812,-0.881812,20.27784,51.99435,0.1565899,0.9214936,0,0,12.71931
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.458541,26.61625,20.30758,0,0,0,0,0,0,0,0,0,0,2.458541,0,0,0,0,19.73497,11.8375,2.458541,0,2.458541,22.61021,57.97479,0.1461124,0,1.966833,0,14.29604
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.882012,34.70539,21.55649,2.922413,2.922413,0,0,0,2.922413,167.0541,0,0,0,4.882012,3.076224,2.922413,0,0,17.27643,14.05019,1.805788,0,1.805788,24.32334,62.3674,0.1392681,3.214654,3.90561,0,18.9322
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.830289,44.2829,24.75633,3.906072,3.906072,0,-1,0,3.906072,174.8634,0,0,0,6.830289,4.111654,3.906072,0,0,15.47064,15.6754,2.718635,0,2.718635,26.90246,68.98052,0.1300935,4.296679,5.464231,0,22.50569
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.127432,56.26161,28.03747,2.619265,2.619265,0,-1,0,2.619265,348.4731,0,0,0,9.127432,2.757121,2.619265,0,0,12.75201,18.12217,6.370312,0,6.370312,32.94587,84.47641,0.1126973,2.881191,7.301946,0,27.2496
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.3397,64.71693,30.82348,7.47743,7.47743,0,-1,0,7.47743,138.2787,0,0,0,10.3397,7.870979,7.47743,0,0,6.381699,23.85545,2.468718,0,2.468718,35.2879,90.48161,0.1071448,8.225173,8.271757,0,34.19514
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.57531,69.24506,33.43953,1.601719,1.601719,0,-1,0,1.601719,660.2473,4.976307,0,0,10.57531,1.68602,1.601719,0,0,3.912981,26.0773,3.912981,0,3.912981,39.00008,100,0.09938378,1.761891,8.460247,0,36.6526
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.19233,70.8811,35.9595,2.63015,2.63015,0,-1,0,2.63015,387.5188,7.423747,0,0,10.19233,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09938378,2.893165,8.153861,0,39.79131
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.158055,68.33841,37.53356,1.663613,1.663613,0,-1,0,1.663613,550.4919,7.406884,0,0,9.158055,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09938378,1.829974,7.326444,0,38.75703
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.177423,61.14639,38.19866,4.605486,4.605486,0,-1,0,4.605486,155.8451,2.329543,0,0,7.177423,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09938378,5.066034,5.741939,0,36.7764
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,5.022171,54.20242,38.88592,3.902028,3.902028,0,-1,0,3.902028,128.7067,0.9147728,0,0,5.022171,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09938378,4.292231,4.017736,0,34.62115
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.408592,45.1213,38.19866,9.352157,8.36,0,-1,0,8.36,28.81091,0,0.9921566,1.927372,2.408592,8.8,8.36,0,0,0,29.59898,0,6.391407,-6.391407,32.26294,82.72533,0.09938378,10.28737,1.926874,0,32.00757
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,35.99645,35.99645,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.101564,23.20757,0,4.948551,-4.948551,27.04671,69.3504,0.09938378,5.171236,0,0,23.20757
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,33.89771,33.89771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.59995,18.25902,0,0,0,27.04671,69.3504,0.09938378,0,0,0,18.25902
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.2128,32.2128,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.59995,18.25902,0,4.859534,-4.859534,21.92431,56.21608,0.09938378,5.078213,0,0,18.25902
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,30.55006,30.55006,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,17.99944,13.39949,0,5.359718,-5.359718,16.27468,41.72985,0.09938378,5.600905,0,0,13.39949
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,28.87254,28.87254,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.95468,8.039768,0,2.428057,-2.428057,13.71528,35.16731,0.09938378,2.53732,0,0,8.039768
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,27.41672,27.41672,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.65252,5.611711,0,1.581434,-1.581434,12.0483,30.89302,0.09938378,1.652598,0,0,5.611711
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.27127,26.27127,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.40967,4.030277,0,0.5837874,-0.5837874,11.43293,29.31516,0.09938378,0.6100578,0,0,4.030277
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.12583,25.12583,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.05832,3.44649,0,2.176956,-2.176956,9.138222,23.43129,0.09938378,2.274919,0,0,3.44649
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.21687,24.21687,1.788018,1.206057,0,-1,0,1.206057,0,0,0.5819614,0.7607632,0,1.269534,1.206057,0,0,31.47716,1.269534,0,1.269534,-1.269534,7.800015,20,0.09938378,1.96682,0,0,1.269534
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.38181,23.38181,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09938378,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,22.55413,22.55413,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09938378,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,21.7634,21.7634,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1159741,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.04658,21.04658,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309576,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6624503,21.96196,20.30758,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6624503,0,0,8.8,8.36,16.16775,15.048,9.02245,0,9.02245,32.22145,82.61893,0.1365854,0,0.5299602,12,15.71045
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.318928,27.51639,21.53432,0.06675858,0.06675858,0,0,0,0.06675858,3473.603,0,0,0,2.318928,0.07027218,0.06675858,0,0,7.145303,23.16821,2.248656,0,2.248656,34.35471,88.08883,0.1328404,0.07343443,1.855142,0,25.48713
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.530415,37.14173,24.75633,0,0,0,-1,0,0,0,0,0,0,4.530415,0,0,0,0,4.896647,25.192,4.530415,0,4.530415,38.65264,99.10913,0.1258863,0,3.624332,0,29.72241
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.427267,37.39979,28.0153,8.642002,8.36,0,-1,0,8.36,40.99601,0,0.282002,1.146202,3.427267,8.8,8.36,0,0,0.3662323,29.26937,0,5.372734,-5.372734,32.98928,84.58773,0.1258863,9.506203,2.741813,0,32.69664
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.31456,34.33387,30.80132,3.721152,3.721152,0,-1,0,3.721152,35.32669,0,0,0,1.31456,3.917002,3.721152,0,0,6.335936,23.89664,0,2.602443,-2.602443,30.24607,77.55386,0.1258863,4.093267,1.051648,0,25.21119
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.302214,42.76751,33.41736,0.9697688,0.9697688,0,-1,0,0.9697688,340.5156,0,0,0,3.302214,1.020809,0.9697688,0,0,9.227539,21.29419,2.281404,0,2.281404,32.4104,83.10342,0.1226529,1.066746,2.641771,0,24.59641
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.471859,52.45462,35.9595,3.052879,3.052879,0,-1,0,3.052879,179.2361,0,0,0,5.471859,3.213556,3.052879,0,0,6.946135,23.34746,2.258303,0,2.258303,34.55281,88.59677,0.1196118,3.358166,4.377488,0,28.81932
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.288222,41.16673,37.55573,4.128068,4.128068,0,-1,0,4.128068,31.2064,0,8.881784E-16,0,1.288222,4.345335,4.128068,0,0,4.687831,25.37993,0,3.057114,-3.057114,31.33033,80.33401,0.1196118,4.540875,1.030577,0,26.66815
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.531435,42.55113,38.22083,1.271453,1.271453,0,-1,0,1.271453,120.4476,0,0,0,1.531435,1.338372,1.271453,0,0,8.084624,22.32282,0.1930627,0,0.1930627,31.51348,80.80365,0.1193588,1.398599,1.225148,0,23.85425
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9808309,41.66608,38.90809,0,0,0,-1,0,0,0,0,0,0,0.9808309,0,0,0,0,7.891562,22.49657,0.9808309,0,0.9808309,32.44398,83.18954,0.1180898,0,0.7846648,0,23.4774
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.581046,39.83605,38.22083,1.154426,1.154426,0,-1,0,1.154426,50.33205,0,2.220446E-16,0,0.581046,1.215185,1.154426,0,0,6.910731,23.37932,0,0.6341386,-0.6341386,31.77554,81.47559,0.1180898,1.269868,0.4648368,0,23.96037
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.04079,36.04079,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,7.615329,22.74518,0,6.313914,-6.313914,25.12009,64.41036,0.1180898,6.59804,0,0,22.74518
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,33.94204,33.94204,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,14.63079,16.43127,0,3.891434,-3.891434,21.01816,53.89261,0.1180898,4.066549,0,0,16.43127
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.25714,32.25714,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,18.95461,12.53983,0,0.9211168,-0.9211168,20.04722,51.40302,0.1180898,0.962567,0,0,12.53983
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,30.5944,30.5944,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,19.97807,11.61872,0,4.579733,-4.579733,15.21976,39.02494,0.1180898,4.785821,0,0,11.61872
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,28.88732,28.88732,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,25.06666,7.038984,0,1.28135,-1.28135,13.86909,35.56171,0.1180898,1.33901,0,0,7.038984
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,27.45367,27.45367,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,26.49038,5.757634,0,1.283234,-1.283234,12.51645,32.09339,0.1180898,1.340979,0,0,5.757634
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.31561,26.31561,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,27.9162,4.474401,0,0.129706,-0.129706,12.37973,31.74282,0.1180898,0.1355428,0,0,4.474401
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.17017,25.17017,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,28.06031,4.344695,0,0.9622206,-0.9622206,11.36546,29.14214,0.1180898,1.005521,0,0,4.344695
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.25382,24.25382,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,29.12945,3.382474,0,0.6337729,-0.6337729,10.6974,27.42918,0.1180898,0.6622927,0,0,3.382474
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.42614,23.42614,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0.004180317,0,2.502819,2.377678,0,0,29.83364,2.748701,0,2.502819,-2.502819,8.059197,20.66457,0.1180898,2.615446,0,0,2.748701
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,22.56891,22.56891,0.3674605,0.2335875,0,-1,0,0.2335875,0,0,0.1338729,0.170619,0,0.2458816,0.2335875,0,0,32.61455,0.2458816,0,0.2458816,-0.2458816,7.800015,20,0.1180898,0.4042065,0,0,0.2458816
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,21.77819,21.77819,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302596,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.05397,21.05397,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1362507,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.9810959,22.76919,20.30758,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9810959,0,0,8.8,8.36,16.16775,15.048,9.341096,0,9.341096,32.52374,83.39404,0.139274,0,0.7848766,12,16.0291
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.09266,26.91353,21.53432,2.751495,2.751495,0,0,0,2.751495,76.05539,0,0,0,2.09266,2.89631,2.751495,0,0,6.826658,23.45499,0,0.8036503,-0.8036503,31.67662,81.22194,0.139274,3.026644,1.674128,0,25.54765
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.279232,30.72717,24.73417,2.552215,2.552215,0,-1,0,2.552215,89.30405,0,0,0,2.279232,2.686542,2.552215,0,0,7.719603,22.65134,0,0.4073106,-0.4073106,31.24728,80.12106,0.139274,2.807436,1.823385,0,24.93057
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.478791,37.52613,27.99314,1.77134,1.77134,0,-1,0,1.77134,196.3932,0,0,0,3.478791,1.864569,1.77134,0,0,8.17217,22.24403,1.614223,0,1.614223,32.77866,84.04768,0.1373995,1.948474,2.783033,0,25.72282
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.035071,39.18193,30.77915,0.4003319,0.4003319,0,-1,0,0.4003319,758.1387,0,0,0,3.035071,0.421402,0.4003319,0,0,6.557947,23.69683,2.613669,0,2.613669,35.25821,90.40548,0.134469,0.4403651,2.428057,0,26.7319
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.685935,47.05349,33.41736,0,0,0,-1,0,0,0,0.7416578,0,0,4.685935,0,0,0,0,3.944278,26.04913,3.944278,0,3.944278,39.00008,100,0.1302758,0,3.748749,0,30.73506
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9461299,38.56897,35.9595,6.045059,6.045059,0,-1,0,6.045059,15.65129,0,8.881784E-16,0,0.9461299,6.36322,6.045059,0,0,0,29.59898,0,5.41709,-5.41709,33.28996,85.35871,0.1302758,6.649565,0.7569039,0,30.54511
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.974632,46.16246,37.55573,0,0,0,-1,0,0,0,0,0,0,2.974632,0,0,0,0,6.01899,24.18189,2.974632,0,2.974632,36.11195,92.59455,0.1272825,0,2.379705,0,27.15652
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.113797,47.31977,38.243,7.904196,7.904196,0,-1,0,7.904196,39.39423,0,8.881784E-16,0.3346158,3.113797,8.320207,7.904196,0,0,3.044358,26.85906,0,5.206409,-5.206409,30.62391,78.52269,0.1272825,8.694615,2.491038,0,29.97285
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.3432,45.68949,38.93026,0,0,0,-1,0,0,0,0,0,0,2.3432,0,0,0,0,8.829257,21.65265,2.3432,0,2.3432,32.84686,84.22256,0.1250198,0,1.87456,0,23.99585
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9454905,40.91121,38.26516,2.281157,2.281157,0,-1,0,2.281157,41.44786,0,4.440892E-16,0,0.9454905,2.401217,2.281157,0,0,6.486057,23.76153,0,1.455727,-1.455727,31.31239,80.28802,0.1250198,2.509272,0.7563924,0,24.70702
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.07774,36.07774,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.103531,22.3058,0,0.3176184,-0.3176184,30.97759,79.42957,0.1250198,0.3319112,0,0,22.3058
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.00116,34.00116,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.456441,21.98818,0,2.431849,-2.431849,28.4142,72.85678,0.1250198,2.541282,0,0,21.98818
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,32.30148,32.30148,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.15849,19.55633,0,2.027171,-2.027171,26.27737,67.37775,0.1250198,2.118394,0,0,19.55633
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,30.65352,30.65352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.41091,17.52916,0,0,0,26.27737,67.37775,0.1250198,0,0,0,17.52916
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,28.95383,28.95383,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.41091,17.52916,0,0.8296809,-0.8296809,25.40281,65.13529,0.1250198,0.8670166,0,0,17.52916
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,27.49801,27.49801,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.33278,16.69948,0,1.108896,-1.108896,24.23393,62.13817,0.1250198,1.158796,0,0,16.69948
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.35257,26.35257,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.56488,15.59058,0,1.591764,-1.591764,22.55607,57.83596,0.1250198,1.663393,0,0,15.59058
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.21451,25.21451,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.33351,13.99882,0,0.8264278,-0.8264278,21.68494,55.60229,0.1250198,0.8636171,0,0,13.99882
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.29816,24.29816,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.25176,13.17239,0,1.212235,-1.212235,20.40713,52.32587,0.1250198,1.266786,0,0,13.17239
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.46309,23.46309,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.59869,11.96016,0,0.0942093,-0.0942093,20.30782,52.07124,0.1250198,0.09844872,0,0,11.96016
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,22.61325,22.61325,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.70337,11.86595,0,2.563884,-2.563884,17.60525,45.14158,0.1250198,2.679258,0,0,11.86595
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,21.77819,21.77819,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.55213,9.302065,0,1.810202,-1.810202,15.69713,40.24898,0.1250198,1.891661,0,0,9.302065
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.05397,21.05397,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.56346,7.491863,0,1.562415,-1.562415,14.0502,36.02609,0.1250198,1.632724,0,0,7.491863
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.057422,25.55415,20.30758,0.4989239,0.4989239,0,0,0,0.4989239,412.3719,0,0,0,2.057422,0.5251831,0.4989239,0,0,26.29948,5.929448,1.532239,0,1.532239,15.50381,39.75328,0.1235831,0.5488163,1.645937,0,7.986869
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.409411,36.24111,21.53432,0,0,0,0,0,0,0,0,0,0,5.409411,0,0,0,0,24.76724,7.308463,5.409411,0,5.409411,20.63563,52.91177,0.118765,0,4.327529,0,12.71787
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.052696,48.36768,24.73417,0,0,0,-1,0,0,0,0,0,0,8.052696,0,0,0,0,19.35783,12.17693,8.052696,0,8.052696,28.27509,72.50008,0.1122502,0,6.442157,0,20.22963
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.052098,55.9199,27.99314,2.614535,2.614535,0,-1,0,2.614535,346.2221,0,0,0,9.052098,2.752142,2.614535,0,0,11.30513,19.42436,6.299956,0,6.299956,34.25175,87.82483,0.1076312,2.875988,7.241678,0,28.47646
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.463277,61.00582,30.77915,0,0,0,-1,0,0,0,4.458101,0,0,9.463277,0,0,0,0,5.005177,25.09432,5.005177,0,5.005177,39.00008,100,0.1042239,0,7.570622,0,34.5576
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.702777,65.39884,33.43953,0,0,0,-1,0,0,0,9.702777,0,0,9.702777,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1042239,0,7.762221,0,39.30175
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.88077,69.48688,35.97428,3.752402,3.752402,0,-1,0,3.752402,263.3185,5.930873,0,0,9.88077,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1042239,4.127642,7.904616,0,39.47975
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.836095,67.02011,37.5779,0.6606663,0.6606663,0,-1,0,0.6606663,1337.452,8.140657,0,0,8.836095,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1042239,0.726733,7.068876,0,38.43507
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.63891,63.03325,38.28733,5.486922,5.486922,0,-1,0,5.486922,139.2203,1.863202,0,0,7.63891,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1042239,6.035614,6.111128,0,37.23789
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.732302,56.75161,38.96721,1.647441,1.647441,0,-1,0,1.647441,347.9519,3.998154,0,0,5.732302,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1042239,1.812185,4.585842,0,35.33128
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.563881,45.69834,38.30212,3.017946,3.017946,0,-1,0,3.017946,84.95449,0,4.440892E-16,0,2.563881,3.176786,3.017946,0,0,0,29.59898,0,0.6129048,-0.6129048,38.35402,98.34344,0.1042239,3.319741,2.051105,0,32.16286
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.12208,36.12208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6810054,28.98607,0,0,0,38.35402,98.34344,0.1042239,0,0,0,28.98607
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.0455,34.0455,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6810054,28.98607,0,3.175625,-3.175625,35.00662,89.76038,0.1042239,3.318528,0,0,28.98607
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,32.33842,32.33842,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.209477,25.81045,0,0.3349493,-0.3349493,34.65355,88.85508,0.1042239,0.350022,0,0,25.81045
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,30.69786,30.69786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.581643,25.4755,0,0,0,34.65355,88.85508,0.1042239,0,0,0,25.4755
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,28.99078,28.99078,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.581643,25.4755,0,1.32301,-1.32301,33.25898,85.27925,0.1042239,1.382545,0,0,25.4755
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,27.55713,27.55713,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.051654,24.15249,0,0.4341728,-0.4341728,32.80132,84.10577,0.1042239,0.4537106,0,0,24.15249
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,26.41907,26.41907,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.534069,23.71832,0,0.3754831,-0.3754831,32.40552,83.09092,0.1042239,0.3923799,0,0,23.71832
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.27363,25.27363,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.951272,23.34283,0,0.8436274,-0.8436274,31.51626,80.81076,0.1042239,0.8815906,0,0,23.34283
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.35728,24.35728,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.888636,22.49921,0,2.212591,-2.212591,29.18398,74.83058,0.1042239,2.312158,0,0,22.49921
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,23.5296,23.5296,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.34707,20.28662,0,0.4019376,-0.4019376,28.76031,73.74422,0.1042239,0.4200248,0,0,20.28662
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,22.67237,22.67237,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.79367,19.88468,0,0.9732459,-0.9732459,27.73442,71.11374,0.1042239,1.017042,0,0,19.88468
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,21.82253,21.82253,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.87505,18.91143,0,1.083656,-1.083656,26.59214,68.18484,0.1042239,1.132421,0,0,18.91143
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.09831,21.09831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.07911,17.82777,0,0,0,26.59214,68.18484,0.1042239,0,0,0,17.82777
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.579437,24.35896,20.35931,0,0,0,0,0,0,0,0,0,0,1.579437,0,0,0,0,13.07911,17.82777,1.579437,0,1.579437,28.09053,72.02685,0.103193,0,1.263549,0,19.40721
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.727206,31.41189,21.57127,1.405282,1.405282,0,0,0,1.405282,265.2283,0,0,0,3.727206,1.479244,1.405282,0,0,11.49968,19.24927,2.247962,0,2.247962,30.22313,77.49505,0.1017605,1.54581,2.981765,0,22.97647
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.495109,43.21388,24.77112,1.223243,1.223243,0,-1,0,1.223243,530.9744,0,0,0,6.495109,1.287624,1.223243,0,0,9.251716,21.27243,5.207484,0,5.207484,35.16338,90.16234,0.09859002,1.345568,5.196087,0,27.76754
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.869777,55.28518,28.03747,6.073317,6.073317,0,-1,0,6.073317,146.045,0,0,0,8.869777,6.392965,6.073317,0,0,4.044232,25.95917,2.476812,0,2.476812,37.51309,96.18723,0.09715039,6.680648,7.095822,0,34.82895
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.298721,56.50512,30.80132,0.3865908,0.3865908,0,-1,0,0.3865908,2146.642,6.324364,0,0,8.298721,0.4069377,0.3865908,0,0,1.56742,28.1883,1.56742,0,1.56742,39.00008,100,0.09626085,0.4252499,6.638977,0,36.48702
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.415854,64.21861,33.4617,0,0,0,-1,0,0,0,9.415854,0,0,9.415854,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09626085,0,7.532683,0,39.01483
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.09193,66.11943,36.01862,0,0,0,-1,0,0,0,9.09193,0,0,9.09193,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09626085,0,7.273545,0,38.69091
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.590387,66.04818,37.62224,0.9089374,0.9089374,0,-1,0,0.9089374,945.1022,7.633612,0,0,8.590387,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09626085,0.9998311,6.87231,0,38.18937
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.344373,61.90799,38.30212,0.09477016,0.09477016,0,-1,0,0.09477016,7749.668,7.244615,0,0,7.344373,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09626085,0.1042472,5.875498,0,36.94335
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.420593,55.71122,39.01155,5.904522,5.904522,0,-1,0,5.904522,91.80409,0,0,0,5.420593,6.215286,5.904522,0,0,0,29.59898,0,0.7946932,-0.7946932,38.1624,97.8521,0.09626085,6.494974,4.336474,0,35.01957
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.694713,46.14226,38.34645,0.8086456,0.8086456,0,-1,0,0.8086456,333.2378,0.9605142,0,0,2.694713,0.8512059,0.8086456,0,0,0.8829925,28.80429,0.8829925,0,0.8829925,39.00008,100,0.09576687,0.8895102,2.15577,0,31.499
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09576687,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.10463,34.10463,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.09576687,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,32.40493,32.40493,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.09576687,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,30.7422,30.7422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.09576687,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.05729,29.05729,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.09576687,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,27.62364,27.62364,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.09576687,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,26.45602,26.45602,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.09576687,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.31797,25.31797,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.09576687,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.40162,24.40162,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.09576687,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,23.56655,23.56655,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.09576687,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,22.71671,22.71671,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.09576687,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,21.84469,21.84469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.09576687,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.12787,21.12787,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.09576687,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.484314,26.76942,20.38887,0.9251379,0.9251379,0,0,0,0.9251379,268.5344,0,0,0,2.484314,0.9738294,0.9251379,0,0,13.27613,17.65046,1.510484,0,1.510484,27.8382,71.37987,0.0949335,1.017652,1.987451,0,20.13477
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.845469,34.63861,21.59344,2.848554,2.848554,0,0,0,2.848554,170.1028,0,0,0,4.845469,2.998478,2.848554,0,0,11.76565,19.00989,1.846992,0,1.846992,29.59041,75.8727,0.09393398,3.13341,3.876376,0,23.85536
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.903028,41.36007,24.79329,3.00581,3.00581,0,-1,0,3.00581,196.3873,0,0,0,5.903028,3.164011,3.00581,0,0,9.918657,20.67219,2.739017,0,2.739017,32.18887,82.53541,0.09248989,3.306391,4.722422,0,26.57521
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.805336,51.40433,28.03747,6.328482,6.328482,0,-1,0,6.328482,123.3366,0,0,0,7.805336,6.66156,6.328482,0,0,7.17964,23.1373,1.143777,0,1.143777,33.27396,85.31767,0.09189992,6.961329,6.244269,0,30.94264
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.247705,56.34097,30.82348,7.044173,7.044173,0,-1,0,7.044173,117.0855,0,0,0,8.247705,7.414919,7.044173,0,0,6.035863,24.1667,0.8327852,0,0.8327852,34.064,87.34343,0.09147506,7.748591,6.598164,0,32.41441
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.405847,64.20519,33.48387,0.1086655,0.1086655,0,-1,0,0.1086655,8655.778,4.088384,0,0,9.405847,0.1143848,0.1086655,0,0,5.203078,24.91621,5.203078,0,5.203078,39.00008,100,0.08890713,0.1195321,7.524678,0,34.32206
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.405963,67.4866,36.04079,5.511334,5.511334,0,-1,0,5.511334,170.6658,3.604559,0,0,9.405963,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08890713,6.062468,7.52477,0,39.00494
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.577235,66.03995,37.65919,4.303222,4.303222,0,-1,0,4.303222,199.3212,4.047528,0,0,8.577235,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08890713,4.733544,6.861788,0,38.17621
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.754478,59.73237,38.34645,2.834822,2.834822,0,-1,0,2.834822,238.2681,3.770454,0,0,6.754478,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08890713,3.118305,5.403582,0,36.35345
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.597926,52.96333,39.05589,5.188064,5.188064,0,-1,0,5.188064,88.62509,0,0,0,4.597926,5.46112,5.188064,0,0,0,29.59898,0,0.8631933,-0.8631933,38.09019,97.66696,0.08890713,5.70687,3.678341,0,34.1969
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.425359,45.38832,38.40557,3.388998,3.388998,0,-1,0,3.388998,71.56567,0,4.440892E-16,0,2.425359,3.567366,3.388998,0,0,0.9591037,28.73578,0,1.142007,-1.142007,36.88641,94.58035,0.08890713,3.727897,1.940287,0,31.16114
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,36.24771,36.24771,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.228001,27.59378,0,4.390142,-4.390142,32.2588,82.71469,0.08890713,4.587698,0,0,27.59378
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.17113,34.17113,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.105936,23.20364,0,8.515393,-8.515393,23.28278,59.69932,0.08890713,8.898586,0,0,23.20364
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,32.46405,32.46405,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.56748,14.68824,0,7.393331,-7.393331,15.48953,39.71666,0.08890713,7.726031,0,0,14.68824
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,30.80132,30.80132,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.7823,7.294911,0,4.244544,-4.244544,11.01538,28.24452,0.08890713,4.435548,0,0,7.294911
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.10163,29.10163,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.49846,3.050367,0,1.630289,-1.630289,9.296909,23.83818,0.08890713,1.703652,0,0,3.050367
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,27.66059,27.66059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30989,1.420078,0,0,0,9.296909,23.83818,0.08890713,0,0,0,1.420078
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,26.52253,26.52253,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.30989,1.420078,0,1.128221,-1.128221,8.107659,20.78883,0.08890713,1.178991,0,0,1.420078
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.37709,25.37709,1.180738,0.2772638,0,-1,0,0.2772638,0,0,0.9034743,1.021548,0,0.2918567,0.2772638,0,0,32.56347,0.2918567,0,0.2918567,-0.2918567,7.800015,20,0.08890713,1.298812,0,0,0.2918567
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.43857,24.43857,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08890713,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,23.61089,23.61089,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08890713,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,22.76105,22.76105,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08890713,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08890713,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.15743,21.15743,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09547073,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.614552,24.51062,20.41843,4.544374,4.544374,12,0,3.372,4.544374,35.52859,0,0,0,1.614552,0,0,7.455626,7.082845,24.52775,7.524,8.697396,0,8.697396,23.98208,61.4924,0.1038535,4.998812,1.291642,12,9.138552
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.895468,31.93274,21.61561,4.029135,4.029135,12,0,3.372,4.029135,96.68249,0,0,0,3.895468,0,0,7.970865,7.572321,15.83036,15.35166,11.46779,0,11.46779,34.86138,89.38799,0.1101145,4.432049,3.116375,12,19.24713
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.04753,41.83894,24.81545,4.578087,4.578087,0,-1,0,4.578087,132.0973,0,0,0,6.04753,4.819038,4.578087,0,0,4.362567,25.67267,1.228491,0,1.228491,36.02683,92.3763,0.1094856,5.035895,4.838024,0,31.7202
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.803832,55.0648,28.05964,1.164127,1.164127,0,-1,0,1.164127,756.2607,4.444359,0,0,8.803832,1.225397,1.164127,0,0,3.134076,26.77831,3.134076,0,3.134076,39.00008,100,0.1079132,1.280539,7.043066,0,35.58214
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.212536,60.05732,30.82348,1.725978,1.725978,0,-1,0,1.725978,533.7575,7.395718,0,0,9.212536,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1079132,1.898576,7.370029,0,38.81152
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.24939,67.89399,33.52821,7.10559,7.10559,0,-1,0,7.10559,144.244,2.76982,0,0,10.24939,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1079132,7.81615,8.199511,0,39.84837
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.18188,70.99175,36.07774,2.362586,2.362586,0,-1,0,2.362586,430.9634,7.694948,0,0,10.18188,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1079132,2.598845,8.145505,0,39.78086
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.851189,67.24309,37.70353,2.006588,2.006588,0,-1,0,2.006588,441.1065,6.738991,0,0,8.851189,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1079132,2.207247,7.080951,0,38.45017
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.228708,61.58814,38.40557,6.667738,6.667738,0,-1,0,6.667738,108.4132,0.2100371,0,0,7.228708,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1079132,7.334512,5.782967,0,36.82769
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.003479,54.39406,39.11501,6.346226,6.346226,0,-1,0,6.346226,78.8418,8.881784E-16,0,0,5.003479,6.680238,6.346226,0,0,0,29.59898,0,1.676759,-1.676759,37.23262,95.46806,0.1079132,6.980849,4.002783,0,34.60246
