Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.602015,46.01578,38.49426,1.592955,1.592955,0,-1,0,1.592955,163.3451,0,0,0,2.602015,1.676795,1.592955,0,0,1.863066,27.92222,0.9252196,0,0.9252196,38.11036,97.71867,0.1074576,1.752251,2.081612,0,30.52423
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,36.329,36.329,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,0.9378464,28.75492,0,8.8,-8.8,28.83434,73.93407,0.1074576,10.47326,0,0,28.75492
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,34.25242,34.25242,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.71562,19.95492,0,8.8,-8.8,19.55833,50.14946,0.1074576,11.91762,0,0,19.95492
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,32.54535,32.54535,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.4934,11.15492,0,8.8,-8.8,10.28232,26.36486,0.1074576,10.23025,0,0,11.15492
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,30.8826,30.8826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.27118,2.354916,0,0,0,10.28232,26.36486,0.1074576,0,0,0,2.354916
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,29.16075,29.16075,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.27118,2.354916,0,1.318231,-1.318231,8.892777,22.80195,0.1074576,1.377552,0,0,2.354916
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,27.72709,27.72709,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,31.73588,1.036685,0,0.9221831,-0.9221831,7.920711,20.30947,0.1074576,0.9636813,0,0,1.036685
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,26.58165,26.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76053,0.1145018,0,0,0,7.920711,20.30947,0.1074576,0,0,0,0.1145018
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.76053,0.1145018,0,0,0,7.920711,20.30947,0.1074576,0,0,0,0.1145018
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,24.50508,24.50508,0.5545206,0.1087767,0,-1,0,0.1087767,0,0,0.4457439,0.501196,0,0.1145018,0.1087767,0,0,32.76053,0.1145018,0,0.1145018,-0.1145018,7.800015,20,0.1074576,0.6099727,0,0,0.1145018
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,23.67001,23.67001,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1074576,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,22.82017,22.82017,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1074576,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,21.92599,21.92599,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1115241,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,21.20916,21.20916,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1153021,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.144987,25.94519,20.46277,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.144987,0,0,8.8,8.36,16.16775,15.048,10.50499,0,10.50499,33.62791,86.22523,0.1170035,0,1.715989,12,17.19299
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.603194,34.00521,21.65994,2.907259,2.907259,0,0,0,2.907259,158.3345,0,0,0,4.603194,3.060273,2.907259,0,0,5.662767,24.50249,1.542921,0,1.542921,35.09165,89.97841,0.1162754,3.197985,3.682555,0,29.10568
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.778698,44.23268,24.85979,1.822536,1.822536,0,-1,0,1.822536,371.9376,0.7403929,0,0,6.778698,1.918459,1.822536,0,0,4.119846,25.89112,4.119846,0,4.119846,39.00008,100,0.1143748,2.00479,5.422959,0,32.66982
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.099456,56.25517,28.11876,4.570286,4.570286,0,-1,0,4.570286,199.1004,4.288629,0,0,9.099456,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,5.027314,7.279564,0,38.69843
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.510603,61.35644,30.90478,7.993592,7.993592,0,-1,0,7.993592,118.9778,1.096295,0,0.4329514,9.510603,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,8.792952,7.608482,0,39.10958
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.12689,63.18486,33.58733,0,0,0,-1,0,0,0,9.12689,0,0,9.12689,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,0,7.301512,0,38.72587
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.166308,62.52757,36.16642,4.26986,4.26986,0,-1,0,4.26986,191.2547,3.671719,0,0,8.166308,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,4.696846,6.533047,0,37.76529
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.61466,62.3317,37.78482,2.472693,2.472693,0,-1,0,2.472693,307.9501,5.011826,0,0,7.61466,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,2.719962,6.091728,0,37.21364
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.263554,58.10642,38.49426,4.237622,4.237622,0,-1,0,4.237622,147.8082,1.8029,0,0,6.263554,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,4.661384,5.010843,0,35.86253
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.821383,53.8922,39.21847,0,0,0,-1,0,0,0,4.821383,0,0,4.821383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143748,0,3.857106,0,34.42036
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.797925,46.69897,38.57554,3.232779,3.232779,0,-1,0,3.232779,86.54861,0,0,0,2.797925,3.402925,3.232779,0,0,0,29.59898,0,0.6049997,-0.6049997,38.36235,98.36481,0.1143748,3.556057,2.23834,0,32.3969
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,36.43246,36.43246,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.6722219,28.99398,0,5.06887,-5.06887,33.01929,84.66469,0.1143748,5.296968,0,0,28.99398
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,34.35588,34.35588,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.304299,23.92511,0,8.563218,-8.563218,23.99287,61.52006,0.1143748,8.948564,0,0,23.92511
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,32.63402,32.63402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81899,15.36189,0,0,0,23.99287,61.52006,0.1143748,0,0,0,15.36189
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,30.97128,30.97128,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.81899,15.36189,0,8.139811,-8.139811,15.41276,39.51981,0.1143748,8.506103,0,0,15.36189
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,29.24204,29.24204,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.86322,7.22208,0,0.5720592,-0.5720592,14.80975,37.97365,0.1143748,0.5978019,0,0,7.22208
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,27.80839,27.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49884,6.650021,0,0,0,14.80975,37.97365,0.1143748,0,0,0,6.650021
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.49884,6.650021,0,0,0,14.80975,37.97365,0.1143748,0,0,0,6.650021
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,25.48055,25.48055,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.49884,6.650021,0,2.207478,-2.207478,12.48287,32.00729,0.1143748,2.306814,0,0,6.650021
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,24.54942,24.54942,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.9516,4.442543,0,1.533131,-1.533131,10.86681,27.86355,0.1143748,1.602122,0,0,4.442543
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,23.71435,23.71435,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.65507,2.909412,0,0.5633871,-0.5633871,10.27294,26.34083,0.1143748,0.5887395,0,0,2.909412
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,22.86451,22.86451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.28106,2.346025,0,0,0,10.27294,26.34083,0.1143748,0,0,0,2.346025
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.99249,21.99249,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.28106,2.346025,0,1.831031,-1.831031,8.342867,21.39192,0.1143748,1.913427,0,0,2.346025
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,21.2535,21.2535,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.31554,0.514994,8.36,0,8.36,16.27386,41.72776,0.119603,2.688954,0,12,0.514994
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4876089,21.72317,20.50711,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4876089,0,0,8.8,8.36,23.95554,8.038994,8.847609,0,8.847609,24.66744,63.24971,0.1217283,0,0.3900871,12,8.526603
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.475509,30.84166,21.6969,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2563.999,0,0,0,3.475509,0,0,8.8,8.36,15.10793,16.00184,11.83551,0,11.83551,35.89559,92.03979,0.1225388,0.1491054,2.780407,12,19.47735
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.916581,41.5428,24.91891,5.04218,5.04218,0,-1,0,5.04218,117.3417,0,0,0,5.916581,5.307557,5.04218,0,0,3.27242,26.6538,0.6090233,0,0.6090233,36.47336,93.52124,0.1222739,5.546397,4.733264,0,32.57038
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.076517,45.71673,28.18527,0,0,0,-1,0,0,0,3.413121,0,0,6.076517,0,0,0,0,2.663397,27.20192,2.663397,0,2.663397,39.00008,100,0.1211286,0,4.861214,0,33.27844
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.363552,53.31012,30.98606,3.005318,3.005318,0,-1,0,3.005318,245.0174,4.200059,0,0,7.363552,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1211286,3.30585,5.890841,0,36.96253
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.408458,56.66142,33.69078,0.9378358,0.9378358,0,-1,0,0.9378358,789.9526,6.421262,0,0,7.408458,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1211286,1.031619,5.926766,0,37.00743
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.803069,47.35868,36.26988,3.856593,3.856593,0,-1,0,3.856593,98.61214,0,0,0,3.803069,4.059572,3.856593,0,0,0,29.59898,0,0.2565026,-0.2565026,38.7297,99.30672,0.1211286,4.242252,3.042455,0,33.40205
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.412979,47.89651,37.91045,4.151196,4.151196,0,-1,0,4.151196,82.21676,0,0,0,3.412979,4.369681,4.151196,0,0,0.2850029,29.34248,0,0.9567013,-0.9567013,37.72125,96.72095,0.1211286,4.566316,2.730383,0,32.75546
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.170124,47.8953,38.61988,2.105811,2.105811,0,-1,0,2.105811,150.5417,0,0,0,3.170124,2.216643,2.105811,0,0,1.348004,28.38577,0.9534811,0,0.9534811,38.6258,99.04031,0.1207238,2.316392,2.536099,0,31.5559
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.979105,45.02898,39.3441,1.265183,1.265183,0,-1,0,1.265183,156.4284,0.2528106,0,0,1.979105,1.331771,1.265183,0,0,0.3945232,29.24391,0.3945232,0,0.3945232,39.00008,100,0.1205571,1.391701,1.583284,0,31.22301
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.423846,42.73185,38.70117,4.330113,4.330113,0,-1,0,4.330113,32.88243,0,8.881784E-16,0,1.423846,4.558014,4.330113,0,0,0,29.59898,0,3.134167,-3.134167,35.69638,91.52898,0.1205571,4.763124,1.139077,0,31.02283
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,36.53592,36.53592,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.482408,26.46481,0,7.421256,-7.421256,27.87368,71.47084,0.1205571,7.755213,0,0,26.46481
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,34.45934,34.45934,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.72825,19.04355,0,6.147127,-6.147127,21.39404,54.85641,0.1205571,6.423748,0,0,19.04355
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,32.73748,32.73748,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.55839,12.89643,0,6.306774,-6.306774,14.74612,37.81049,0.1205571,6.590579,0,0,12.89643
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,31.05257,31.05257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56592,6.589653,0,0,0,14.74612,37.81049,0.1205571,0,0,0,6.589653
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,29.32333,29.32333,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.56592,6.589653,0,0.1767825,-0.1767825,14.55978,37.33268,0.1205571,0.1847377,0,0,6.589653
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,27.88968,27.88968,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.76234,6.412871,0,1.13397,-1.13397,13.36447,34.26779,0.1205571,1.184999,0,0,6.412871
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,26.70728,26.70728,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.02231,5.278901,0,0.6865846,-0.6865846,12.64074,32.41209,0.1205571,0.7174809,0,0,5.278901
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,25.54706,25.54706,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.78518,4.592317,0,0.6715723,-0.6715723,11.93284,30.59697,0.1205571,0.701793,0,0,4.592317
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,24.60854,24.60854,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.53137,3.920744,0,0.8891247,-0.8891247,10.99562,28.19385,0.1205571,0.9291353,0,0,3.920744
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,23.78086,23.78086,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.51929,3.03162,0,0.5769866,-0.5769866,10.38743,26.63437,0.1205571,0.602951,0,0,3.03162
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,22.9458,22.9458,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.16038,2.454633,0,1.275491,-1.275491,9.04294,23.18698,0.1205571,1.332888,0,0,2.454633
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,22.05161,22.05161,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.5776,1.179142,0,0,0,9.04294,23.18698,0.1205571,0,0,0,1.179142
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,21.3274,21.3274,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.5776,1.179142,8.36,0,8.36,16.97393,43.52282,0.1241634,1.713519,0,12,1.179142
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.208545,23.63598,20.5884,1.193483,1.193483,9.993483,0,2.864351,1.193483,101.2621,0,0,0,1.208545,0,0,8.8,8.36,23.2176,8.703142,9.568545,0,9.568545,26.05145,66.79846,0.1267253,1.312831,0.9668362,12,9.911687
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.71267,28.83066,21.77819,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,551.7447,1.776357E-15,0,0,2.71267,0,0,8.8,8.36,13.64905,17.31483,11.07267,0,11.07267,36.55591,93.73291,0.1278865,0.5408185,2.170136,12,20.0275
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.30081,42.85013,25.0002,4.662795,4.662795,0,-1,0,4.662795,135.1295,0,0,0,6.30081,4.908205,4.662795,0,0,2.576381,27.28024,1.392605,0,1.392605,37.87705,97.12045,0.1273231,5.129074,5.040648,0,33.58105
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.929665,48.64016,28.26656,0,0,0,-1,0,0,0,5.745889,0,0,6.929665,0,0,0,0,1.183776,28.53358,1.183776,0,1.183776,39.00008,100,0.1268481,0,5.543732,0,35.46325
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.326321,46.49677,31.05257,3.772237,3.772237,0,-1,0,3.772237,141.1979,1.355545,0,0,5.326321,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1268481,4.149461,4.261057,0,34.9253
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.982221,45.22515,33.77208,6.105278,6.105278,0,-1,0,6.105278,65.22587,0,0,0,3.982221,6.426609,6.105278,0,0,0,29.59898,0,2.444388,-2.444388,36.42347,93.39332,0.1268481,6.715806,3.185776,0,33.5812
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.456905,52.84368,36.35117,9.854874,8.36,0,-1,0,8.36,65.27399,0,1.494874,2.480361,5.456905,8.8,8.36,0,0,2.715986,27.15459,0,3.343095,-3.343095,32.89954,84.35761,0.1268481,10.84036,4.365524,0,32.6115
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.723675,45.85692,37.99174,2.760384,2.760384,0,-1,0,2.760384,98.67014,0,0,0,2.723675,2.905667,2.760384,0,0,6.430537,23.81149,0,0.1819924,-0.1819924,32.7077,83.86572,0.1268481,3.036422,2.17894,0,26.53517
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.056122,44.61383,38.72334,5.893291,5.893291,0,-1,0,5.893291,34.8892,0,8.881784E-16,0,2.056122,6.203464,5.893291,0,0,6.632751,23.6295,0,4.147342,-4.147342,28.33602,72.6563,0.1268481,6.48262,1.644898,0,25.68563
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.010494,42.27775,39.42539,1.968921,1.968921,0,-1,0,1.968921,51.32223,0,0,0,1.010494,2.072549,1.968921,0,0,11.24091,19.48216,0,1.062054,-1.062054,27.21651,69.78579,0.1268481,2.165813,0.8083953,0,20.49265
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.720454,40.81974,38.80463,0,0,0,-1,0,0,0,0,0,0,0.720454,0,0,0,0,12.42097,18.42011,0.720454,0,0.720454,27.9,71.53831,0.1265607,0,0.5763632,0,19.14056
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,36.66155,36.66155,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.70051,19.06852,0,3.409816,-3.409816,24.30573,62.32227,0.1265607,3.563257,0,0,19.06852
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,34.58497,34.58497,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,15.4892,15.6587,0,8.8,-8.8,15.02972,38.53767,0.1265607,9.99011,0,0,15.6587
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,32.84094,32.84094,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0.5774007,0,6.787718,6.448332,0,0,25.26698,6.858699,0,6.787718,-6.787718,7.874836,20.19185,0.1265607,7.093165,0,0,6.858699
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,31.15603,31.15603,5.040755,0.06743243,0,-1,0,0.06743243,0,0,4.973322,5.477398,0,0.0709815,0.06743243,0,0,32.80888,0.0709815,0,0.0709815,-0.0709815,7.800015,20,0.1265607,5.54483,0,0,0.0709815
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,29.42678,29.42678,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,27.97835,27.97835,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,26.81074,26.81074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,25.65052,25.65052,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,24.712,24.712,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,23.88432,23.88432,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,23.02709,23.02709,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,22.1329,22.1329,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265607,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,21.40869,21.40869,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304064,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.115319,26.08058,20.66969,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,346.1798,0,0,0,2.115319,0,0,8.8,8.36,24.52775,7.524,10.47532,0,10.47532,25.66877,65.81722,0.1317013,0.6721512,1.692256,12,9.639319
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.07808,32.69524,21.84469,4.380526,4.380526,12,0,3.372,4.380526,93.09566,-8.881784E-16,0,0,4.07808,0,0,7.619474,7.2385,14.05243,16.95179,11.31658,0,11.31658,36.40462,93.34499,0.1346873,4.818579,3.262464,12,21.02987
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.652205,40.88209,25.06671,0,0,0,-1,0,0,0,2.916352,0,0,5.652205,0,0,0,0,2.735854,27.13671,2.735854,0,2.735854,39.00008,100,0.1336371,0,4.521764,0,32.78891
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.215174,49.68333,28.32568,2.799872,2.799872,0,-1,0,2.799872,257.6966,4.26794,0,0,7.215174,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,3.079859,5.772139,0,36.81415
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.375112,61.07007,31.11169,0.3340946,0.3340946,0,-1,0,0.3340946,2806.125,9.023434,0,0,9.375112,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,0.367504,7.50009,0,38.97409
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.486595,64.99716,33.83858,0,0,0,-1,0,0,0,9.486595,0,0,9.486595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,0,7.589276,0,39.08557
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.302067,67.5151,36.41029,0,0,0,-1,0,0,0,9.302067,0,0,9.302067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,0,7.441653,0,38.90104
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.798809,63.38429,38.05825,2.325493,2.325493,0,-1,0,2.325493,335.3615,5.350921,0,0,7.798809,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,2.558042,6.239047,0,37.39779
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.834841,56.87835,38.76029,0,0,0,-1,0,0,0,5.834841,0,0,5.834841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,0,4.667872,0,35.43382
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.833788,47.77688,39.4919,0,0,0,-1,0,0,0,2.833788,0,0,2.833788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1336371,0,2.267031,0,32.43277
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.64564,43.54638,38.86375,6.922986,6.922986,0,-1,0,6.922986,23.77067,0,8.881784E-16,0,1.64564,7.287353,6.922986,0,0,0,29.59898,0,5.641713,-5.641713,33.05319,84.7516,0.1336371,7.615284,1.316512,0,31.24462
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,36.72805,36.72805,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.26857,23.95727,0,3.476025,-3.476025,29.38914,75.35661,0.1336371,3.632446,0,0,23.95727
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,34.64409,34.64409,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.13082,20.48124,0,6.979725,-6.979725,22.03186,56.49184,0.1336371,7.293813,0,0,20.48124
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,32.92223,32.92223,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.88607,13.50152,0,4.331,-4.331,17.46659,44.78603,0.1336371,4.525896,0,0,13.50152
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,31.23732,31.23732,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.69829,9.170515,0,4.800706,-4.800706,12.4062,31.8107,0.1336371,5.016737,0,0,9.170515
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,29.49329,29.49329,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.03241,4.369809,0,0.1637052,-0.1637052,12.23364,31.36824,0.1336371,0.171072,0,0,4.369809
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,28.03747,28.03747,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.2143,4.206104,0,1.437715,-1.437715,10.71815,27.48239,0.1336371,1.502412,0,0,4.206104
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,26.85508,26.85508,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.81177,2.768389,0,2.185677,-2.185677,8.414248,21.57495,0.1336371,2.284032,0,0,2.768389
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,25.68747,25.68747,0.7750739,0.5535771,0,-1,0,0.5535771,0,0,0.2214968,0.2990041,0,0.5827127,0.5535771,0,0,32.2403,0.5827127,0,0.5827127,-0.5827127,7.800015,20,0.1336371,0.8525813,0,0,0.5827127
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,24.77112,24.77112,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336371,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,23.94344,23.94344,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336371,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,23.0936,23.0936,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1336371,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,22.17724,22.17724,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.135092,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,21.45303,21.45303,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1379174,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.128841,23.56686,20.72142,5.126307,5.126307,12,0,3.372,5.126307,22.02055,0,0,0,1.128841,0,0,6.873693,6.530008,16.16775,15.048,7.658849,0,7.658849,30.92782,79.30195,0.141055,5.638938,0.9030728,12,16.17684
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.365493,33.56562,21.88903,5.781219,5.781219,9.717459,0,2.794517,5.781219,75.51164,0,0,0,4.365493,0,0,3.93624,3.739428,8.508904,21.94096,8.104921,0,8.104921,38.61683,99.0173,0.1429985,6.359341,3.492395,12,26.30646
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.62757,40.84661,25.10366,2.001248,2.001248,0,-1,0,2.001248,281.203,3.117011,0,0,5.62757,2.106577,2.001248,0,0,0.4039825,29.23539,0.4039825,0,0.4039825,39.00008,100,0.142848,2.201373,4.502056,0,34.86296
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.619792,41.33323,28.37002,0.3277737,0.3277737,0,-1,0,0.3277737,1409.446,4.274767,0,0,4.619792,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,0.360551,3.695834,0,34.21877
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.736893,44.73721,31.15603,0,0,0,-1,0,0,0,4.736893,0,0,4.736893,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,0,3.789515,0,34.33587
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.074463,55.66341,33.87553,0,0,0,-1,0,0,0,7.074463,0,0,7.074463,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,0,5.659571,0,36.67344
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.539076,60.44154,36.45463,2.808376,2.808376,0,-1,0,2.808376,268.4496,4.582891,0,0,7.539076,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,3.089214,6.031261,0,37.13805
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.455195,58.33958,38.0952,2.494377,2.494377,0,-1,0,2.494377,258.7899,3.829536,0,0,6.455195,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,2.743814,5.164156,0,36.05417
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.166473,51.29065,38.8268,2.49394,2.49394,0,-1,0,2.49394,167.0639,1.541273,0,0,4.166473,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,2.743334,3.333178,0,33.76545
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.998788,48.35108,39.55102,0,0,0,-1,0,0,0,2.998788,0,0,2.998788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.142848,0,2.39903,0,32.59777
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.541535,43.31009,38.93026,3.857709,3.857709,0,-1,0,3.857709,39.95986,0,0,0,1.541535,4.060746,3.857709,0,0,0,29.59898,0,2.519211,-2.519211,36.3446,93.19109,0.142848,4.24348,1.233228,0,31.14051
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,36.80935,36.80935,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.799123,27.07977,0,4.226603,-4.226603,31.88937,81.76744,0.142848,4.4168,0,0,27.07977
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,34.73277,34.73277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.495348,22.85316,0,0,0,31.88937,81.76744,0.142848,0,0,0,22.85316
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,32.98135,32.98135,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.495348,22.85316,0,8.8,-8.8,22.61335,57.98284,0.142848,10.58571,0,0,22.85316
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,31.30383,31.30383,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.27313,14.05316,0,8.8,-8.8,13.33734,34.19823,0.142848,11.86154,0,0,14.05316
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,29.55241,29.55241,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.0509,5.253165,0,1.840947,-1.840947,11.39681,29.22253,0.142848,1.923789,0,0,5.253165
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,28.09659,28.09659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.0964,3.412218,0,0,0,11.39681,29.22253,0.142848,0,0,0,3.412218
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,26.9142,26.9142,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.0964,3.412218,0,0.2500618,-0.2500618,11.13322,28.54666,0.142848,0.2613145,0,0,3.412218
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,25.73181,25.73181,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.37425,3.162156,0,1.895697,-1.895697,9.13498,23.42298,0.142848,1.981004,0,0,3.162156
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,24.81545,24.81545,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.48058,1.266459,0,0.5950684,-0.5950684,8.507724,21.81463,0.142848,0.6218464,0,0,1.266459
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,23.98778,23.98778,1.353894,0.6378211,0,-1,0,0.6378211,0,0,0.7160729,0.8514622,0,0.6713907,0.6378211,0,0,32.14177,0.6713907,0,0.6713907,-0.6713907,7.800015,20,0.142848,1.489283,0,0,0.6713907
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,23.13055,23.13055,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.142848,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,22.22158,22.22158,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1446361,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,21.48998,21.48998,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1465152,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.373016,26.84851,20.75098,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.373016,0,0,8.8,8.36,16.16775,15.048,10.73302,0,10.73302,33.84423,86.77991,0.146656,0,1.898413,12,17.42102
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.475525,36.87016,21.92599,5.582711,5.582711,0,0,0,5.582711,98.08003,0,0,0,5.475525,5.876538,5.582711,0,0,5.434738,24.70771,0,0.4010132,-0.4010132,33.42153,85.69605,0.146656,6.140982,4.38042,0,30.18324
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.263289,46.16358,25.148,0.7083393,0.7083393,0,-1,0,0.7083393,1025.397,0.6373614,0,0,7.263289,0.7456203,0.7083393,0,0,5.880308,24.3067,5.880308,0,5.880308,39.00008,100,0.1445885,0.7791732,5.810632,0,31.56999
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.160198,53.12283,28.41436,5.386504,5.386504,0,-1,0,5.386504,151.4934,2.490194,0,0,8.160198,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,5.925154,6.528159,0,37.75917
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.423848,61.4257,31.23732,0.5123512,0.5123512,0,-1,0,0.5123512,1839.334,8.884531,0,0,9.423848,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,0.5635864,7.539079,0,39.02283
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.556302,61.33389,33.94204,3.455737,3.455737,0,-1,0,3.455737,247.597,4.918684,0,0,8.556302,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,3.801311,6.845041,0,38.15528
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.029705,66.515,36.53592,0,0,0,-1,0,0,0,9.029705,0,0,9.029705,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,0,7.223764,0,38.62868
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.12323,64.83372,38.18388,2.087664,2.087664,0,-1,0,2.087664,389.1062,5.925689,0,0,8.12323,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,2.29643,6.498584,0,37.72221
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.554518,56.06068,38.90809,5.167995,5.167995,0,-1,0,5.167995,107.4792,0.1145227,0,0,5.554518,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,5.684795,4.443614,0,35.1535
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.868579,54.51105,39.63231,0.9853058,0.9853058,0,-1,0,0.9853058,494.1186,3.831415,0,0,4.868579,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1445885,1.083836,3.894864,0,34.46756
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.563425,46.46511,39.03372,6.096034,6.096034,0,-1,0,6.096034,42.0507,0,8.881784E-16,0,2.563425,6.416878,6.096034,0,0,0,29.59898,0,3.853453,-3.853453,34.93818,89.5849,0.1445885,6.705637,2.05074,0,32.1624
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,36.89064,36.89064,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.281614,25.74553,0,4.722072,-4.722072,29.96068,76.82211,0.1445885,4.934566,0,0,25.74553
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,34.81406,34.81406,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.528361,21.02345,0,8.8,-8.8,20.68467,53.0375,0.1445885,10.0835,0,0,21.02345
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,33.07003,33.07003,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.30614,12.22345,0,6.955054,-6.955054,13.3534,34.23941,0.1445885,7.268032,0,0,12.22345
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,31.38512,31.38512,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.03398,5.268399,0,2.794159,-2.794159,10.40809,26.68737,0.1445885,2.919896,0,0,5.268399
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,29.61892,29.61892,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.1386,2.47424,0,0.5104361,-0.5104361,9.870047,25.30776,0.1445885,0.5334057,0,0,2.47424
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,28.1631,28.1631,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.70575,1.963804,0,1.136437,-1.136437,8.672137,22.2362,0.1445885,1.187577,0,0,1.963804
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,26.98071,26.98071,0.8591927,0.7859986,0,-1,0,0.7859986,0,0,0.07319412,0.1591134,0,0.8273669,0.7859986,0,0,31.96846,0.8273669,0,0.8273669,-0.8273669,7.800015,20,0.1445885,0.9451119,0,0,0.8273669
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,25.75398,25.75398,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445885,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,24.83763,24.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445885,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,24.00256,24.00256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445885,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,23.13055,23.13055,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445885,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,22.23636,22.23636,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1459498,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,21.51215,21.51215,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468955,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.616753,24.87975,20.77315,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.33637,0,0,0,1.616753,0,0,8.8,8.36,16.16775,15.048,9.976753,0,9.976753,33.12678,84.94029,0.1491517,3.272999,1.293403,12,16.66475
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.968484,32.49429,21.94815,0,0,0,0,0,0,0,0,0,0,3.968484,0,0,0,0,6.191,24.02708,3.968484,0,3.968484,36.89161,94.59369,0.1478299,0,3.174787,0,27.99556
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.915015,35.78434,25.17017,1.964427,1.964427,0,-1,0,1.964427,199.2955,0,0,0,3.915015,2.067818,1.964427,0,0,2.222516,27.59871,1.847196,0,1.847196,38.64402,99.08703,0.1472225,2.16087,3.132012,0,31.51373
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.664276,38.5568,28.45131,1.65595,1.65595,0,-1,0,1.65595,221.2794,1.545851,0,0,3.664276,1.743106,1.65595,0,0,0.3753201,29.26119,0.3753201,0,0.3753201,39.00008,100,0.1470997,1.821545,2.931421,0,32.92546
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.606313,50.98194,31.25949,0,0,0,-1,0,0,0,6.606313,0,0,6.606313,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,0,5.28505,0,36.20529
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.92635,55.25177,33.979,1.971633,1.971633,0,-1,0,1.971633,351.3002,4.850946,0,0,6.92635,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,2.168796,5.54108,0,36.52533
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.297632,43.09963,36.58026,0,0,0,-1,0,0,0,2.297632,0,0,2.297632,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,0,1.838106,0,31.89661
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.381202,42.13834,38.243,1.125063,1.125063,0,-1,0,1.125063,122.7666,0.1969251,0,0,1.381202,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,1.237569,1.104961,0,30.98018
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.892018,44.37948,38.96721,0,0,0,-1,0,0,0,1.892018,0,0,1.892018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,0,1.513615,0,31.491
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.038658,45.57525,39.69881,0,0,0,-1,0,0,0,2.038658,0,0,2.038658,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470997,0,1.630926,0,31.63764
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8765158,41.5558,39.09284,2.885458,2.885458,0,-1,0,2.885458,30.37701,0,0,0,0.8765158,3.037324,2.885458,0,0,0,29.59898,0,2.160808,-2.160808,36.72239,94.15977,0.1470997,3.174004,0.7012126,0,30.47549
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,36.99409,36.99409,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.400898,27.43817,0,3.47937,-3.47937,33.05481,84.75574,0.1470997,3.635942,0,0,27.43817
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,34.91752,34.91752,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.266865,23.9588,0,5.475483,-5.475483,27.28314,69.95663,0.1470997,5.72188,0,0,23.9588
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,33.17349,33.17349,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.35074,18.48332,0,3.288782,-3.288782,23.81646,61.06773,0.1470997,3.436777,0,0,18.48332
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.00494,15.19453,0,0,0,23.81646,61.06773,0.1470997,0,0,0,15.19453
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,29.70021,29.70021,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.00494,15.19453,0,0.3243045,-0.3243045,23.47461,60.1912,0.1470997,0.3388982,0,0,15.19453
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,28.24439,28.24439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36528,14.87023,0,0,0,23.47461,60.1912,0.1470997,0,0,0,14.87023
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,27.062,27.062,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.36528,14.87023,0,0.6407295,-0.6407295,22.79922,58.45943,0.1470997,0.6695623,0,0,14.87023
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,25.85744,25.85744,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.0772,14.2295,0,0.8924402,-0.8924402,21.85851,56.04735,0.1470997,0.9326,0,0,14.2295
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,24.91891,24.91891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.0688,13.33706,0,0,0,21.85851,56.04735,0.1470997,0,0,0,13.33706
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,24.06907,24.06907,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.0688,13.33706,0,0.3827526,-0.3827526,21.45506,55.01285,0.1470997,0.3999765,0,0,13.33706
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,23.21922,23.21922,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.49408,12.95431,0,0.7058455,-0.7058455,20.71103,53.10509,0.1470997,0.7376086,0,0,12.95431
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,22.32504,22.32504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.27835,12.24846,0,0,0,20.71103,53.10509,0.1470997,0,0,0,12.24846
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,21.57127,21.57127,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.27835,12.24846,0,0.5848899,-0.5848899,20.0945,51.52425,0.1470997,0.61121,0,0,12.24846
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.123005,26.27646,20.83966,0.3254424,0.3254424,0,0,0,0.3254424,652.3443,0,0,0,2.123005,0.3425709,0.3254424,0,0,19.92823,11.66357,1.780434,0,1.780434,21.78357,55.85519,0.14652,0.3579866,1.698404,0,13.78658
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.972304,35.46128,22.00727,5.698459,5.698459,0,0,0,5.698459,87.257,0,8.881784E-16,0,4.972304,5.998377,5.698459,0,0,18.14779,13.26596,0,1.026073,-1.026073,20.70199,53.08192,0.14652,6.268304,3.977843,0,18.23827
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.456731,46.90816,25.22929,5.393353,5.393353,0,-1,0,5.393353,138.2578,0,0,0,7.456731,5.677214,5.393353,0,0,19.28788,12.23989,1.779518,0,1.779518,22.39019,57.41063,0.1459452,5.932688,5.965385,0,19.69662
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.716036,55.295,28.51782,0,0,0,-1,0,0,0,0,0,0,8.716036,0,0,0,0,17.50836,13.84145,8.716036,0,8.716036,30.65895,78.61253,0.1431935,0,6.972828,0,22.55749
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.808124,63.13678,31.34078,4.373496,4.373496,0,-1,0,4.373496,224.2628,0,0,0,9.808124,4.60368,4.373496,0,0,8.792324,21.68589,5.204444,0,5.204444,35.59632,91.27242,0.1415993,4.810845,7.846499,0,31.49401
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.506195,65.37396,34.06767,0,0,0,-1,0,0,0,5.918315,0,0,9.506195,0,0,0,0,3.587879,26.36989,3.587879,0,3.587879,39.00008,100,0.1405208,0,7.604956,0,35.87608
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.580193,64.8048,36.66155,2.147643,2.147643,0,-1,0,2.147643,399.5167,6.319515,0,0,8.580193,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1405208,2.362407,6.864154,0,38.17917
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.205061,69.59076,38.34645,0.4191019,0.4191019,0,-1,0,0.4191019,2196.378,8.763901,0,0,9.205061,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1405208,0.4610121,7.364048,0,38.80404
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.458421,63.28125,39.07806,4.574494,4.574494,0,-1,0,4.574494,163.0436,2.643164,0,0,7.458421,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1405208,5.031943,5.966737,0,37.0574
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.780588,57.8988,39.82444,1.158426,1.158426,0,-1,0,1.158426,499.0036,4.561192,0,0,5.780588,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1405208,1.274269,4.62447,0,35.37957
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.947607,47.83973,39.21847,6.641122,6.641122,0,-1,0,6.641122,44.38417,0,0,0,2.947607,6.990655,6.641122,0,0,0,29.59898,0,4.043048,-4.043048,34.73833,89.07246,0.1405208,7.305234,2.358086,0,32.54659
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,37.11972,37.11972,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.492276,25.55593,0,4.286828,-4.286828,30.21962,77.48605,0.1405208,4.479735,0,0,25.55593
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,35.04315,35.04315,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.255418,21.2691,0,5.009169,-5.009169,24.93949,63.94728,0.1405208,5.234581,0,0,21.2691
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,33.27695,33.27695,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.82116,16.25993,0,4.602511,-4.602511,20.08802,51.50764,0.1405208,4.809624,0,0,16.25993
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,31.59204,31.59204,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.93506,11.65742,0,0.2112622,-0.2112622,19.86533,50.93664,0.1405208,0.220769,0,0,11.65742
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,29.82584,29.82584,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.1698,11.44616,0,0.6820683,-0.6820683,19.14636,49.09314,0.1405208,0.7127614,0,0,11.44616
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,28.34785,28.34785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.92765,10.76409,0,0,0,19.14636,49.09314,0.1405208,0,0,0,10.76409
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,27.16546,27.16546,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.92765,10.76409,0,1.47974,-1.47974,17.58658,45.09371,0.1405208,1.546329,0,0,10.76409
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,25.93873,25.93873,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.57181,9.284351,0,1.412562,-1.412562,16.09761,41.27584,0.1405208,1.476127,0,0,9.284351
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,25.0002,25.0002,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.14132,7.871789,0,1.702436,-1.702436,14.30309,36.6745,0.1405208,1.779046,0,0,7.871789
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,24.17253,24.17253,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.03292,6.169353,0,0.3624728,-0.3624728,13.92101,35.69481,0.1405208,0.3787841,0,0,6.169353
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,23.30051,23.30051,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.43566,5.806881,0,1.575873,-1.575873,12.25989,31.43555,0.1405208,1.646787,0,0,5.806881
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,22.40633,22.40633,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.18663,4.231008,0,0.1958198,-0.1958198,12.05348,30.90629,0.1405208,0.2046317,0,0,4.231008
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,21.65994,21.65994,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.40421,4.035188,0,1.843541,-1.843541,10.11021,25.92357,0.1405208,1.926501,0,0,4.035188
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.833914,25.59878,20.92095,4.878098,4.878098,11.84697,0,3.333284,4.878098,37.59486,0,0,0,1.833914,0,0,6.968873,6.620429,30.45259,2.191647,8.454343,0,8.454343,18.13071,46.4889,0.14315,5.365908,1.467131,12,4.025561
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.238353,36.32264,22.07378,3.193059,3.193059,11.49461,0,3.244137,3.193059,164.0543,0,0,0,5.238353,0,0,8.301553,7.886475,21.99825,9.800555,13.12483,0,13.12483,30.58201,78.41526,0.1441834,3.512365,4.190682,12,15.03891
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.781378,48.1183,25.31797,1.490283,1.490283,0,-1,0,1.490283,522.1409,0,0,0,7.781378,1.568719,1.490283,0,0,8.87342,21.6129,6.212658,0,6.212658,36.47586,93.52766,0.1423878,1.639311,6.225102,0,29.39428
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.294671,57.63019,28.62128,4.528041,4.528041,0,-1,0,4.528041,205.2691,1.867551,0,0,9.294671,4.766359,4.528041,0,0,2.660761,27.20429,2.660761,0,2.660761,39.00008,100,0.1416324,4.980845,7.435737,0,36.49896
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.03121,64.20901,31.44424,4.99552,4.99552,0,-1,0,4.99552,200.8041,4.772768,0,0,10.03121,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1416324,5.495072,8.024969,0,39.63019
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.38617,69.36743,34.17113,7.013492,7.013492,0,-1,0,7.013492,148.0884,3.003545,0,0,10.38617,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1416324,7.714841,8.308935,0,39.98515
