Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.617688,38.64041,28.65823,1.873508,1.873508,0,-1,0,1.873508,193.097,0,0,0,3.617688,1.972113,1.873508,0,0,9.350637,21.1834,1.645575,0,1.645575,31.69041,81.25731,0.1365862,2.060859,2.894151,0,24.80109
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.321117,44.57425,32.19801,3.242644,3.242644,0,-1,0,3.242644,133.2591,0,0,0,4.321117,3.41331,3.242644,0,0,7.705062,22.66442,0.9078074,0,0.9078074,32.55164,83.46557,0.1364857,3.566909,3.456894,0,26.98554
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.459566,51.68362,35.30919,0,0,0,-1,0,0,0,0,0,0,5.459566,0,0,0,0,6.797255,23.48145,5.459566,0,5.459566,37.73103,96.74605,0.1358843,0,4.367653,0,28.94102
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.962649,56.5042,38.03608,3.067567,3.067567,0,-1,0,3.067567,194.3772,1.395943,0,0,5.962649,3.229017,3.067567,0,0,1.337689,28.39506,1.337689,0,1.337689,39.00008,100,0.1357377,3.374323,4.770119,0,34.35771
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.974002,59.49977,40.61517,1.552121,1.552121,0,-1,0,1.552121,384.8928,4.340191,0,0,5.974002,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1357377,1.707333,4.779202,0,35.57298
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.333071,59.08904,42.27791,0,0,0,-1,0,0,0,5.333071,0,0,5.333071,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357377,0,4.266457,0,34.93205
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.781619,57.93443,42.97995,0.6928552,0.6928552,0,-1,0,0.6928552,690.1325,4.052298,0,0,4.781619,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1357377,0.7621408,3.825295,0,34.3806
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.125655,49.99435,43.68939,3.630253,3.630253,0,-1,0,3.630253,58.55391,0,4.440892E-16,0,2.125655,3.821318,3.630253,0,0,0,29.59898,0,1.695664,-1.695664,37.21269,95.41697,0.1357377,3.993278,1.700524,0,31.72463
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.831257,45.54557,43.14992,0,0,0,-1,0,0,0,0,0,0,0.831257,0,0,0,0,1.884071,27.90331,0.831257,0,0.831257,38.00129,97.43901,0.1356468,0,0.6650056,0,28.73457
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.5192066,42.60104,41.13247,9.807384,8.36,0,-1,0,8.36,6.210605,0,1.447383,2.428122,0.5192066,8.8,8.36,0,0,1.052814,28.65145,0,8.280793,-8.280793,29.27257,75.05772,0.1356468,10.78812,0.4153652,0,29.17065
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,39.11501,39.11501,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.2537,20.37065,0,6.490182,-6.490182,22.43132,57.51608,0.1356468,6.78224,0,0,20.37065
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,37.28969,37.28969,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.46501,13.88047,0,1.677888,-1.677888,20.66267,52.98109,0.1356468,1.753392,0,0,13.88047
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,35.42003,35.42003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32933,12.20258,0,0,0,20.66267,52.98109,0.1356468,0,0,0,12.20258
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,33.48387,33.48387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32933,12.20258,0,0,0,20.66267,52.98109,0.1356468,0,0,0,12.20258
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,31.92459,31.92459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32933,12.20258,0,0,0,20.66267,52.98109,0.1356468,0,0,0,12.20258
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,30.69786,30.69786,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.32933,12.20258,0,0.9320402,-0.9320402,19.68021,50.46198,0.1356468,0.973982,0,0,12.20258
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,29.42678,29.42678,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.36493,11.27054,0,0.6866871,-0.6866871,18.95638,48.606,0.1356468,0.7175879,0,0,11.27054
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,28.28873,28.28873,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.12791,10.58386,0,1.363017,-1.363017,17.51963,44.92205,0.1356468,1.424353,0,0,10.58386
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,27.35021,27.35021,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.64238,9.220839,0,1.15743,-1.15743,16.29959,41.79375,0.1356468,1.209514,0,0,9.220839
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,26.41907,26.41907,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.92841,8.063409,0,2.068502,-2.068502,14.1192,36.20301,0.1356468,2.161584,0,0,8.063409
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,25.54706,25.54706,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.22675,5.994907,0,0.9130929,-0.9130929,13.15672,33.73511,0.1356468,0.9541821,0,0,5.994907
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,24.81545,24.81545,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.24129,5.081814,0,1.063575,-1.063575,12.03561,30.86048,0.1356468,1.111436,0,0,5.081814
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.294244,27.38299,24.0469,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.31237,0,0,0,1.294244,0,0,7.719446,7.333474,28.42304,4.018239,8.627717,0,8.627717,20.22058,51.84755,0.1366203,4.149139,1.035395,12,5.312483
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.192888,34.00665,25.4436,4.070531,4.070531,11.56425,0,3.261755,4.070531,78.4391,0,0,0,3.192888,0,0,7.493716,7.11903,19.79533,11.78319,10.31192,0,10.31192,30.00333,76.93146,0.1374129,4.477584,2.55431,12,14.97607
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.241339,47.00734,28.85037,3.56095,3.56095,0,-1,0,3.56095,175.2717,0,0,0,6.241339,3.748369,3.56095,0,0,9.483408,21.06391,2.49297,0,2.49297,32.36837,82.99564,0.1371416,3.917045,4.993071,0,27.30525
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.312185,54.79386,32.40493,4.827914,4.827914,0,-1,0,4.827914,151.4564,0,0,0,7.312185,5.082015,4.827914,0,0,6.990438,23.30758,2.23017,0,2.23017,34.48409,88.42057,0.1368998,5.310705,5.849748,0,30.61977
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.314363,66.42864,35.52349,1.869764,1.869764,0,-1,0,1.869764,498.1573,2.585925,0,0,9.314363,1.968172,1.869764,0,0,4.760267,25.31474,4.760267,0,4.760267,39.00008,100,0.1363865,2.05674,7.451491,0,34.6291
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.834395,72.31696,38.26516,4.63159,4.63159,0,-1,0,4.63159,212.333,4.959038,0,0,9.834395,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,5.094748,7.867517,0,39.43337
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.241979,73.00842,40.84426,5.155361,5.155361,0,-1,0,5.155361,179.2693,3.815284,0,0,9.241979,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,5.670897,7.393583,0,38.84096
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.761445,72.99599,42.507,2.485049,2.485049,0,-1,0,2.485049,352.5663,6.145604,0,0,8.761445,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,2.733554,7.009156,0,38.36042
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,7.083591,66.79633,43.23121,0,0,0,-1,0,0,0,7.083591,0,0,7.083591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,0,5.666873,0,36.68257
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.510866,58.06045,43.94065,0,0,0,-1,0,0,0,4.510866,0,0,4.510866,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,0,3.608693,0,34.10984
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.61206,48.07916,43.35684,0,0,0,-1,0,0,0,1.61206,0,0,1.61206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1363865,0,1.289648,0,31.21104
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2089436,41.92788,41.33939,4.462799,4.462799,0,-1,0,4.462799,4.681896,0,8.881784E-16,0,0.2089436,4.697683,4.462799,0,0,0,29.59898,0,4.488739,-4.488739,34.26853,87.86785,0.1363865,4.909079,0.1671549,0,29.80792
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,39.3441,39.3441,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.987488,25.11024,0,3.866034,-3.866034,30.19337,77.41875,0.1363865,4.040006,0,0,25.11024
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,37.49661,37.49661,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.283081,21.24421,0,4.334757,-4.334757,25.62414,65.70279,0.1363865,4.529821,0,0,21.24421
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,35.62695,35.62695,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.09948,16.90945,0,3.448236,-3.448236,21.98938,56.38291,0.1363865,3.603407,0,0,16.90945
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,33.66862,33.66862,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93085,13.46121,0,0.8992524,-0.8992524,21.04148,53.95242,0.1363865,0.9397187,0,0,13.46121
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,32.10934,32.10934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93002,12.56196,0,0,0,21.04148,53.95242,0.1363865,0,0,0,12.56196
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,30.8826,30.8826,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93002,12.56196,0,1.330844,-1.330844,19.63865,50.35542,0.1363865,1.390732,0,0,12.56196
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,29.64109,29.64109,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.40874,11.23112,0,1.122668,-1.122668,18.45526,47.32107,0.1363865,1.173188,0,0,11.23112
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,28.49565,28.49565,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65615,10.10845,0,0.597469,-0.597469,17.82547,45.70624,0.1363865,0.6243551,0,0,10.10845
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,27.54235,27.54235,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32,9.510979,0,0.4239071,-0.4239071,17.37863,44.5605,0.1363865,0.4429829,0,0,9.510979
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,26.62599,26.62599,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79101,9.087071,0,0.9490948,-0.9490948,16.3782,41.99529,0.1363865,0.9918041,0,0,9.087071
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,25.77615,25.77615,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84556,8.137977,0,2.878527,-2.878527,13.34396,34.21522,0.1363865,3.008061,0,0,8.137977
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,25.02237,25.02237,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04392,5.25945,0,0.9939373,-0.9939373,12.29626,31.52881,0.1363865,1.038664,0,0,5.25945
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.089919,29.71595,24.25382,0.2577693,0.2577693,0,0,0,0.2577693,810.7711,0,0,0,2.089919,0.2713362,0.2577693,0,0,28.14829,4.265513,1.818583,0,1.818583,14.02152,35.95255,0.1361914,0.2835463,1.671936,0,6.355432
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.372803,37.61802,25.62835,0.4035108,0.4035108,0,0,0,0.4035108,1083.689,0,0,0,4.372803,0.4247482,0.4035108,0,0,26.32971,5.902238,3.948055,0,3.948055,17.76697,45.55625,0.1357698,0.4438619,3.498242,0,10.27504
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.792214,49.05909,29.03512,0,0,0,-1,0,0,0,0,0,0,6.792214,0,0,0,0,22.38166,9.455487,6.792214,0,6.792214,24.21063,62.07843,0.1350505,0,5.433771,0,16.2477
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.922624,57.27981,32.61185,0,0,0,-1,0,0,0,0,0,0,7.922624,0,0,0,0,15.58944,15.56848,7.922624,0,7.922624,31.7267,81.35033,0.1342211,0,6.338099,0,23.4911
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.923051,61.04416,35.73041,3.5686,3.5686,0,-1,0,3.5686,222.0212,0,0,0,7.923051,3.756422,3.5686,0,0,7.666819,22.69884,4.16663,0,4.16663,35.67951,91.48573,0.133789,3.92546,6.338441,0,30.62189
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.311393,70.19382,38.44991,5.790172,5.790172,0,-1,0,5.790172,160.8138,0,0,0,9.311393,6.094917,5.790172,0,0,3.500189,26.44881,3.216476,0,3.216476,38.73092,99.30986,0.1334573,6.369189,7.449114,0,35.7602
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.410773,74.0588,41.05118,4.673763,4.673763,0,-1,0,4.673763,201.3532,4.207309,0,0,9.410773,4.919751,4.673763,0,0,0.2837133,29.34364,0.2837133,0,0.2837133,39.00008,100,0.1334282,5.14114,7.528619,0,38.75441
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.311861,71.24654,42.69175,11.32761,8.36,0,-1,0,8.36,99.42418,0,2.967609,4.10037,8.311861,8.8,8.36,0,0,0,29.59898,0,0.4881387,-0.4881387,38.48553,98.68066,0.1334282,12.46037,6.649489,0,37.91084
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.135871,67.20168,43.39379,0,0,0,-1,0,0,0,6.593495,0,0,7.135871,0,0,0,0,0.5423763,29.11084,0.5423763,0,0.5423763,39.00008,100,0.1333724,0,5.708697,0,36.24671
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.874621,59.51405,44.10323,1.864265,1.864265,0,-1,0,1.864265,261.4768,2.912237,0,0,4.874621,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1333724,2.050692,3.899697,0,34.4736
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.91351,52.29291,43.51942,0,0,0,-1,0,0,0,2.91351,0,0,2.91351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1333724,0,2.330808,0,32.51249
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4522728,42.82739,41.5463,1.286616,1.286616,0,-1,0,1.286616,35.15211,0,0,0,0.4522728,1.354333,1.286616,0,0,0,29.59898,0,0.9020601,-0.9020601,38.04922,97.56191,0.1333724,1.415278,0.3618183,0,30.05125
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,39.52885,39.52885,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.002289,28.69692,0,5.428574,-5.428574,32.327,82.88959,0.1333724,5.67286,0,0,28.69692
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,37.70353,37.70353,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.034038,23.26834,0,2.028721,-2.028721,30.18855,77.40637,0.1333724,2.120013,0,0,23.26834
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,35.83387,35.83387,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.288172,21.23962,0,3.085122,-3.085122,26.93654,69.06792,0.1333724,3.223953,0,0,21.23962
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,33.87553,33.87553,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.71609,18.1545,0,1.524728,-1.524728,25.32934,64.94688,0.1333724,1.593341,0,0,18.1545
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,32.31626,32.31626,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.41023,16.62977,0,0.4941856,-0.4941856,24.80842,63.6112,0.1333724,0.5164239,0,0,16.62977
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,31.08952,31.08952,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.95932,16.13559,0,1.084705,-1.084705,23.66504,60.67947,0.1333724,1.133517,0,0,16.13559
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,29.84801,29.84801,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.16455,15.05088,0,0.1119148,-0.1119148,23.54707,60.37698,0.1333724,0.116951,0,0,15.05088
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,28.6804,28.6804,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.2889,14.93897,0,1.225261,-1.225261,22.25553,57.06535,0.1333724,1.280398,0,0,14.93897
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,27.72709,27.72709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.6503,13.71371,0,0,0,22.25553,57.06535,0.1333724,0,0,0,13.71371
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,26.81074,26.81074,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.6503,13.71371,0,1.391394,-1.391394,20.78887,53.3047,0.1333724,1.454006,0,0,13.71371
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,25.9609,25.9609,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.19629,12.32231,0,1.255963,-1.255963,19.46497,49.91008,0.1333724,1.312482,0,0,12.32231
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,25.22929,25.22929,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.59181,11.06635,0,2.004938,-2.004938,17.35158,44.49115,0.1333724,2.09516,0,0,11.06635
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.924146,29.45977,24.43857,0.2596986,0.2596986,0,0,0,0.2596986,740.9151,0,0,0,1.924146,0.2733669,0.2596986,0,0,22.81952,9.061412,1.650779,0,1.650779,18.91765,48.50669,0.1332031,0.2856684,1.539317,0,10.98556
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.947828,39.56644,25.83527,4.976652,4.976652,0,0,0,4.976652,99.42081,8.881784E-16,0,0,4.947828,5.238581,4.976652,0,0,21.16874,10.54711,0,0.2907533,-0.2907533,18.61117,47.72085,0.1332031,5.474317,3.958262,0,15.49494
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.245488,50.85458,29.24204,3.155192,3.155192,0,-1,0,3.155192,229.637,0,0,0,7.245488,3.321254,3.155192,0,0,21.4918,10.25636,3.924233,0,3.924233,22.33402,57.26661,0.1328021,3.470711,5.79639,0,17.50185
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.617637,60.16246,32.7966,4.506362,4.506362,0,-1,0,4.506362,191.2327,0,0,0,8.617637,4.743539,4.506362,0,0,17.56757,13.78817,3.874098,0,3.874098,26.00932,66.69041,0.1324087,4.956998,6.894109,0,22.40581
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.757428,68.85966,35.91516,11.66254,8.36,0,-1,0,8.36,116.7157,0,3.302539,4.468793,9.757428,8.8,8.36,0,0,13.69347,17.27486,0.9574285,0,0.9574285,26.91761,69.01938,0.1323119,12.82879,7.805943,0,27.03229
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,10.04802,73.81311,38.63466,3.579525,3.579525,0,-1,0,3.579525,280.7082,0,0,0,10.04802,3.767921,3.579525,0,0,12.73604,18.13654,6.280099,0,6.280099,32.87543,84.29582,0.13168,3.937478,8.038416,0,28.18456
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.706483,71.11839,41.23593,11.08783,8.36,0,-1,0,8.36,104.1445,0,2.727829,3.836612,8.706483,8.8,8.36,0,0,6.45594,23.78863,0,0.09351715,-0.09351715,32.77686,84.04306,0.13168,12.19661,6.965186,0,32.49512
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.267961,71.26138,42.85432,2.477024,2.477024,0,-1,0,2.477024,333.7861,0,0,0,8.267961,2.607393,2.477024,0,0,6.559847,23.69512,5.660567,0,5.660567,38.14695,97.81248,0.1311155,2.724726,6.614368,0,31.96308
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.244912,67.84756,43.56376,0.9679011,0.9679011,0,-1,0,0.9679011,748.5178,5.326788,0,0,7.244912,1.018843,0.9679011,0,0,0.8992805,28.78963,0.8992805,0,0.8992805,39.00008,100,0.1310263,1.064691,5.795929,0,36.03454
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.957806,59.99936,44.27319,1.802444,1.802444,0,-1,0,1.802444,275.0602,3.060497,0,0,4.957806,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1310263,1.982689,3.966245,0,34.55679
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.33205,50.68212,43.73373,1.931943,1.931943,0,-1,0,1.931943,120.7101,0.298426,0,0,2.33205,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1310263,2.125137,1.86564,0,31.93103
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2861972,42.52539,41.71627,5.538143,5.538143,0,-1,0,5.538143,5.167747,0,8.881784E-16,0,0.2861972,5.829624,5.538143,0,0,0,29.59898,0,5.543427,-5.543427,33.15679,85.01725,0.1310263,6.091957,0.2289578,0,29.88518
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,39.72099,39.72099,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.159363,24.05555,0,3.709085,-3.709085,29.24707,74.99235,0.1310263,3.875993,0,0,24.05555
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,37.86611,37.86611,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.28057,20.34647,0,5.978752,-5.978752,22.94492,58.833,0.1310263,6.247796,0,0,20.34647
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,36.01862,36.01862,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.92363,14.36771,0,3.17725,-3.17725,19.5958,50.24554,0.1310263,3.320226,0,0,14.36771
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,34.06767,34.06767,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.4539,11.19046,0,0.5034053,-0.5034053,19.06517,48.88494,0.1310263,0.5260586,0,0,11.19046
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,32.48623,32.48623,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.01324,10.68706,0,2.420576,-2.420576,16.51365,42.34262,0.1310263,2.529502,0,0,10.68706
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,31.25949,31.25949,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.70277,8.266484,0,0.8762691,-0.8762691,15.58999,39.97424,0.1310263,0.9157012,0,0,8.266484
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,30.01059,30.01059,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.6764,7.390215,0,0.9305211,-0.9305211,14.60913,37.45924,0.1310263,0.9723946,0,0,7.390215
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,28.85037,28.85037,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.71032,6.459694,0,1.64007,-1.64007,12.88035,33.02646,0.1310263,1.713873,0,0,6.459694
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,27.91184,27.91184,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.53262,4.819624,0,0.5734656,-0.5734656,12.27586,31.4765,0.1310263,0.5992715,0,0,4.819624
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,26.98071,26.98071,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.1698,4.246158,0,1.562722,-1.562722,10.6286,27.25278,0.1310263,1.633045,0,0,4.246158
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,26.14565,26.14565,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.90616,2.683436,0,0.2914091,-0.2914091,10.32143,26.46516,0.1310263,0.3045225,0,0,2.683436
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,25.39926,25.39926,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.22995,2.392027,0,0.9164082,-0.9164082,9.355453,23.98829,0.1310263,0.9576465,0,0,2.392027
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.015961,29.92839,24.65288,5.499838,5.499838,12,0,3.372,5.499838,36.65493,0,0,0,2.015961,0,0,6.500162,6.175154,31.24818,1.475618,8.191115,0,8.191115,17.12623,43.91332,0.1319982,6.049821,1.612769,12,3.49158
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.371457,38.03707,26.02002,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.371457,0,0,8.8,8.36,23.05706,8.847622,12.73146,0,12.73146,29.20435,74.8828,0.1319609,0,3.497166,12,13.21908
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,7.05256,50.40139,29.42678,3.125263,3.125263,0,-1,0,3.125263,225.6629,0,0,0,7.05256,3.289751,3.125263,0,0,10.3256,20.30593,3.762809,0,3.762809,32.77406,84.03589,0.1315921,3.43779,5.642048,0,27.35849
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.641583,60.51153,33.00352,2.389874,2.389874,0,-1,0,2.389874,361.5915,0,0,0,8.641583,2.515657,2.389874,0,0,6.562796,23.69246,6.125926,0,6.125926,38.58563,98.93731,0.130996,2.628862,6.913267,0,32.33405
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.825941,69.40736,36.09991,1.415738,1.415738,0,-1,0,1.415738,694.0506,7.89882,0,0,9.825941,1.490251,1.415738,0,0,0.4368697,29.2058,0.4368697,0,0.4368697,39.00008,100,0.1309537,1.557312,7.860753,0,39.03174
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.811669,72.96188,38.8268,3.688787,3.688787,0,-1,0,3.688787,265.9864,5.928736,0,0,9.811669,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,4.057665,7.849336,0,39.41065
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.127704,73.21308,41.39851,5.188855,5.188855,0,-1,0,5.188855,175.9098,3.665751,0,0,9.127704,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,5.707741,7.302163,0,38.72668
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.442451,72.23988,43.02429,2.261893,2.261893,0,-1,0,2.261893,373.2472,6.061511,0,0,8.442451,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,2.488082,6.753961,0,38.04143
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,7.004045,67.08176,43.73373,1.872986,1.872986,0,-1,0,1.872986,373.9508,5.032482,0,0,7.004045,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,2.060285,5.603237,0,36.60302
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.261814,61.27374,44.43578,3.780924,3.780924,0,-1,0,3.780924,139.1674,1.281895,0,0,5.261814,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,4.159016,4.209451,0,34.86079
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.252332,53.74033,43.85197,0,0,0,-1,0,0,0,3.252332,0,0,3.252332,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1309537,0,2.601866,0,32.85131
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.7000571,43.87501,41.87885,4.558707,4.558707,0,-1,0,4.558707,15.35648,0,0,0,0.7000571,4.798639,4.558707,0,0,0,29.59898,0,4.098582,-4.098582,34.67979,88.92237,0.1309537,5.014578,0.5600457,0,30.29904
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,39.88356,39.88356,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.55398,25.5004,0,5.542069,-5.542069,28.83794,73.94328,0.1309537,5.791462,0,0,25.5004
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,38.03608,38.03608,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.71183,19.95833,0,4.168359,-4.168359,24.4441,62.67706,0.1309537,4.355936,0,0,19.95833
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,36.18859,36.18859,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.34334,15.78997,0,5.91431,-5.91431,18.20987,46.69189,0.1309537,6.180454,0,0,15.78997
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,34.23025,34.23025,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.9148,9.875657,0,1.278707,-1.278707,16.862,43.23581,0.1309537,1.336249,0,0,9.875657
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,32.6488,32.6488,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.33559,8.596951,0,0.5044389,-0.5044389,16.33027,41.87241,0.1309537,0.5271387,0,0,8.596951
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,31.42207,31.42207,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.89607,8.092511,0,0.7909501,-0.7909501,15.49654,39.73463,0.1309537,0.8265428,0,0,8.092511
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,30.15839,30.15839,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.77491,7.301561,0,0.5668514,-0.5668514,14.89902,38.20255,0.1309537,0.5923597,0,0,7.301561
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,28.99078,28.99078,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.40474,6.73471,0,0.5470514,-0.5470514,14.32238,36.72398,0.1309537,0.5716687,0,0,6.73471
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,28.05964,28.05964,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.01258,6.187659,0,1.933357,-1.933357,12.28444,31.49851,0.1309537,2.020358,0,0,6.187659
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,27.12112,27.12112,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.16075,4.254302,0,0.04289581,-0.04289581,12.23923,31.38257,0.1309537,0.04482612,0,0,4.254302
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,26.29345,26.29345,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.20841,4.211406,0,0.2125061,-0.2125061,12.01523,30.80821,0.1309537,0.2220689,0,0,4.211406
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,25.56184,25.56184,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.44453,3.9989,0,0.9837238,-0.9837238,10.97829,28.1494,0.1309537,1.027991,0,0,3.9989
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.311792,28.1908,24.79329,0.4826521,0.4826521,0,0,0,0.4826521,271.7882,0,0,0,1.311792,0.5080548,0.4826521,0,0,29.53756,3.015176,0.8037368,0,0.8037368,11.74078,30.10451,0.1308759,0.5309173,1.049433,0,4.326967
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.086598,37.37836,26.18999,2.806067,2.806067,0,0,0,2.806067,145.6344,0,0,0,4.086598,2.953755,2.806067,0,0,28.73382,3.738539,1.132843,0,1.132843,12.81549,32.86017,0.1307665,3.086674,3.269279,0,7.825138
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.640679,49.2162,29.61892,0,0,0,-1,0,0,0,0,0,0,6.640679,0,0,0,0,27.60098,4.758098,6.640679,0,6.640679,19.11539,49.01373,0.1301286,0,5.312543,0,11.39878
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,7.031322,54.71296,33.19566,2.883873,2.883873,0,-1,0,2.883873,243.8152,0,0,0,7.031322,3.035656,2.883873,0,0,20.9603,10.73471,3.995666,0,3.995666,22.90601,58.73325,0.1297478,3.17226,5.625057,0,17.76603
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.3014,67.36013,36.29205,1.054095,1.054095,0,-1,0,1.054095,882.4066,0,0,0,9.3014,1.109573,1.054095,0,0,16.96463,14.33081,8.191827,0,8.191827,30.67746,78.66,0.1289739,1.159504,7.44112,0,23.63221
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.295903,70.85591,39.01155,1.795965,1.795965,0,-1,0,1.795965,517.5995,0,0,0,9.295903,1.890489,1.795965,0,0,8.772806,21.70345,7.405414,0,7.405414,37.70286,96.6738,0.1282823,1.975561,7.436723,0,30.99936
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,9.098323,73.33035,41.59064,0,0,0,-1,0,0,0,7.730931,0,0,9.098323,0,0,0,0,1.367391,28.36833,1.367391,0,1.367391,39.00008,100,0.1281554,0,7.278658,0,37.46665
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.361565,72.14715,43.23121,3.034386,3.034386,0,-1,0,3.034386,275.5603,5.167473,0,0,8.361565,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1281554,3.337825,6.689251,0,37.96054
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.684192,66.06091,43.94065,6.312432,6.312432,0,-1,0,6.312432,105.8893,0.03952701,0,0,6.684192,6.644665,6.312432,0,0,0,29.59898,0,0,0,39.00008,100,0.1281554,6.943675,5.347353,0,36.28317
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.126606,57.47107,44.60574,0.8229942,0.8229942,0,-1,0,0.8229942,501.4138,3.260297,0,0,4.126606,0.8663096,0.8229942,0,0,0,29.59898,0,0,0,39.00008,100,0.1281554,0.9052936,3.301285,0,33.72559
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.780752,52.44862,44.06628,2.190052,2.190052,0,-1,0,2.190052,126.9719,0.4754337,0,0,2.780752,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.1281554,2.409057,2.224601,0,32.37973
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3924234,43.18507,42.07099,4.740352,4.740352,0,-1,0,4.740352,8.278359,0,8.881784E-16,0,0.3924234,4.989844,4.740352,0,0,0,29.59898,0,4.597421,-4.597421,34.15397,87.57411,0.1281554,5.214387,0.3139387,0,29.9914
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,40.05353,40.05353,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.108245,25.00156,0,3.178926,-3.178926,30.80309,78.98212,0.1281554,3.321978,0,0,25.00156
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,38.22083,38.22083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.640385,21.82263,0,0,0,30.80309,78.98212,0.1281554,0,0,0,21.82263
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,36.35117,36.35117,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.640385,21.82263,0,5.691671,-5.691671,24.80354,63.59869,0.1281554,5.947797,0,0,21.82263
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,34.37805,34.37805,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.96446,16.13096,0,0.02805859,-0.02805859,24.77396,63.52286,0.1281554,0.02932123,0,0,16.13096
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,32.7966,32.7966,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,14.99564,16.1029,0,0.3005925,-0.3005925,24.45711,62.71042,0.1281554,0.3141192,0,0,16.1029
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,31.56987,31.56987,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.32963,15.80231,0,0.5700522,-0.5700522,23.85622,61.16968,0.1281554,0.5957046,0,0,15.80231
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,30.32097,30.32097,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.96302,15.23226,0,1.650762,-1.650762,22.11617,56.70801,0.1281554,1.725046,0,0,15.23226
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,29.16075,29.16075,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.7972,13.5815,0,1.303692,-1.303692,20.74196,53.18439,0.1281554,1.362358,0,0,13.5815
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,28.20744,28.20744,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.24575,12.2778,0,3.005272,-3.005272,17.57412,45.06176,0.1281554,3.14051,0,0,12.2778
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,27.26892,27.26892,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.58494,9.272531,0,1.657736,-1.657736,15.82671,40.58124,0.1281554,1.732334,0,0,9.272531
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,26.45602,26.45602,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.42687,7.614795,0,0,0,15.82671,40.58124,0.1281554,0,0,0,7.614795
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,25.70964,25.70964,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.42687,7.614795,0,1.829986,-1.829986,13.89774,35.63516,0.1281554,1.912336,0,0,7.614795
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.132148,30.56405,24.96325,3.276525,3.276525,0,0,0,3.276525,65.07347,0,0,0,2.132148,3.448973,3.276525,0,0,26.46019,5.784808,0,1.316825,-1.316825,12.50968,32.07605,0.1281554,3.604177,1.705719,0,7.916956
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.061209,40.47856,26.35257,3.385675,3.385675,0,0,0,3.385675,149.4889,0,0,0,5.061209,3.563869,3.385675,0,0,27.92333,4.467983,1.49734,0,1.49734,13.93018,35.71835,0.1280167,3.724243,4.048967,0,9.529192
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.888523,50.27322,29.80367,4.030855,4.030855,0,-1,0,4.030855,170.8949,0,0,0,6.888523,4.243005,4.030855,0,0,26.42599,5.815589,2.645518,0,2.645518,16.43994,42.15362,0.1277725,4.43394,5.510818,0,12.70411
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.835734,61.74823,33.38041,3.937032,3.937032,0,-1,0,3.937032,224.4263,0,0,0,8.835734,4.144244,3.937032,0,0,23.78047,8.196555,4.691491,0,4.691491,20.89068,53.56575,0.1273416,4.330735,7.068587,0,17.03229
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.605261,68.95112,36.49897,4.219615,4.219615,0,-1,0,4.219615,227.6336,0,0,0,9.605261,4.4417,4.219615,0,0,19.08898,12.4189,5.163561,0,5.163561,25.78927,66.12619,0.1268707,4.641576,7.684209,0,22.02416
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.946641,69.58418,39.21847,0,0,0,-1,0,0,0,0,0,0,8.946641,0,0,0,0,13.92542,17.0661,8.946641,0,8.946641,34.27679,87.88905,0.1260629,0,7.157313,0,26.01274
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,8.064774,69.06808,41.79756,2.527463,2.527463,0,-1,0,2.527463,319.0857,0.4255098,0,0,8.064774,2.660488,2.527463,0,0,4.978776,25.11808,4.978776,0,4.978776,39.00008,100,0.1256179,2.78021,6.451819,0,33.18285
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.473403,68.62901,43.43813,2.182372,2.182372,0,-1,0,2.182372,342.4441,5.176169,0,0,7.473403,2.297233,2.182372,0,0,0,29.59898,0,0,0,39.00008,100,0.1256179,2.400609,5.978722,0,37.07238
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.620853,66.05772,44.14757,2.695126,2.695126,0,-1,0,2.695126,245.6602,3.783878,0,0,6.620853,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1256179,2.964639,5.296682,0,36.21983
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.89687,60.38707,44.81266,6.772112,6.772112,0,-1,0,6.772112,72.30934,0,0,0,4.89687,7.12854,6.772112,0,0,0,29.59898,0,2.231669,-2.231669,36.64769,93.96825,0.1256179,7.449324,3.917496,0,34.49585
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.531864,51.8298,44.22886,0,0,0,-1,0,0,0,0.05223122,0,0,2.531864,0,0,0,0,2.479633,27.36731,2.479633,0,2.479633,39.00008,100,0.1253974,0,2.025491,0,29.89917
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.5010311,43.68264,42.25574,3.492044,3.492044,0,-1,0,3.492044,14.34779,0,4.440892E-16,0,0.5010311,3.675836,3.492044,0,0,0,29.59898,0,3.174804,-3.174804,35.65354,91.41915,0.1253974,3.841248,0.4008249,0,30.10001
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,40.26045,40.26045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52756,26.42417,0,0,0,35.65354,91.41915,0.1253974,0,0,0,26.42417
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,38.39079,38.39079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.52756,26.42417,0,0,0,35.65354,91.41915,0.1253974,0,0,0,26.42417
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,36.52114,36.52114,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.52756,26.42417,0,3.279131,-3.279131,32.19703,82.55633,0.1253974,3.426692,0,0,26.42417
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,34.5628,34.5628,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.17104,23.14504,0,0.1603161,-0.1603161,32.02805,82.12302,0.1253974,0.1675303,0,0,23.14504
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,32.98135,32.98135,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.349168,22.98473,0,2.511117,-2.511117,29.3811,75.33599,0.1253974,2.624117,0,0,22.98473
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,31.73984,31.73984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1393,20.47361,0,0,0,29.3811,75.33599,0.1253974,0,0,0,20.47361
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,30.49094,30.49094,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.1393,20.47361,0,0.4719315,-0.4719315,28.88364,74.06046,0.1253974,0.4931685,0,0,20.47361
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,29.30854,29.30854,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.66367,20.00168,0,0.7806115,-0.7806115,28.0608,71.95062,0.1253974,0.815739,0,0,20.00168
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,28.34785,28.34785,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.53101,19.22107,0,0.4242263,-0.4242263,27.61362,70.80402,0.1253974,0.4433165,0,0,19.22107
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,27.41672,27.41672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.00237,18.79684,0,0,0,27.61362,70.80402,0.1253974,0,0,0,18.79684
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,26.58165,26.58165,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.00237,18.79684,0,1.66032,-1.66032,25.86349,66.31652,0.1253974,1.735035,0,0,18.79684
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,25.85744,25.85744,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.84718,17.13652,0,1.225275,-1.225275,24.57194,63.00485,0.1253974,1.280413,0,0,17.13652
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.383465,28.69759,25.10366,4.162149,4.162149,0,0,0,4.162149,33.23919,0,0,0,1.383465,4.38121,4.162149,0,0,15.20859,15.91124,0,2.997745,-2.997745,21.41204,54.90255,0.1253974,4.578364,1.106772,0,17.29471
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.86007,37.07071,26.52253,3.321043,3.321043,0,0,0,3.321043,116.2306,0,0,0,3.86007,3.495835,3.321043,0,0,18.53942,12.9135,0.3642347,0,0.3642347,21.75758,55.78856,0.125365,3.653147,3.088056,0,16.77357
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.90099,47.15707,29.97364,6.396096,6.396096,0,-1,0,6.396096,92.25924,0,0,0,5.90099,6.732733,6.396096,0,0,18.17519,13.24131,0,0.8317432,-0.8317432,20.88085,53.54053,0.125365,7.035706,4.720792,0,19.1423
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.192122,55.75056,33.58733,0,0,0,-1,0,0,0,0,0,0,7.192122,0,0,0,0,19.09934,12.40957,7.192122,0,7.192122,27.70389,71.03548,0.1247302,0,5.753697,0,19.60169
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.628891,65.08765,36.72805,2.054025,2.054025,0,-1,0,2.054025,420.0967,0,0,0,8.628891,2.162132,2.054025,0,0,11.90722,18.88248,6.466759,0,6.466759,33.8388,86.76598,0.1241649,2.259428,6.903112,0,27.51137
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.532625,72.49867,39.44756,1.598917,1.598917,0,-1,0,1.598917,596.1926,2.40909,0,0,9.532625,1.68307,1.598917,0,0,5.440464,24.70256,5.440464,0,5.440464,39.00008,100,0.1236932,1.758809,7.6261,0,34.23518
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,9.017884,73.50409,42.00448,4.224918,4.224918,0,-1,0,4.224918,213.4452,4.570602,0,0,9.017884,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1236932,4.64741,7.214307,0,38.61686
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.263061,72.23983,43.64505,3.683095,3.683095,0,-1,0,3.683095,224.351,4.386118,0,0,8.263061,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1236932,4.051404,6.610448,0,37.86204
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.740524,62.93832,44.35448,6.005283,6.005283,0,-1,0,6.005283,95.59123,0,0,0,5.740524,6.321351,6.005283,0,0,0,29.59898,0,0.5808266,-0.5808266,38.38783,98.43015,0.1236932,6.605812,4.592419,0,35.3395
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.514959,59.26942,45.01958,3.452799,3.452799,0,-1,0,3.452799,130.7623,0.2350712,0,0,4.514959,3.634525,3.452799,0,0,0.6453629,29.01815,0.6453629,0,0.6453629,39.00008,100,0.1236375,3.798079,3.611967,0,33.53311
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.799895,49.76654,44.43578,3.240847,3.240847,0,-1,0,3.240847,55.5378,0,0,0,1.799895,3.411418,3.240847,0,0,0,29.59898,0,1.611523,-1.611523,37.30138,95.64438,0.1236375,3.564932,1.439916,0,31.39887
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3643143,43.49899,42.46266,6.730249,6.730249,0,-1,0,6.730249,5.413088,0,8.881784E-16,0,0.3643143,7.084472,6.730249,0,0,1.790581,27.98746,0,6.720158,-6.720158,30.21771,77.48116,0.1236375,7.403274,0.2914514,0,28.35177
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,40.46737,40.46737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.257423,21.2673,0,0,0,30.21771,77.48116,0.1236375,0,0,0,21.2673
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,38.57554,38.57554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.257423,21.2673,0,0,0,30.21771,77.48116,0.1236375,0,0,0,21.2673
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,36.70589,36.70589,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.257423,21.2673,0,0.3200205,-0.3200205,29.88038,76.61622,0.1236375,0.3344214,0,0,21.2673
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,34.74755,34.74755,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.613002,20.94728,0,0.3932629,-0.3932629,29.46585,75.55331,0.1236375,0.4109597,0,0,20.94728
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,33.15132,33.15132,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.04996,20.55401,0,0.4573932,-0.4573932,28.98371,74.31706,0.1236375,0.4779759,0,0,20.55401
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,31.92459,31.92459,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.55818,20.09662,0,0.2385058,-0.2385058,28.73231,73.67243,0.1236375,0.2492386,0,0,20.09662
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,30.65352,30.65352,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.82318,19.85811,0,1.469281,-1.469281,27.18355,69.70126,0.1236375,1.535398,0,0,19.85811
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,29.44896,29.44896,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.45572,18.38883,0,0.1790593,-0.1790593,26.9948,69.21731,0.1236375,0.187117,0,0,18.38883
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,28.49565,28.49565,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.65467,18.20977,0,1.404818,-1.404818,25.51399,65.42037,0.1236375,1.468035,0,0,18.20977
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,27.55713,27.55713,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.21558,16.80496,0,1.051696,-1.051696,24.40541,62.57785,0.1236375,1.099023,0,0,16.80496
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,26.72945,26.72945,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.38413,15.75326,0,0.8685488,-0.8685488,23.48988,60.23034,0.1236375,0.9076335,0,0,15.75326
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,25.99785,25.99785,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.34919,14.88471,0,0.5871308,-0.5871308,22.87099,58.64344,0.1236375,0.6135517,0,0,14.88471
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8992496,27.57199,25.25146,8.212509,8.212509,12,0,3.372,8.212509,10.94975,0,0,0,0.8992496,0,0,3.787491,3.598116,17.00155,14.29758,4.497365,0,4.497365,27.13756,69.58336,0.1241584,9.03376,0.7193996,12,15.19683
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.846458,37.18106,26.66294,2.933109,2.933109,11.73311,0,3.304476,2.933109,131.1393,1.776357E-15,0,0,3.846458,0,0,8.8,8.36,12.50419,18.34521,12.20646,0,12.20646,38.71763,99.27576,0.1248066,3.22642,3.077166,12,22.19167
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.388421,42.5685,30.15839,2.179991,2.179991,0,-1,0,2.179991,201.3046,1.795964,0,0,4.388421,2.294727,2.179991,0,0,0.2977298,29.33102,0.2977298,0,0.2977298,39.00008,100,0.1247809,2.39799,3.510737,0,33.71944
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,8.006617,59.04815,33.81641,8.473955,8.36,0,-1,0,8.36,95.77293,0,0.1139552,0.9613507,8.006617,8.8,8.36,0,0,0,29.59898,0,0.7933831,-0.7933831,38.16378,97.85564,0.1247809,9.321351,6.405293,0,37.60559
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.450099,60.7216,36.97192,6.286852,6.286852,0,-1,0,6.286852,118.5028,0,0,0,7.450099,6.617739,6.286852,0,0,0.8815367,28.8056,0.8323597,0,0.8323597,38.95343,99.88038,0.1247093,6.915537,5.960079,0,36.2557
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.24746,59.43972,39.69881,2.827832,2.827832,0,-1,0,2.827832,220.9276,3.221618,0,0,6.24746,2.976665,2.827832,0,0,0.04917704,29.55472,0.04917704,0,0.04917704,39.00008,100,0.1247051,3.110615,4.997968,0,35.80218
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.473075,63.25798,42.25574,2.336076,2.336076,0,-1,0,2.336076,277.0919,4.014049,0,0,6.473075,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1247051,2.569683,5.17846,0,36.07205
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.205981,68.09208,43.89631,0.2114846,0.2114846,0,-1,0,0.2114846,3407.331,6.983366,0,0,7.205981,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1247051,0.2326331,5.764785,0,36.80496
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.500016,52.12576,44.60574,0.5921479,0.5921479,0,-1,0,0.5921479,422.1945,1.876703,0,0,2.500016,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1247051,0.6513627,2.000013,0,32.099
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.842497,50.76353,45.27084,2.090485,2.090485,0,-1,0,2.090485,88.13728,0,0,0,1.842497,2.200511,2.090485,0,0,0,29.59898,0,0.358014,-0.358014,38.6227,99.03236,0.1247051,2.299534,1.473997,0,31.44147
