Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.514634,45.35577,32.3606,4.95651,4.95651,0,-1,0,4.95651,91.08495,0,0,0,4.514634,5.217379,4.95651,0,0,7.430216,22.91178,0,0.7027445,-0.7027445,31.2104,80.0265,0.122437,5.452161,3.611707,0,27.42642
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.525269,52.727,36.04079,2.171595,2.171595,0,-1,0,2.171595,254.4336,0,0,0,5.525269,2.28589,2.171595,0,0,8.211043,22.20904,3.239379,0,3.239379,34.28354,87.90634,0.1222059,2.388755,4.420215,0,27.73431
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.151736,48.43549,39.18152,0,0,0,-1,0,0,0,0,0,0,3.151736,0,0,0,0,4.971665,25.12448,3.151736,0,3.151736,37.27354,95.57299,0.1219819,0,2.521389,0,28.27622
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.874925,57.00727,41.85668,1.189283,1.189283,0,-1,0,1.189283,409.9046,1.80312,0,0,4.874925,1.251877,1.189283,0,0,1.819929,27.96104,1.819929,0,1.819929,39.00008,100,0.1218529,1.308211,3.89994,0,32.83597
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.709386,55.82826,44.39144,5.509869,5.509869,0,-1,0,5.509869,67.32259,0,0,0,3.709386,5.799862,5.509869,0,0,0,29.59898,0,2.090476,-2.090476,36.79652,94.34987,0.1218529,6.060856,2.967509,0,33.30836
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.025239,52.10842,46.01722,0,0,0,-1,0,0,0,0,0,0,2.025239,0,0,0,0,2.322751,27.5085,2.025239,0,2.025239,38.71783,99.2763,0.1217096,0,1.620191,0,29.53374
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.575642,51.3534,46.63798,3.268817,3.268817,0,-1,0,3.268817,48.20219,0,4.440892E-16,0,1.575642,3.44086,3.268817,0,0,0.2975115,29.33122,0,1.865218,-1.865218,36.75172,94.23499,0.1217096,3.595699,1.260513,0,30.90686
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.211405,50.88023,47.26612,0,0,0,-1,0,0,0,0,0,0,1.211405,0,0,0,0,2.369976,27.466,1.211405,0,1.211405,37.90096,97.18176,0.1216241,0,0.9691242,0,28.6774
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3817933,47.75404,46.63798,3.476689,3.476689,0,-1,0,3.476689,10.98152,0,4.440892E-16,0,0.3817933,3.659673,3.476689,0,0,1.158571,28.55626,0,3.27788,-3.27788,34.44577,88.32232,0.1216241,3.824358,0.3054346,0,28.93806
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3111507,45.62114,44.72398,0,0,0,-1,0,0,0,0,0,0,0.3111507,0,0,0,0,4.80066,25.27839,0.3111507,0,0.3111507,34.74096,89.07919,0.1216022,0,0.2489206,0,25.58953
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,42.85432,42.85432,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.489509,25.55842,0,5.846096,-5.846096,28.57863,73.27839,0.1216022,6.10917,0,0,25.55842
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,40.92555,40.92555,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.98517,19.71232,0,1.59297,-1.59297,26.89949,68.97292,0.1216022,1.664654,0,0,19.71232
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,39.05589,39.05589,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.75514,18.11935,0,1.587213,-1.587213,25.22642,64.68301,0.1216022,1.658638,0,0,18.11935
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,37.08277,37.08277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51871,16.53214,0,0,0,25.22642,64.68301,0.1216022,0,0,0,16.53214
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,35.47915,35.47915,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.51871,16.53214,0,1.831337,-1.831337,23.29602,59.73327,0.1216022,1.913748,0,0,16.53214
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,34.25242,34.25242,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.55353,14.7008,0,0.6450406,-0.6450406,22.61609,57.98986,0.1216022,0.6740674,0,0,14.7008
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,32.96657,32.96657,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.27024,14.05576,0,2.962051,-2.962051,19.49381,49.98404,0.1216022,3.095344,0,0,14.05576
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,31.73984,31.73984,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.56141,11.09371,0,0.7602647,-0.7602647,18.69242,47.9292,0.1216022,0.7944766,0,0,11.09371
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,30.80132,30.80132,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.40615,10.33345,0,1.538264,-1.538264,17.07095,43.77158,0.1216022,1.607485,0,0,10.33345
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,29.84801,29.84801,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.11533,8.795183,0,1.351398,-1.351398,15.64645,40.11903,0.1216022,1.412211,0,0,8.795183
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,29.05729,29.05729,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.61688,7.443785,0,0.9012882,-0.9012882,14.69641,37.68303,0.1216022,0.9418462,0,0,7.443785
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,28.34785,28.34785,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.61831,6.542497,0,2.877441,-2.877441,11.66332,29.9059,0.1216022,3.006926,0,0,6.542497
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.93907,32.73997,27.5793,2.816376,2.816376,0,0,0,2.816376,68.84984,0,4.440892E-16,0,1.93907,2.964606,2.816376,0,0,28.81547,3.665056,0,1.025536,-1.025536,10.58231,27.13408,0.1216022,3.098013,1.551256,0,5.604126
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.637376,42.11151,29.03512,1.643695,1.643695,0,0,0,1.643695,282.1312,0,0,0,4.637376,1.730205,1.643695,0,0,29.95495,2.63952,2.907171,0,2.907171,13.3403,34.20583,0.1213975,1.808065,3.709901,0,7.276896
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.460128,52.03176,32.61185,3.719867,3.719867,0,-1,0,3.719867,173.6656,0,0,0,6.460128,3.91565,3.719867,0,0,27.04778,5.255974,2.544479,0,2.544479,15.7542,40.39531,0.121219,4.091854,5.168103,0,11.7161
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.137507,58.7109,36.26988,4.003237,4.003237,0,-1,0,4.003237,178.2934,0,0,0,7.137507,4.213933,4.003237,0,0,24.5033,7.546005,2.923574,0,2.923574,18.52775,47.50695,0.1210145,4.403561,5.710006,0,14.68351
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.263378,66.9444,39.42539,1.759578,1.759578,0,-1,0,1.759578,469.6226,0,0,0,8.263378,1.852188,1.759578,0,0,21.57973,10.17722,6.411191,0,6.411191,24.60994,63.10228,0.1205684,1.935536,6.610703,0,18.4406
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.250879,70.21948,42.08577,3.964422,3.964422,0,-1,0,3.964422,208.1231,0,0,0,8.250879,4.173076,3.964422,0,0,15.16854,15.94729,4.077804,0,4.077804,28.47848,73.0216,0.1202864,4.360864,6.600703,0,24.19817
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.280621,73.53717,44.60574,6.416421,6.416421,0,-1,0,6.416421,129.0536,0,0,0,8.280621,6.754128,6.416421,0,0,11.09074,19.61732,1.526492,0,1.526492,29.92664,76.73482,0.1201812,7.058064,6.624496,0,27.89794
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.099527,74.78729,46.22414,7.483805,7.483805,0,-1,0,7.483805,108.2274,0,0,0,8.099527,7.877689,7.483805,0,0,9.564243,20.99116,0.2218378,0,0.2218378,30.13709,77.27444,0.1201659,8.232185,6.479622,0,29.09069
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.374098,72.39197,46.8449,1.007591,1.007591,0,-1,0,1.007591,731.8544,0,0,0,7.374098,1.060622,1.007591,0,0,9.342406,21.19081,6.313476,0,6.313476,36.12658,92.63208,0.1197327,1.10835,5.899278,0,28.56491
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.30257,64.82358,47.4287,5.71506,5.71506,0,-1,0,5.71506,92.7824,8.881784E-16,0,0,5.30257,6.015852,5.71506,0,0,3.02893,26.87294,0,0.7132826,-0.7132826,35.37472,90.70422,0.1197327,6.286566,4.242056,0,32.17551
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.752947,55.30288,46.8449,2.352919,2.352919,0,-1,0,2.352919,117.0014,0,0,0,2.752947,2.476757,2.352919,0,0,3.821466,26.15966,0.2761903,0,0.2761903,35.63673,91.37606,0.1197139,2.588211,2.202358,0,28.91261
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7475097,47.11441,44.93829,2.731019,2.731019,0,-1,0,2.731019,27.37109,0,0,0,0.7475097,2.874757,2.731019,0,0,3.545276,26.40823,0,2.127247,-2.127247,33.39442,85.62654,0.1197139,3.004121,0.5980077,0,27.15574
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,43.06124,43.06124,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,5.908884,24.28098,0,6.131311,-6.131311,26.93145,69.05486,0.1197139,6.40722,0,0,24.28098
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,41.13247,41.13247,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,12.72145,18.14967,0,3.750393,-3.750393,22.97819,58.91831,0.1197139,3.919161,0,0,18.14967
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,39.26281,39.26281,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,16.88856,14.39928,0,7.554533,-7.554533,15.01501,38.49995,0.1197139,7.894487,0,0,14.39928
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,37.30447,37.30447,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,25.28248,6.844746,0,1.286964,-1.286964,13.65843,35.02155,0.1197139,1.344877,0,0,6.844746
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.71244,5.557782,0,0,0,13.65843,35.02155,0.1197139,0,0,0,5.557782
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,34.48151,34.48151,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,26.71244,5.557782,0,0.5744934,-0.5744934,13.05286,33.46881,0.1197139,0.6003456,0,0,5.557782
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,33.19566,33.19566,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,27.35077,4.983288,0,2.516556,-2.516556,10.40018,26.66707,0.1197139,2.629801,0,0,4.983288
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,31.98371,31.98371,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,30.14694,2.466732,0,1.784473,-1.784473,8.51918,21.84401,0.1197139,1.864774,0,0,2.466732
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,31.05257,31.05257,1.256231,0.6481463,0,-1,0,0.6481463,0,0,0.6080852,0.7337083,0,0.6822593,0.6481463,0,0,32.12969,0.6822593,0,0.6822593,-0.6822593,7.800015,20,0.1197139,1.381855,0,0,0.6822593
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,30.09188,30.09188,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197139,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,29.28638,29.28638,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202263,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,28.57694,28.57694,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1206154,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.645751,32.19624,27.83055,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,381.9743,0,0,0,1.645751,0,0,8.8,8.36,16.16775,15.048,10.00575,0,10.00575,33.15429,85.01083,0.1209217,0.4739392,1.316601,12,16.69375
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.778299,39.76253,29.26421,2.262744,2.262744,0,0,0,2.262744,166.9786,0,0,0,3.778299,2.381836,2.262744,0,0,6.162003,24.05317,1.396463,0,1.396463,34.47909,88.40775,0.1208269,2.489018,3.022639,0,27.83147
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.027649,50.84141,32.86311,0,0,0,-1,0,0,0,1.262109,0,0,6.027649,0,0,0,0,4.76554,25.30999,4.76554,0,4.76554,39.00008,100,0.1205042,0,4.822119,0,31.33764
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.404305,63.91535,36.52114,4.963311,4.963311,0,-1,0,4.963311,169.3286,3.179768,0,0,8.404305,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,5.459642,6.723444,0,38.00328
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.329515,67.50525,39.65448,0,0,0,-1,0,0,0,8.329515,0,0,8.329515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,0,6.663612,0,37.92849
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.616713,67.84428,42.31486,3.449251,3.449251,0,-1,0,3.449251,220.8222,3.985922,0,0,7.616713,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,3.794176,6.09337,0,37.21569
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.822108,76.2725,44.81266,6.835351,6.835351,0,-1,0,6.835351,129.0659,1.627002,0,0,8.822108,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,7.518887,7.057687,0,38.42109
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.407434,72.02431,46.43106,4.752522,4.752522,0,-1,0,4.752522,155.8632,2.404779,0,0,7.407434,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,5.227775,5.925947,0,37.00641
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.582249,65.45329,47.05921,3.863961,3.863961,0,-1,0,3.863961,144.4696,1.514922,0,0,5.582249,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,4.250357,4.465799,0,35.18123
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.025453,60.44349,47.63562,2.65178,2.65178,0,-1,0,2.65178,151.8019,1.234105,0,0,4.025453,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1205042,2.916958,3.220362,0,33.62443
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.687346,55.26945,47.01487,5.716175,5.716175,0,-1,0,5.716175,47.01303,0,0,0,2.687346,6.017026,5.716175,0,0,0,29.59898,0,3.329679,-3.329679,35.49029,91.00056,0.1205042,6.287792,2.149877,0,32.28632
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4213652,46.36597,45.14521,8.539607,8.36,0,-1,0,8.36,5.040254,0,0.1796073,1.033568,0.4213652,8.8,8.36,0,0,3.699644,26.2693,0,8.378634,-8.378634,26.65843,68.35481,0.1205042,9.393568,0.3370922,0,26.69066
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,43.23121,43.23121,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.00924,17.89067,0,4.041478,-4.041478,22.39834,57.43153,0.1205042,4.223344,0,0,17.89067
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,41.33939,41.33939,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.49977,13.84919,0,0.7301004,-0.7301004,21.62875,55.45821,0.1205042,0.7629549,0,0,13.84919
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,39.46973,39.46973,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.31099,13.11909,0,0.02395563,-0.02395563,21.60349,55.39347,0.1205042,0.02503363,0,0,13.11909
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,37.51878,37.51878,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.33761,13.09513,0,0.5458194,-0.5458194,21.02815,53.91823,0.1205042,0.5703812,0,0,13.09513
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,35.91516,35.91516,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.94407,12.54931,0,1.132454,-1.132454,19.83444,50.85743,0.1205042,1.183415,0,0,12.54931
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,34.7106,34.7106,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.20236,11.41686,0,1.02684,-1.02684,18.75205,48.0821,0.1205042,1.073048,0,0,11.41686
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,33.41736,33.41736,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.34329,10.39002,0,0.0883838,-0.0883838,18.65889,47.84321,0.1205042,0.09236107,0,0,10.39002
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.44149,10.30163,0,0,0,18.65889,47.84321,0.1205042,0,0,0,10.30163
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,31.25949,31.25949,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.44149,10.30163,0,1.91542,-1.91542,16.63986,42.66622,0.1205042,2.001614,0,0,10.30163
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,30.30619,30.30619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.56974,8.386213,0,0,0,16.63986,42.66622,0.1205042,0,0,0,8.386213
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,29.51546,29.51546,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.56974,8.386213,0,2.30073,-2.30073,14.21468,36.44782,0.1205042,2.404263,0,0,8.386213
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,28.80603,28.80603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.12611,6.085483,0,0,0,14.21468,36.44782,0.1205042,0,0,0,6.085483
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.617309,32.35396,28.05964,1.972477,1.972477,0,0,0,1.972477,81.99381,0,2.220446E-16,0,1.617309,2.076292,1.972477,0,0,26.12611,6.085483,0,0.4589825,-0.4589825,13.73087,35.20728,0.1205042,2.169725,1.293848,0,7.702792
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.708112,39.77524,29.47112,2.659245,2.659245,0,0,0,2.659245,139.4423,0,0,0,3.708112,2.799205,2.659245,0,0,26.63609,5.6265,0.9089073,0,0.9089073,14.59313,37.41821,0.1204429,2.925169,2.96649,0,9.334613
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.705871,53.41428,33.07003,5.928089,5.928089,0,-1,0,5.928089,113.1203,0,0,0,6.705871,6.240093,5.928089,0,0,25.72718,6.444517,0.4657774,0,0.4657774,15.03501,38.55122,0.1204115,6.520897,5.364697,0,13.15039
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.307467,59.90748,36.74284,7.447361,7.447361,0,-1,0,7.447361,98.12154,8.881784E-16,0,0.2831487,7.307467,7.839328,7.447361,0,0,25.2614,6.863716,0,0.5318618,-0.5318618,14.47438,37.11371,0.1204115,8.192098,5.845973,0,14.17118
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.433819,64.15535,39.88356,7.696439,7.696439,0,-1,0,7.696439,96.58777,0,0,1.038396,7.433819,8.101515,7.696439,0,0,25.85236,6.331854,0,0.6676958,-0.6676958,13.77056,35.30907,0.1204115,8.466084,5.947055,0,13.76567
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.44768,71.62337,42.52178,6.670702,6.670702,0,-1,0,6.670702,126.6385,0,0,0.351762,8.44768,7.021791,6.670702,0,0,26.59424,5.664159,1.425889,0,1.425889,15.12328,38.77756,0.1203154,7.337772,6.758144,0,14.11184
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.799908,76.43986,45.01958,0,0,0,-1,0,0,0,0,0,0,8.799908,0,0,0,0,25.16836,6.947458,8.799908,0,8.799908,23.47161,60.18348,0.119726,0,7.039926,0,15.74737
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.368828,72.06931,46.60103,1.548353,1.548353,0,-1,0,1.548353,475.9141,0,0,0,7.368828,1.629845,1.548353,0,0,16.36845,14.86738,5.738983,0,5.738983,28.91608,74.14365,0.1193447,1.703188,5.895062,0,22.2362
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.59159,69.59619,47.22179,0,0,0,-1,0,0,0,0,0,0,6.59159,0,0,0,0,10.62947,20.03246,6.59159,0,6.59159,35.16941,90.1778,0.1189097,0,5.273272,0,26.62405
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.093642,64.47393,47.80559,1.397066,1.397066,0,-1,0,1.397066,364.5956,0,0,0,5.093642,1.470596,1.397066,0,0,4.037875,25.96489,3.623046,0,3.623046,38.60654,98.99092,0.1186719,1.536773,4.074914,0,31.05853
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.463764,54.71729,47.17745,1.531102,1.531102,0,-1,0,1.531102,160.9144,0.4372491,0,0,2.463764,1.611687,1.531102,0,0,0.4148284,29.22563,0.4148284,0,0.4148284,39.00008,100,0.1186448,1.684213,1.971011,0,31.6894
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4321076,46.56125,45.30779,4.215292,4.215292,0,-1,0,4.215292,10.25096,0,0,0,0.4321076,4.437149,4.215292,0,0,0,29.59898,0,4.005041,-4.005041,34.77839,89.17519,0.1186448,4.63682,0.3456861,0,30.03109
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,43.43813,43.43813,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.450046,25.59394,0,0.647193,-0.647193,34.09619,87.42596,0.1186448,0.6763167,0,0,25.59394
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,41.52414,41.52414,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.169149,24.94674,0,8.8,-8.8,24.82018,63.64135,0.1186448,10.10368,0,0,24.94674
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,39.65448,39.65448,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.94693,16.14674,0,0.3636947,-0.3636947,24.43681,62.65836,0.1186448,0.380061,0,0,16.14674
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,37.70353,37.70353,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.35103,15.78305,0,1.359676,-1.359676,23.00359,58.98344,0.1186448,1.420862,0,0,15.78305
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,36.09991,36.09991,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.86178,14.42337,0,0.9754524,-0.9754524,21.97537,56.34698,0.1186448,1.019348,0,0,14.42337
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,34.89535,34.89535,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.94562,13.44792,0,1.308127,-1.308127,20.59648,52.81139,0.1186448,1.366992,0,0,13.44792
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,33.63166,33.63166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39909,12.13979,0,0,0,20.59648,52.81139,0.1186448,0,0,0,12.13979
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,32.3606,32.3606,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.39909,12.13979,0,0.1051823,-0.1051823,20.48561,52.5271,0.1186448,0.1099155,0,0,12.13979
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,31.44424,31.44424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51596,12.03461,0,0,0,20.48561,52.5271,0.1186448,0,0,0,12.03461
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,30.49094,30.49094,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.51596,12.03461,0,1.333187,-1.333187,19.08031,48.92377,0.1186448,1.393181,0,0,12.03461
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,29.70021,29.70021,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.99728,10.70142,0,1.229597,-1.229597,17.7842,45.60042,0.1186448,1.284929,0,0,10.70142
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,28.99078,28.99078,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.3635,9.471828,0,0.8211612,-0.8211612,16.91862,43.38099,0.1186448,0.8581134,0,0,9.471828
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.844796,33.16685,28.24439,0.3828002,0.3828002,0,0,0,0.3828002,481.9214,0,0,0,1.844796,0.4029476,0.3828002,0,0,23.2759,8.650666,1.441848,0,1.441848,18.28648,46.88831,0.1185505,0.4210802,1.475837,0,10.49546
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.720252,43.0446,29.65587,5.655824,5.655824,0,0,0,5.655824,83.45824,0,8.881784E-16,0,4.720252,5.953499,5.655824,0,0,21.83405,9.94833,0,1.233248,-1.233248,16.98652,43.55509,0.1185505,6.221407,3.776201,0,14.66858
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.925635,54.43086,33.27695,0.7375557,0.7375557,0,-1,0,0.7375557,938.9982,0,0,0,6.925635,0.7763745,0.7375557,0,0,23.20433,8.715082,6.149261,0,6.149261,22.82022,58.51327,0.11815,0.8113113,5.540508,0,15.64072
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.097687,63.19717,36.93497,5.512453,5.512453,0,-1,0,5.512453,146.8981,0,0,0,8.097687,5.802582,5.512453,0,0,17.05507,14.24942,2.295104,0,2.295104,24.99755,64.09615,0.1180012,6.063698,6.478149,0,22.3471
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.654752,69.40528,40.06831,2.722309,2.722309,0,-1,0,2.722309,317.9196,0,0,0,8.654752,2.865588,2.722309,0,0,14.75996,16.31501,5.789164,0,5.789164,30.48963,78.17838,0.1176275,2.994539,6.923801,0,24.96976
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.427702,71.75191,42.69175,6.594216,6.594216,0,-1,0,6.594216,127.8045,0,0,0,8.427702,6.94128,6.594216,0,0,8.970799,21.52526,1.486422,0,1.486422,31.89977,81.79413,0.117532,7.253638,6.742162,0,29.95296
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.255799,78.83748,45.18216,4.266955,4.266955,0,-1,0,4.266955,216.9181,0,0,0,9.255799,4.491532,4.266955,0,0,7.484378,22.86304,4.764267,0,4.764267,36.41956,93.38329,0.1172268,4.693651,7.40464,0,32.11884
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.215628,71.62033,46.76361,5.08336,5.08336,0,-1,0,5.08336,141.946,0,0,0,7.215628,5.350905,5.08336,0,0,2.72011,27.15088,1.864723,0,1.864723,38.18859,97.91926,0.1171077,5.591696,5.772502,0,34.36651
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.401617,69.03291,47.39175,10.03863,8.36,0,-1,0,8.36,76.57436,0,1.678629,2.682492,6.401617,8.8,8.36,0,0,0.8553874,28.82913,0,2.398383,-2.398383,35.66047,91.43691,0.1171077,11.04249,5.121294,0,35.23075
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.917544,60.39126,47.93122,2.346096,2.346096,0,-1,0,2.346096,166.9814,0,0,0,3.917544,2.469574,2.346096,0,0,3.520258,26.43075,1.44797,0,1.44797,37.03413,94.95913,0.1170155,2.580705,3.134035,0,30.34829
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.231728,54.15137,47.34742,4.446017,4.446017,0,-1,0,4.446017,50.19612,0,8.881784E-16,0,2.231728,4.680018,4.446017,0,0,2.072288,27.73392,0,2.44829,-2.44829,34.45341,88.3419,0.1170155,4.890619,1.785383,0,29.96565
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3686367,46.547,45.47776,0,0,0,-1,0,0,0,0,0,0,0.3686367,0,0,0,0,4.79261,25.28563,0.3686367,0,0.3686367,34.80313,89.23861,0.116992,0,0.2949093,0,25.65427
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,43.6081,43.6081,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,4.423974,25.6174,0,4.866874,-4.866874,29.67299,76.08444,0.116992,5.085884,0,0,25.6174
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.831612,20.75053,0,0,0,29.67299,76.08444,0.116992,0,0,0,20.75053
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,39.82444,39.82444,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,9.831612,20.75053,0,3.157055,-3.157055,26.34517,67.55157,0.116992,3.299122,0,0,20.75053
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,37.86611,37.86611,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,13.33945,17.59347,0,2.153251,-2.153251,24.07544,61.73177,0.116992,2.250148,0,0,17.59347
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,36.26988,36.26988,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,15.73195,15.44022,0,0.2655695,-0.2655695,23.7955,61.01399,0.116992,0.2775202,0,0,15.44022
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,35.0801,35.0801,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,16.02703,15.17465,0,2.135647,-2.135647,21.54433,55.24177,0.116992,2.231751,0,0,15.17465
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,33.79425,33.79425,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,18.39997,13.03901,0,0.8032569,-0.8032569,20.69763,53.07073,0.116992,0.8394035,0,0,13.03901
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,32.54535,32.54535,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,19.29248,12.23575,0,1.665184,-1.665184,18.94237,48.57008,0.116992,1.740117,0,0,12.23575
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,31.61421,31.61421,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,21.14268,10.57056,0,0.7726634,-0.7726634,18.12791,46.48173,0.116992,0.8074332,0,0,10.57056
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,30.65352,30.65352,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,22.0012,9.797901,0,2.115352,-2.115352,15.89813,40.76436,0.116992,2.210542,0,0,9.797901
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,29.87018,29.87018,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,24.35159,7.682549,0,0.9524146,-0.9524146,14.8942,38.19018,0.116992,0.9952732,0,0,7.682549
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,29.16075,29.16075,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,25.40983,6.730134,0,1.162924,-1.162924,13.66837,35.04704,0.116992,1.215256,0,0,6.730134
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.202703,34.33357,28.41436,4.483357,4.483357,0,0,0,4.483357,49.13065,0,0,0,2.202703,4.719324,4.483357,0,0,26.70196,5.56721,0,2.516621,-2.516621,11.01562,28.24512,0.116992,4.931693,1.762162,0,7.769913
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.365795,45.28637,29.84801,0,0,0,0,0,0,0,0,0,0,5.365795,0,0,0,0,29.49821,3.050589,5.365795,0,5.365795,16.10606,41.2975,0.1166515,0,4.292636,0,8.416384
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.525759,56.79494,33.43953,4.846808,4.846808,0,-1,0,4.846808,155.2725,0,0,0,7.525759,5.101904,4.846808,0,0,24.13242,7.879805,2.423855,0,2.423855,18.40553,47.19357,0.1164983,5.33149,6.020607,0,15.40556
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.315026,64.29548,37.11972,2.072731,2.072731,0,-1,0,2.072731,401.1628,0,0,0,8.315026,2.181823,2.072731,0,0,21.70856,10.06127,6.133204,0,6.133204,24.224,62.11269,0.1161125,2.280005,6.652021,0,18.3763
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.073708,71.48756,40.26045,6.339473,6.339473,0,-1,0,6.339473,143.1303,0,0,0,9.073708,6.673129,6.339473,0,0,15.57536,15.58116,2.400578,0,2.400578,26.50139,67.95213,0.1159622,6.97342,7.258966,0,24.65487
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.246584,75.68169,42.85432,5.80775,5.80775,0,-1,0,5.80775,159.2111,0,0,0,9.246584,6.11342,5.80775,0,0,13.17478,17.74168,3.133163,0,3.133163,29.47377,75.57361,0.1157666,6.388525,7.397267,0,26.98826
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.352409,74.81265,45.35213,4.115432,4.115432,0,-1,0,4.115432,202.9534,0,0,0,8.352409,4.332034,4.115432,0,0,10.04161,20.56153,4.020375,0,4.020375,33.28783,85.35323,0.1155166,4.526975,6.681927,0,28.91393
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.239741,76.32925,46.93358,0.7882832,0.7882832,0,-1,0,0.7882832,1045.277,1.38873,0,0,8.239741,0.8297718,0.7882832,0,0,6.021239,24.17986,6.021239,0,6.021239,39.00008,100,0.1151442,0.8671115,6.591793,0,32.41961
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.621954,74.28937,47.50999,3.117212,3.117212,0,-1,0,3.117212,244.5119,4.340679,0,0,7.621954,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1151442,3.428933,6.097564,0,37.22093
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.170285,65.08622,48.0938,6.168546,6.168546,0,-1,0,6.168546,83.81693,0,0,0,5.170285,6.493206,6.168546,0,0,0,29.59898,0,1.322921,-1.322921,37.6056,96.42442,0.1151442,6.7854,4.136228,0,34.76926
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.147248,57.27181,47.47305,4.609082,4.609082,0,-1,0,4.609082,68.28361,0,8.881784E-16,0,3.147248,4.851665,4.609082,0,0,1.469912,28.27606,0,1.704418,-1.704418,35.80898,91.81772,0.1151442,5.069991,2.517798,0,31.42331
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6486755,47.53386,45.64034,6.05451,6.05451,0,-1,0,6.05451,10.71392,0,8.881784E-16,0,0.6486755,6.373168,6.05451,0,0,3.363709,26.57164,0,5.724493,-5.724493,29.77484,76.34559,0.1151442,6.659961,0.5189404,0,27.22032
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,43.77068,43.77068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.724257,20.84715,0,0,0,29.77484,76.34559,0.1151442,0,0,0,20.84715
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,41.87885,41.87885,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.724257,20.84715,0,1.828956,-1.828956,27.84695,71.40229,0.1151442,1.911259,0,0,20.84715
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75643,19.01819,0,0,0,27.84695,71.40229,0.1151442,0,0,0,19.01819
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75643,19.01819,0,0,0,27.84695,71.40229,0.1151442,0,0,0,19.01819
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,36.45463,36.45463,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.75643,19.01819,0,0.8964752,-0.8964752,26.90198,68.9793,0.1151442,0.9368166,0,0,19.01819
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,35.25006,35.25006,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.75251,18.12172,0,0.9878045,-0.9878045,25.86074,66.30946,0.1151442,1.032256,0,0,18.12172
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,33.979,33.979,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.85007,17.13391,0,0.5357903,-0.5357903,25.29597,64.86134,0.1151442,0.5599009,0,0,17.13391
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,32.73748,32.73748,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.4454,16.59812,0,1.231652,-1.231652,23.9977,61.53243,0.1151442,1.287076,0,0,16.59812
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,31.79896,31.79896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.8139,15.36647,0,0,0,23.9977,61.53243,0.1151442,0,0,0,15.36647
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,30.84566,30.84566,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.8139,15.36647,0,1.365405,-1.365405,22.55843,57.84202,0.1151442,1.426849,0,0,15.36647
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,30.03276,30.03276,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.33102,14.00106,0,0.5956821,-0.5956821,21.93053,56.23201,0.1151442,0.6224878,0,0,14.00106
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,29.32333,29.32333,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.99289,13.40538,0,0.3343391,-0.3343391,21.5781,55.32836,0.1151442,0.3493843,0,0,13.40538
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.598908,32.83474,28.57694,3.450382,3.450382,0,0,0,3.450382,46.34004,0,0,0,1.598908,3.631981,3.450382,0,0,18.36437,13.07104,0,2.033072,-2.033072,19.43506,49.83338,0.1151442,3.79542,1.279127,0,14.66995
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.759155,43.57748,30.03276,1.790746,1.790746,0,0,0,1.790746,265.7639,0,0,0,4.759155,1.884995,1.790746,0,0,20.62334,11.03797,2.874159,0,2.874159,22.16172,56.82482,0.1149673,1.96982,3.807324,0,15.79712
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.135889,52.09997,33.64645,4.407824,4.407824,0,-1,0,4.407824,139.2045,0,0,0,6.135889,4.639814,4.407824,0,0,17.74918,13.62471,1.496075,0,1.496075,23.58102,60.46405,0.1148754,4.848606,4.908711,0,19.7606
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.261407,60.42793,37.32664,1.645077,1.645077,0,-1,0,1.645077,441.4024,0,0,0,7.261407,1.73166,1.645077,0,0,16.25311,14.97118,5.529747,0,5.529747,28.827,73.91525,0.1145371,1.809584,5.809125,0,22.23259
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.43769,68.98093,40.46737,0,0,0,-1,0,0,0,0,0,0,8.43769,0,0,0,0,10.72336,19.94795,8.43769,0,8.43769,36.8317,94.44006,0.1140247,0,6.750152,0,28.38564
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.409616,76.73288,43.06124,5.050744,5.050744,0,-1,0,5.050744,186.3016,1.807372,0,0,9.409616,5.316573,5.050744,0,0,2.285671,27.54187,2.285671,0,2.285671,39.00008,100,0.1138867,5.555819,7.527693,0,36.95149
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.809169,77.19158,45.55905,4.918327,4.918327,0,-1,0,4.918327,179.109,3.631982,0,0,8.809169,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1138867,5.41016,7.047335,0,38.40815
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.595159,65.54472,47.09616,1.019304,1.019304,0,-1,0,1.019304,548.9194,4.522207,0,0,5.595159,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1138867,1.121235,4.476127,0,35.19414
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.403172,55.05084,47.67996,0.841999,0.841999,0,-1,0,0.841999,285.4127,1.516857,0,0,2.403172,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1138867,0.9261989,1.922537,0,32.00215
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.333205,55.43871,48.26377,3.836966,3.836966,0,-1,0,3.836966,60.80859,0,0,0,2.333205,4.038911,3.836966,0,0,0,29.59898,0,1.705707,-1.705707,37.20211,95.38982,0.1138867,4.220663,1.866564,0,31.93218
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.403227,51.8488,47.63562,6.758594,6.758594,0,-1,0,6.758594,20.76212,0,0,0,1.403227,7.11431,6.758594,0,0,1.89523,27.89327,0,5.711082,-5.711082,31.1821,79.95393,0.1138867,7.434453,1.122582,0,29.2965
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2686268,46.58968,45.81031,0.1530497,0.1530497,0,-1,0,0.1530497,175.5161,0,0,0,0.2686268,0.161105,0.1530497,0,0,8.240877,22.18219,0.1075219,0,0.1075219,31.2841,80.21548,0.1138802,0.1683547,0.2149015,0,22.45082
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.133355,22.27896,0,0,0,31.2841,80.21548,0.1138802,0,0,0,22.27896
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,42.07099,42.07099,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.133355,22.27896,0,0.1747815,-0.1747815,31.09986,79.74308,0.1138802,0.1826466,0,0,22.27896
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,40.19394,40.19394,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.327557,22.10418,0,6.691842,-6.691842,24.04604,61.6564,0.1138802,6.992975,0,0,22.10418
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,38.243,38.243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76294,15.41234,0,0,0,24.04604,61.6564,0.1138802,0,0,0,15.41234
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,36.63938,36.63938,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.76294,15.41234,0,0.3668696,-0.3668696,23.65933,60.66483,0.1138802,0.3833787,0,0,15.41234
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,35.45699,35.45699,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.17057,15.04547,0,0.4196034,-0.4196034,23.21703,59.53072,0.1138802,0.4384856,0,0,15.04547
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,34.1933,34.1933,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.6368,14.62586,0,0.6520115,-0.6520115,22.52975,57.76847,0.1138802,0.681352,0,0,14.62586
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,32.92223,32.92223,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.36125,13.97385,0,0.9282416,-0.9282416,21.55129,55.25962,0.1138802,0.9700125,0,0,13.97385
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,32.00588,32.00588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.39263,13.04561,0,0,0,21.55129,55.25962,0.1138802,0,0,0,13.04561
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,31.0304,31.0304,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.39263,13.04561,0,0.4254933,-0.4254933,21.10279,54.1096,0.1138802,0.4446405,0,0,13.04561
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,30.23968,30.23968,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.8654,12.62012,0,0.4862184,-0.4862184,20.59027,52.79545,0.1138802,0.5080982,0,0,12.62012
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,29.53763,29.53763,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.40565,12.1339,0,0.09781142,-0.09781142,20.48716,52.53109,0.1138802,0.1022129,0,0,12.1339
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6491043,30.48817,28.78386,2.534263,2.534263,0,0,0,2.534263,25.61314,0,4.440892E-16,0,0.6491043,2.667645,2.534263,0,0,19.51432,12.03609,0,2.018541,-2.018541,18.35943,47.07538,0.1138802,2.787689,0.5192834,0,12.68519
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.758728,34.9846,30.23968,4.366013,4.366013,0,0,0,4.366013,40.28225,0,0,0,1.758728,4.595803,4.366013,0,0,21.75715,10.01754,0,2.837075,-2.837075,15.3689,39.40734,0.1138802,4.802615,1.406983,0,11.77627
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.794651,44.75655,33.87553,1.71705,1.71705,0,-1,0,1.71705,220.9983,0,0,0,3.794651,1.807421,1.71705,0,0,24.90945,7.18047,1.98723,0,1.98723,17.25415,44.24131,0.1137605,1.888755,3.035721,0,10.97512
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.719891,55.10595,37.55573,4.431585,4.431585,0,-1,0,4.431585,129.071,0,0,0,5.719891,4.664826,4.431585,0,0,22.92222,8.968977,1.055064,0,1.055064,18.25507,46.80778,0.113697,4.874743,4.575912,0,14.68887
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.976616,56.04017,40.67429,2.21387,2.21387,0,-1,0,2.21387,224.7926,0,0,0,4.976616,2.330389,2.21387,0,0,21.86716,9.918534,2.646227,0,2.646227,20.7655,53.24477,0.1135382,2.435257,3.981293,0,14.89515
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.352053,63.99143,43.27555,2.136735,2.136735,0,-1,0,2.136735,297.2785,0,0,0,6.352053,2.249195,2.136735,0,0,19.22093,12.30014,4.102859,0,4.102859,24.65781,63.22504,0.1132928,2.350408,5.081643,0,18.65219
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.183752,66.21568,45.72902,2.733851,2.733851,0,-1,0,2.733851,226.192,0,0,0,6.183752,2.877738,2.733851,0,0,15.11807,15.99271,3.306014,0,3.306014,27.79417,71.26697,0.1130958,3.007236,4.947001,0,22.17646
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.152648,64.08098,47.26612,0.1490994,0.1490994,0,-1,0,0.1490994,3455.848,0,0,0,5.152648,0.1569467,0.1490994,0,0,11.81206,18.96812,4.995701,0,4.995701,32.53351,83.4191,0.1127995,0.1640093,4.122118,0,24.12077
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.835377,67.32928,47.84254,3.454252,3.454252,0,-1,0,3.454252,168.9332,0,0,0,5.835377,3.636055,3.454252,0,0,6.816359,23.46425,2.199322,0,2.199322,34.61997,88.76898,0.1126695,3.799677,4.668302,0,29.29963
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.062198,54.69187,48.38201,0,0,0,-1,0,0,0,0,0,0,2.062198,0,0,0,0,4.617037,25.44365,2.062198,0,2.062198,36.57635,93.78532,0.1125479,0,1.649759,0,27.50584
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.765897,50.03358,47.76125,5.19468,5.19468,0,-1,0,5.19468,14.74387,0,0,0,0.765897,5.468084,5.19468,0,0,2.554838,27.29962,0,4.702188,-4.702188,31.6198,81.07626,0.1125479,5.714148,0.6127176,0,28.06552
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3073604,46.86623,45.97289,5.138117,5.138117,0,-1,0,5.138117,5.981966,0,0,0,0.3073604,5.408545,5.138117,0,0,7.779491,22.59744,0,5.101184,-5.101184,26.24269,67.2888,0.1125479,5.651929,0.2458884,0,22.9048
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,44.10323,44.10323,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,13.44747,17.49625,0,0.5162048,-0.5162048,25.69856,65.8936,0.1125479,0.5394341,0,0,17.49625
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,42.25574,42.25574,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,14.02103,16.98005,0,3.14207,-3.14207,22.38652,57.40123,0.1125479,3.283463,0,0,16.98005
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,40.36391,40.36391,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,17.51222,13.83798,0,8.8,-8.8,13.11051,33.61662,0.1125479,10.57141,0,0,13.83798
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,38.40557,38.40557,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,27.29,5.037977,0,1.704853,-1.704853,11.31344,29.00875,0.1125479,1.781572,0,0,5.037977
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,36.80935,36.80935,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,29.18428,3.333123,0,1.624231,-1.624231,9.601347,24.61879,0.1125479,1.697321,0,0,3.333123
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,35.62695,35.62695,1.685078,1.623448,0,-1,0,1.623448,0,0,0.06162994,0.2301377,0,1.708893,1.623448,0,0,30.98898,1.708893,0,1.708893,-1.708893,7.800015,20,0.1125479,1.853586,0,0,1.708893
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,34.35588,34.35588,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125479,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,33.08481,33.08481,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125479,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,32.17585,32.17585,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125479,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,31.21515,31.21515,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1125479,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,30.40965,30.40965,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1129878,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,29.70021,29.70021,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1136243,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.137549,34.71117,28.95383,6.108174,6.108174,12,0,3.372,6.108174,34.99488,0,0,0,2.137549,0,0,5.891826,5.597234,16.16775,15.048,7.734783,0,7.734783,30.99986,79.48666,0.114321,6.718992,1.710039,12,17.18555
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.183004,45.32584,30.40965,3.956238,3.956238,7.043706,0,2.118058,3.956238,131.0084,0,0,0,5.183004,0,0,3.087468,2.933095,8.432971,22.0093,8.116098,0,8.116098,38.69947,99.2292,0.1144284,4.351862,4.146403,12,27.19231
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.684994,54.49537,34.06767,8.125644,8.125644,0,-1,0,8.125644,82.27033,0,1.776357E-15,0.5782082,6.684994,8.553309,8.125644,0,0,0.3168717,29.31379,0,1.868315,-1.868315,36.73009,94.17953,0.1144284,8.938209,5.347995,0,35.99879
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.17449,64.49438,37.74048,2.970343,2.970343,0,-1,0,2.970343,275.2036,2.655036,0,0,8.17449,3.126677,2.970343,0,0,2.392777,27.44548,2.392777,0,2.392777,39.00008,100,0.1142877,3.267377,6.539592,0,35.61997
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.090634,68.00903,40.85904,7.35118,7.35118,0,-1,0,7.35118,110.059,0.352551,0,0,8.090634,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,8.086297,6.472507,0,37.68961
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.411696,77.24895,43.43813,5.358221,5.358221,0,-1,0,5.358221,175.6496,3.771463,0,0,9.411696,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,5.894043,7.529357,0,39.01067
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.949176,78.29826,45.89159,1.706735,1.706735,0,-1,0,1.706735,524.3447,7.152612,0,0,8.949176,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,1.877409,7.15934,0,38.54815
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.184212,76.76726,47.47305,3.451585,3.451585,0,-1,0,3.451585,237.1146,4.550964,0,0,8.184212,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,3.796744,6.547369,0,37.78319
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.786871,71.34514,48.01251,0,0,0,-1,0,0,0,6.786871,0,0,6.786871,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,0,5.429497,0,36.38585
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.065941,65.21685,48.55198,0,0,0,-1,0,0,0,5.065941,0,0,5.065941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,0,4.052753,0,34.66492
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.682105,56.22274,47.93122,0.0533901,0.0533901,0,-1,0,0.0533901,5023.599,2.625905,0,0,2.682105,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,0.05872912,2.145684,0,32.28108
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5138618,47.64391,46.14285,0,0,0,-1,0,0,0,0.5138618,0,0,0.5138618,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142877,0,0.4110894,0,30.11284
