Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2333364,52.49977,51.79617,7.060032,7.060032,0,-1,0,7.060032,3.305032,0,8.881784E-16,0,0.2333364,7.431612,7.060032,0,0,7.36556,22.96997,0,7.198277,-7.198277,24.42484,62.62768,0.1221913,7.766035,0.1866691,0,23.20331
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,50.50293,50.50293,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.36364,15.7717,0,4.478868,-4.478868,19.7037,50.52222,0.1221913,4.680417,0,0,15.7717
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,48.80323,48.80323,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.34016,11.29283,0,3.965979,-3.965979,15.5232,39.80299,0.1221913,4.144448,0,0,11.29283
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,46.80795,46.80795,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.74681,7.326851,0,0.6486111,-0.6486111,14.8395,38.04992,0.1221913,0.6777986,0,0,7.326851
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,44.81266,44.81266,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.46749,6.67824,0,0.6406185,-0.6406185,14.16423,36.31846,0.1221913,0.6694463,0,0,6.67824
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,43.18687,43.18687,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.17929,6.037622,0,1.629719,-1.629719,12.44635,31.91366,0.1221913,1.703056,0,0,6.037622
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.04882,42.04882,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,27.99008,4.407903,0,1.204223,-1.204223,11.17699,28.65889,0.1221913,1.258413,0,0,4.407903
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,40.88121,40.88121,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.32811,3.20368,0,1.260008,-1.260008,9.848825,25.25335,0.1221913,1.316708,0,0,3.20368
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,39.88356,39.88356,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.72812,1.943672,0,0.4745712,-0.4745712,9.348584,23.97068,0.1221913,0.4959269,0,0,1.943672
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.05589,39.05589,1.471669,1.395646,0,-1,0,1.395646,0,0,0.07602361,0.2231905,0,1.469101,1.395646,0,0,31.25542,1.469101,0,1.469101,-1.469101,7.800015,20,0.1221913,1.618836,0,0,1.469101
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,38.243,38.243,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221913,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,37.55573,37.55573,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224607,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2253685,37.92357,37.30447,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.06897,0,0,0,0.2253685,0,0,8.8,8.36,24.52775,7.524,8.585368,0,8.585368,23.8758,61.21989,0.1228099,2.462073,0.1802948,12,7.749369
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.655449,41.54194,36.89064,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.655449,0,0,8.8,8.36,15.94238,15.25083,10.01545,0,10.01545,33.37729,85.58263,0.1229253,0,1.324359,12,16.90628
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.959064,46.84219,38.243,1.483246,1.483246,0,0,0,1.483246,199.4992,0,0,0,2.959064,1.561312,1.483246,0,0,5.926936,24.26474,1.397752,0,1.397752,34.70332,88.98269,0.1228758,1.631571,2.367251,0,27.2238
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.721045,53.10782,41.8419,1.032944,1.032944,0,-1,0,1.032944,360.2369,0,0,0,3.721045,1.087309,1.032944,0,0,4.529184,25.52271,2.633735,0,2.633735,37.2019,95.38929,0.1227827,1.136238,2.976836,0,29.24376
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.421562,66.21231,44.93829,6.35813,6.35813,0,-1,0,6.35813,100.9977,0,0,0,6.421562,6.692768,6.35813,0,0,1.895449,27.89307,0,0.2712054,-0.2712054,36.91602,94.65628,0.1227827,6.993942,5.13725,0,34.31464
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.167102,64.60423,47.67996,6.074199,6.074199,0,-1,0,6.074199,85.06639,0,0,0,5.167102,6.393894,6.074199,0,0,2.196788,27.62187,0,1.226792,-1.226792,35.62287,91.34051,0.1227827,6.681619,4.133682,0,32.78897
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.42408,71.99116,49.80088,2.442029,2.442029,0,-1,0,2.442029,263.0633,0.2936342,0,0,6.42408,2.570557,2.442029,0,0,3.55989,26.39508,3.55989,0,3.55989,39.00008,100,0.122657,2.686232,5.139265,0,32.81916
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.676934,71.45415,51.92179,1.729139,1.729139,0,-1,0,1.729139,328.3098,3.856787,0,0,5.676934,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.122657,1.902053,4.541547,0,35.27591
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.770807,69.32555,53.16331,2.874755,2.874755,0,-1,0,2.874755,165.9553,1.744749,0,0,4.770807,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.122657,3.16223,3.816645,0,34.36979
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.885122,66.38249,53.49585,1.400783,1.400783,0,-1,0,1.400783,277.3537,2.410614,0,0,3.885122,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.122657,1.540861,3.108098,0,33.4841
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.193391,57.59649,53.87274,0.4830526,0.4830526,0,-1,0,0.4830526,247.052,0.6849145,0,0,1.193391,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.122657,0.5313578,0.9547127,0,30.79237
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3172094,54.25671,53.28894,3.71616,3.71616,0,-1,0,3.71616,8.535946,0,8.881784E-16,0,0.3172094,3.911747,3.71616,0,0,0,29.59898,0,3.594537,-3.594537,35.2111,90.2847,0.122657,4.087776,0.2537675,0,29.91619
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1801991,52.33897,51.79617,2.381557,2.381557,0,-1,0,2.381557,7.566441,0,0,0,0.1801991,2.506902,2.381557,0,0,3.993931,26.00444,0,2.326703,-2.326703,32.75854,83.99609,0.122657,2.619712,0.1441593,0,26.18464
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,50.50293,50.50293,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.579155,23.67774,0,8.8,-8.8,23.48253,60.21149,0.122657,13.93495,0,0,23.67774
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,48.84019,48.84019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35693,14.87774,0,0,0,23.48253,60.21149,0.122657,0,0,0,14.87774
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,46.8449,46.8449,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.35693,14.87774,0,5.60189,-5.60189,17.57762,45.07072,0.122657,5.853975,0,0,14.87774
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,44.84961,44.84961,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.58125,9.275848,0,0.927902,-0.927902,16.59952,42.5628,0.122657,0.9696577,0,0,9.275848
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,43.23121,43.23121,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.61226,8.347946,0,0.7580001,-0.7580001,15.80052,40.51408,0.122657,0.7921101,0,0,8.347946
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,42.08577,42.08577,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.45448,7.589946,0,1.178722,-1.178722,14.55804,37.32823,0.122657,1.231764,0,0,7.589946
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,40.92555,40.92555,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.76417,6.411224,0,0.6021789,-0.6021789,13.92329,35.70066,0.122657,0.629277,0,0,6.411224
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.43326,5.809045,0,0,0,13.92329,35.70066,0.122657,0,0,0,5.809045
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.07806,39.07806,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.43326,5.809045,0,0.6168693,-0.6168693,13.27305,34.03339,0.122657,0.6446284,0,0,5.809045
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,38.26516,38.26516,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.11867,5.192176,0,0.2808772,-0.2808772,12.97698,33.27424,0.122657,0.2935167,0,0,5.192176
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,37.60007,37.60007,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.43075,4.911299,0,0.8881176,-0.8881176,12.04082,30.87384,0.122657,0.9280828,0,0,4.911299
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06621121,37.55245,37.37098,0.1512253,0.1512253,0,0,0,0.1512253,43.78314,0,0,0,0.06621121,0.1591846,0.1512253,0,0,28.41755,4.023181,0,0.09297337,-0.09297337,11.94282,30.62255,0.122657,0.1663479,0.05296897,0,4.089393
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.724697,44.77082,36.95714,1.106626,1.106626,0,0,0,1.106626,246.2167,0,0,0,2.724697,1.164869,1.106626,0,0,28.52085,3.930208,1.559828,0,1.559828,13.4226,34.41686,0.122602,1.217288,2.179758,0,6.654905
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.195312,54.14006,38.30212,4.207825,4.207825,0,0,0,4.207825,123.4679,0,0,0,5.195312,4.429289,4.207825,0,0,26.96103,5.334054,0.766022,0,0.766022,14.14931,36.28022,0.122575,4.628607,4.156249,0,10.52936
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.244833,61.9318,41.85668,1.600157,1.600157,0,-1,0,1.600157,390.2638,0,0,0,6.244833,1.684376,1.600157,0,0,26.19501,6.023473,4.560458,0,4.560458,18.47574,47.37361,0.1224146,1.760173,4.995867,0,12.26831
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.786263,71.79518,44.93829,1.165544,1.165544,0,-1,0,1.165544,668.0366,0,0,0,7.786263,1.226889,1.165544,0,0,21.63455,10.12788,6.559373,0,6.559373,24.69851,63.32939,0.1221846,1.282099,6.22901,0,17.91415
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.085155,76.57838,47.67996,0,0,0,-1,0,0,0,0,0,0,8.085155,0,0,0,0,15.07517,16.03132,8.085155,0,8.085155,32.36876,82.99667,0.1219023,0,6.468124,0,24.11648
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.52236,81.41002,49.80088,4.478525,4.478525,0,-1,0,4.478525,190.2939,0,0,0,8.52236,4.714237,4.478525,0,0,6.990019,23.30796,3.808122,0,3.808122,35.98146,92.25998,0.1217697,4.926378,6.817888,0,31.83032
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.525824,74.966,51.92179,0,0,0,-1,0,0,0,3.343926,0,0,6.525824,0,0,0,0,3.181897,26.73527,3.181897,0,3.181897,39.00008,100,0.1216592,0,5.220659,0,33.26109
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.39953,80.39245,53.16331,8.8994,8.36,0,-1,0,8.36,88.51113,0,0.5394002,1.42934,7.39953,8.8,8.36,0,0,0,29.59898,0,1.400469,-1.400469,37.52385,96.21481,0.1216592,9.78934,5.919624,0,36.99851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.26053,75.7834,53.5402,2.702724,2.702724,0,-1,0,2.702724,231.6378,1.85948,0,0,6.26053,2.844973,2.702724,0,0,1.556077,28.19851,1.556077,0,1.556077,39.00008,100,0.1216053,2.972997,5.008424,0,34.45904
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.530632,69.20834,53.87274,0.5326037,0.5326037,0,-1,0,0.5326037,850.6574,3.969997,0,0,4.530632,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.1216053,0.5858641,3.624506,0,34.12961
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.909519,59.31764,53.28894,1.667442,1.667442,0,-1,0,1.667442,114.5179,0.1543171,0,0,1.909519,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.1216053,1.834186,1.527615,0,31.5085
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2241581,52.47198,51.79617,5.625701,5.625701,0,-1,0,5.625701,3.984537,0,0,0,0.2241581,5.921791,5.625701,0,0,0,29.59898,0,5.697632,-5.697632,32.99425,84.60046,0.1216053,6.188271,0.1793265,0,29.82314
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,50.50293,50.50293,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.330703,23.90135,0,3.716676,-3.716676,29.07653,74.55505,0.1216053,3.883926,0,0,23.90135
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,48.84019,48.84019,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46034,20.18467,0,8.783263,-8.783263,19.81815,50.81568,0.1216053,9.17851,0,0,20.18467
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,46.88924,46.88924,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.21952,11.40141,0,8.774585,-8.774585,10.56893,27.09976,0.1216053,9.169441,0,0,11.40141
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,44.89395,44.89395,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.96906,2.626822,0,1.556748,-1.556748,8.927972,22.89219,0.1216053,1.626802,0,0,2.626822
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,43.27555,43.27555,1.142018,1.016569,0,-1,0,1.016569,0,0,0.125449,0.2396508,0,1.070073,1.016569,0,0,31.69878,1.070073,0,1.070073,-1.070073,7.800015,20,0.1216053,1.25622,0,0,1.070073
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,42.10794,42.10794,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216053,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,40.9625,40.9625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216053,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,39.95007,39.95007,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216053,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.11501,39.11501,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216053,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,38.30212,38.30212,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216053,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,37.65919,37.65919,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218398,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2324958,38.06936,37.4301,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.4173,0,0,0,0.2324958,0,0,8.8,8.36,24.52775,7.524,8.592496,0,8.592496,23.88256,61.23722,0.1221547,2.059589,0.1859966,12,7.756496
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.957201,42.55045,37.01627,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.957201,0,0,8.8,8.36,15.93526,15.25725,10.3172,0,10.3172,33.67032,86.33398,0.1222594,0,1.565761,12,17.21445
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.52205,48.7059,38.34645,2.636378,2.636378,0,0,0,2.636378,133.5943,0,0,0,3.52205,2.775134,2.636378,0,0,5.618056,24.54273,0.7469159,0,0.7469159,34.37891,88.15087,0.1222336,2.900015,2.81764,0,28.06478
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.709877,60.03999,41.92319,1.01546,1.01546,0,-1,0,1.01546,562.2944,0,0,0,5.709877,1.068906,1.01546,0,0,4.87114,25.21495,4.640972,0,4.640972,38.78172,99.44011,0.1220734,1.117006,4.567902,0,30.92483
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.712248,71.52399,44.97524,0,0,0,-1,0,0,0,7.482079,0,0,7.712248,0,0,0,0,0.2301689,29.39183,0.2301689,0,0.2301689,39.00008,100,0.1220654,0,6.169798,0,37.10407
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.763001,75.17219,47.71692,6.955561,6.955561,0,-1,0,6.955561,111.6086,0.4413581,0,0,7.763001,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,7.651117,6.210401,0,37.36198
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.777403,77.92035,49.83783,3.410317,3.410317,0,-1,0,3.410317,228.0551,4.187596,0,0,7.777403,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,3.751349,6.221923,0,37.37638
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.191921,82.58504,51.92179,0,0,0,-1,0,0,0,8.191921,0,0,8.191921,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,0,6.553537,0,37.7909
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,7.036723,78.78355,53.20765,0,0,0,-1,0,0,0,7.036723,0,0,7.036723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,0,5.629378,0,36.6357
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.171573,75.40522,53.5402,2.714539,2.714539,0,-1,0,2.714539,227.3526,3.314164,0,0,6.171573,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,2.985993,4.937259,0,35.77055
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.407461,68.79082,53.91708,0.8434331,0.8434331,0,-1,0,0.8434331,522.562,3.519636,0,0,4.407461,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,0.9277763,3.525969,0,34.00644
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.875027,59.25035,53.33327,1.175274,1.175274,0,-1,0,1.175274,159.5395,0.6378962,0,0,1.875027,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1220654,1.292802,1.500022,0,31.474
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1907027,52.40782,51.83311,1.873071,1.873071,0,-1,0,1.873071,10.18128,0,2.220446E-16,0,0.1907027,1.971654,1.873071,0,0,0,29.59898,0,1.780951,-1.780951,37.12279,95.18645,0.1220654,2.060379,0.1525622,0,29.78968
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,50.54726,50.54726,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.978835,27.81803,0,1.631162,-1.631162,35.4034,90.77776,0.1220654,1.704564,0,0,27.81803
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791237,26.18686,0,0,0,35.4034,90.77776,0.1220654,0,0,0,26.18686
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.791237,26.18686,0,0,0,35.4034,90.77776,0.1220654,0,0,0,26.18686
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,44.93829,44.93829,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.791237,26.18686,0,1.602113,-1.602113,33.71462,86.44757,0.1220654,1.674208,0,0,26.18686
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,43.3125,43.3125,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.571362,24.58475,0,0.4781581,-0.4781581,33.2106,85.1552,0.1220654,0.4996752,0,0,24.58475
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,42.17445,42.17445,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.102649,24.10659,0,1.619305,-1.619305,31.5037,80.77856,0.1220654,1.692174,0,0,24.10659
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.00684,41.00684,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.901877,22.48729,0,0.6608486,-0.6608486,30.8071,78.99242,0.1220654,0.6905867,0,0,22.48729
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,39.98703,39.98703,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.636153,21.82644,0,1.463155,-1.463155,29.2648,75.0378,0.1220654,1.528997,0,0,21.82644
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,39.15935,39.15935,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26188,20.36329,0,1.551462,-1.551462,27.62942,70.84452,0.1220654,1.621278,0,0,20.36329
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,38.34645,38.34645,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.98573,18.81182,0,0.9360911,-0.9360911,26.64269,68.31446,0.1220654,0.9782152,0,0,18.81182
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,37.68136,37.68136,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02583,17.87573,0,0.6999305,-0.6999305,25.9049,66.42269,0.1220654,0.7314274,0,0,17.87573
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1812307,37.97244,37.47444,1.050086,1.050086,0,0,0,1.050086,17.25865,0,0,0,0.1812307,1.105354,1.050086,0,0,13.80353,17.1758,0,0.924123,-0.924123,24.93079,63.92497,0.1220654,1.155095,0.1449846,0,17.35703
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.608939,41.6052,37.08277,4.955048,4.955048,0,0,0,4.955048,32.47071,0,0,0,1.608939,5.21584,4.955048,0,0,14.83033,16.25168,0,3.606901,-3.606901,21.12878,54.17625,0.1220654,5.450552,1.287151,0,17.86062
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.062842,44.28829,38.39079,2.013,2.013,0,0,0,2.013,102.476,0,0,0,2.062842,2.118947,2.013,0,0,18.838,12.64478,0,0.05610516,-0.05610516,21.06964,54.02461,0.1220654,2.214299,1.650273,0,14.70762
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.447211,52.32843,41.94536,7.144427,7.144427,0,-1,0,7.144427,48.25035,0,0,0,3.447211,7.52045,7.144427,0,0,18.90034,12.58867,0,4.073239,-4.073239,16.77607,43.01548,0.1220654,7.85887,2.757769,0,16.03588
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.223488,61.74532,44.97524,2.605801,2.605801,0,-1,0,2.605801,200.4561,0,0,0,5.223488,2.742948,2.605801,0,0,23.42616,8.515433,2.48054,0,2.48054,19.12932,49.04943,0.12198,2.866381,4.17879,0,13.73892
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.453228,69.62646,47.71692,0.06564736,0.06564736,0,-1,0,0.06564736,9830.14,0,0,0,6.453228,0.06910249,0.06564736,0,0,20.94562,10.74792,6.384125,0,6.384125,25.18583,64.57892,0.1217606,0.0722121,5.162582,0,17.20115
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.081807,70.63892,49.83783,1.29422,1.29422,0,-1,0,1.29422,469.9205,0,0,0,6.081807,1.362337,1.29422,0,0,14.5615,16.49363,4.71947,0,4.71947,29.66311,76.05911,0.1215989,1.423642,4.865446,0,22.57544
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.604785,79.81998,51.95874,5.957229,5.957229,0,-1,0,5.957229,127.6564,0,0,0,7.604785,6.270767,5.957229,0,0,9.842027,20.74115,1.334018,0,1.334018,30.92867,79.30413,0.1215533,6.552952,6.083828,0,28.34594
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.548501,81.14785,53.20765,4.129879,4.129879,0,-1,0,4.129879,182.7777,0,0,0,7.548501,4.347241,4.129879,0,0,8.508008,21.94177,3.201259,0,3.201259,33.96565,87.09125,0.1214439,4.542868,6.0388,0,29.49027
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.416767,76.45382,53.5402,0,0,0,-1,0,0,0,1.110017,0,0,6.416767,0,0,0,0,5.306749,24.8229,5.306749,0,5.306749,39.00008,100,0.1212631,0,5.133413,0,31.23967
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.644107,65.96878,53.91708,3.962711,3.962711,0,-1,0,3.962711,91.95995,0,0,0,3.644107,4.171275,3.962711,0,0,0,29.59898,0,0.5271677,-0.5271677,38.44439,98.57517,0.1212631,4.358982,2.915286,0,33.24308
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,2.013438,59.70708,53.33327,3.384111,3.384111,0,-1,0,3.384111,59.49682,0,0,0,2.013438,3.562222,3.384111,0,0,0.5857419,29.07181,0,1.548784,-1.548784,36.81183,94.38913,0.1212631,3.722522,1.610751,0,31.08525
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1992955,52.43382,51.83311,2.608064,2.608064,0,-1,0,2.608064,7.641513,0,0,0,0.1992955,2.74533,2.608064,0,0,2.306613,27.52303,0,2.546035,-2.546035,34.12808,87.50771,0.1212631,2.86887,0.1594364,0,27.72232
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,50.5916,50.5916,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.13554,24.97699,0,4.926449,-4.926449,28.93514,74.19253,0.1212631,5.148139,0,0,24.97699
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,48.92886,48.92886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60937,20.05054,0,0,0,28.93514,74.19253,0.1212631,0,0,0,20.05054
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,46.93358,46.93358,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.60937,20.05054,0,7.399087,-7.399087,21.13582,54.19431,0.1212631,7.732046,0,0,20.05054
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,44.93829,44.93829,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.83058,12.65146,0,1.389228,-1.389228,19.67145,50.43951,0.1212631,1.451743,0,0,12.65146
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,43.3125,43.3125,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.37417,11.26223,0,1.313647,-1.313647,18.28674,46.88898,0.1212631,1.372761,0,0,11.26223
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,42.18923,42.18923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83377,9.948581,0,0,0,18.28674,46.88898,0.1212631,0,0,0,9.948581
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.02901,41.02901,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.83377,9.948581,0,1.533945,-1.533945,16.66982,42.74305,0.1212631,1.602973,0,0,9.948581
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.00919,40.00919,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.53816,8.414637,0,0.9812813,-0.9812813,15.63546,40.09084,0.1212631,1.025439,0,0,8.414637
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.62847,7.433355,0,0,0,15.63546,40.09084,0.1212631,0,0,0,7.433355
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,38.36863,38.36863,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.62847,7.433355,0,0.9380819,-0.9380819,14.64663,37.5554,0.1212631,0.9802956,0,0,7.433355
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,37.7257,37.7257,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.67078,6.495273,0,0.07944199,-0.07944199,14.56289,37.34068,0.1212631,0.08301688,0,0,6.495273
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09963804,37.79227,37.51878,1.089803,1.089803,0,0,0,1.089803,9.14276,0,2.220446E-16,0,0.09963804,1.147161,1.089803,0,0,25.75905,6.415831,0,1.047523,-1.047523,13.45871,34.50944,0.1212631,1.198783,0.07971042,0,6.515469
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.673341,44.78691,37.11972,4.580122,4.580122,0,0,0,4.580122,58.36834,0,0,0,2.673341,4.821181,4.580122,0,0,26.92297,5.368309,0,2.14784,-2.14784,11.19469,28.70427,0.1212631,5.038134,2.138673,0,8.04165
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.454615,51.79821,38.42775,4.290901,4.290901,12,0,3.372,4.290901,103.8154,0,0,0,4.454615,0,0,7.709099,7.323645,29.30945,3.220469,11.77826,0,11.77826,22.36853,57.35508,0.1215712,4.719991,3.563692,12,7.675084
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.318084,62.30939,41.94536,2.888598,2.888598,0,-1,0,2.888598,218.7249,0,0,0,6.318084,3.04063,2.888598,0,0,17.53119,13.8209,3.277453,0,3.277453,25.47779,65.32754,0.1214599,3.177458,5.054467,0,20.13899
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.647083,71.20042,44.93829,1.744701,1.744701,0,-1,0,1.744701,438.3035,0,0,0,7.647083,1.836527,1.744701,0,0,14.25374,16.77061,5.810556,0,5.810556,30.99017,79.46181,0.121263,1.919171,6.117667,0,24.41769
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.576884,78.87579,47.67996,5.93446,5.93446,0,-1,0,5.93446,144.5268,0,0,0,8.576884,6.2468,5.93446,0,0,8.443185,22.00011,2.330084,0,2.330084,33.20068,85.12978,0.1211842,6.527906,6.861507,0,30.577
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.675035,82.16638,49.80088,3.242721,3.242721,0,-1,0,3.242721,267.5233,0,0,0,8.675035,3.413391,3.242721,0,0,6.113101,24.09719,5.261644,0,5.261644,38.19231,97.92882,0.1210067,3.566993,6.940028,0,32.77222
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.514195,84.19838,51.92179,6.556428,6.556428,0,-1,0,6.556428,129.8603,0.7612354,0,0,8.514195,6.901503,6.556428,0,0,0.851457,28.83267,0.851457,0,0.851457,39.00008,100,0.1209781,7.21207,6.811357,0,37.34686
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.496852,80.90434,53.20765,2.90497,2.90497,0,-1,0,2.90497,258.0698,4.438988,0,0,7.496852,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1209781,3.195467,5.997481,0,37.09583
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.418157,76.45982,53.5402,8.386127,8.36,0,-1,0,8.36,76.77221,0,0.02612787,0.8647407,6.418157,8.8,8.36,0,0,0,29.59898,0,2.381844,-2.381844,36.4894,93.56236,0.1209781,9.224741,5.134525,0,36.01714
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.291226,68.35294,53.91708,4.308388,4.308388,0,-1,0,4.308388,99.60165,8.881784E-16,0,0,4.291226,4.535146,4.308388,0,0,2.646493,27.21713,0,0.24392,-0.24392,36.23228,92.9031,0.1209781,4.739227,3.432981,0,31.50836
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.138076,60.12093,53.33327,0.03669675,0.03669675,0,-1,0,0.03669675,5826.336,0,0,0,2.138076,0.03862815,0.03669675,0,0,2.917515,26.97322,2.099448,0,2.099448,38.22399,98.01004,0.1209074,0.04036642,1.710461,0,29.11129
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2453841,52.57342,51.83311,6.999111,6.999111,0,-1,0,6.999111,3.505933,0,0,0,0.2453841,7.367485,6.999111,0,0,0.8180675,28.86272,0,7.122101,-7.122101,30.71664,78.76045,0.1209074,7.699022,0.1963073,0,29.1081
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,50.5916,50.5916,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.731513,21.74062,0,3.486209,-3.486209,27.04185,69.33794,0.1209074,3.643088,0,0,21.74062
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,48.92886,48.92886,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.60508,18.25441,0,5.818613,-5.818613,20.90849,53.61142,0.1209074,6.080451,0,0,18.25441
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,46.97053,46.97053,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,19.0702,12.43579,0,1.309727,-1.309727,19.52792,50.0715,0.1209074,1.368664,0,0,12.43579
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,44.93829,44.93829,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.52546,11.12607,0,1.699564,-1.699564,17.73642,45.47792,0.1209074,1.776044,0,0,11.12607
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,43.35684,43.35684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.41386,9.426505,0,0,0,17.73642,45.47792,0.1209074,0,0,0,9.426505
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,42.18923,42.18923,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.41386,9.426505,0,2.082917,-2.082917,15.54084,39.84822,0.1209074,2.176649,0,0,9.426505
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.02901,41.02901,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.72821,7.343587,0,0.35105,-0.35105,15.1708,38.8994,0.1209074,0.3668472,0,0,7.343587
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.03136,40.03136,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,25.11827,6.992537,0,2.00501,-2.00501,13.05733,33.48027,0.1209074,2.095236,0,0,6.992537
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,39.1963,39.1963,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.34606,4.987527,0,2.438782,-2.438782,10.48663,26.88874,0.1209074,2.548527,0,0,4.987527
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,38.39079,38.39079,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,30.05581,2.548745,0,0.6814276,-0.6814276,9.768341,25.04698,0.1209074,0.7120918,0,0,2.548745
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,37.76265,37.76265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.81296,1.867318,0,0,0,9.768341,25.04698,0.1209074,0,0,0,1.867318
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1304285,37.914,37.55573,0,0,0,0,0,0,0,0,0,0,0.1304285,0,0,0,0,30.81296,1.867318,0.1304285,0,0.1304285,9.892076,25.36425,0.120903,0,0.1043428,0,1.997746
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.442881,44.14154,37.16406,2.217104,2.217104,11.0171,0,3.123327,2.217104,110.1834,1.776357E-15,0,0,2.442881,0,0,8.8,8.36,30.68253,1.984703,10.80288,0,10.80288,20.14059,51.64243,0.1211658,2.438815,1.954305,12,4.427584
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.713861,52.65691,38.42775,3.911494,3.911494,12,0,3.372,3.911494,120.513,0,0,0,4.713861,0,0,8.088506,7.684081,19.87965,11.7073,12.39794,0,12.39794,31.90231,81.80063,0.1214498,4.302643,3.771088,12,16.42116
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.115641,61.5536,41.94536,0,0,0,-1,0,0,0,0,0,0,6.115641,0,0,0,0,7.481706,22.86544,6.115641,0,6.115641,37.70412,96.67702,0.1212449,0,4.892513,0,28.98108
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.692798,71.39509,44.93829,6.541685,6.541685,0,-1,0,6.541685,117.5966,0,0,0,7.692798,6.885984,6.541685,0,0,1.366065,28.36952,0.806813,0,0.806813,38.46952,98.63961,0.1212179,7.195854,6.154238,0,36.06232
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.166265,76.95045,47.67996,7.330311,7.330311,0,-1,0,7.330311,111.4041,0,0,0,8.166265,7.716116,7.330311,0,0,0.5592515,29.09565,0.4501486,0,0.4501486,38.89657,99.7346,0.1212029,8.063342,6.533012,0,37.26192
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.744355,77.66564,49.75654,0,0,0,-1,0,0,0,7.635252,0,0,7.744355,0,0,0,0,0.1091029,29.50079,0.1091029,0,0.1091029,39.00008,100,0.1211992,0,6.195484,0,37.24514
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.526896,79.35497,51.87746,2.663688,2.663688,0,-1,0,2.663688,282.5742,4.723013,0,0,7.526896,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1211992,2.930057,6.021516,0,37.12587
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.733787,77.37752,53.16331,2.050238,2.050238,0,-1,0,2.050238,328.4393,4.575642,0,0,6.733787,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1211992,2.255261,5.387029,0,36.33276
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.17877,75.38268,53.49585,5.263587,5.263587,0,-1,0,5.263587,117.3871,0.6381518,0,0,6.17877,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1211992,5.789946,4.943016,0,35.77775
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.504081,69.10733,53.87274,6.117722,6.117722,0,-1,0,6.117722,73.6235,0,0,0,4.504081,6.439707,6.117722,0,0,0,29.59898,0,1.935626,-1.935626,36.95975,94.76839,0.1211992,6.729494,3.603265,0,34.10306
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.218427,60.38904,53.33327,0.1467433,0.1467433,0,-1,0,0.1467433,1511.774,0,0,0,2.218427,0.1544667,0.1467433,0,0,2.150696,27.66335,2.063961,0,2.063961,38.91779,99.78902,0.1211303,0.1614177,1.774742,0,29.88178
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2190229,52.49354,51.83311,0,0,0,-1,0,0,0,0.1322878,0,0,0.2190229,0,0,0,0,0.08673509,29.52092,0.08673509,0,0.08673509,39.00008,100,0.1211274,0,0.1752183,0,29.73994
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,50.5916,50.5916,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.1211274,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,48.92886,48.92886,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.1211274,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,46.93358,46.93358,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.1211274,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,44.89395,44.89395,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.1211274,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,43.3125,43.3125,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.1211274,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1211274,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1211274,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.00919,40.00919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.1211274,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,39.1963,39.1963,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.1211274,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,38.39079,38.39079,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.1211274,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,37.78482,37.78482,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.1211274,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2328179,38.21863,37.5779,0.003162783,0.003162783,0,0,0,0.003162783,7361.172,0,0,0,0.2328179,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2294887,0,0.2294887,11.47557,29.42448,0.1211197,0.003479061,0.1862543,0,3.513214
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.03948,40.05767,37.16406,1.868488,1.868488,0,0,0,1.868488,55.63216,0,0,0,1.03948,1.966829,1.868488,0,0,29.01338,3.486936,0,0.927349,-0.927349,10.49806,26.91804,0.1211197,2.055336,0.831584,0,4.526416
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.862096,46.76308,38.44991,1.909466,1.909466,0,0,0,1.909466,149.8898,0,0,0,2.862096,2.009964,1.909466,0,0,30.04377,2.559587,0.8521315,0,0.8521315,11.30646,28.99087,0.1210913,2.100412,2.289676,0,5.421683
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.822377,53.52831,41.92319,4.176583,4.176583,0,-1,0,4.176583,91.51924,0,0,0.7078096,3.822377,4.396403,4.176583,0,0,29.19164,3.326506,0,0.5740261,-0.5740261,10.70138,27.43939,0.1210913,4.594242,3.057902,0,7.148883
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.295424,61.91505,44.89395,2.308607,2.308607,0,-1,0,2.308607,229.3775,0,0,0,5.295424,2.430113,2.308607,0,0,29.82944,2.75248,2.865312,0,2.865312,13.41966,34.40931,0.1209958,2.539468,4.23634,0,8.047904
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.236494,61.14335,47.59867,0.4111817,0.4111817,0,-1,0,0.4111817,1030.322,0,0,0,4.236494,0.4328228,0.4111817,0,0,26.96413,5.33126,3.803671,0,3.803671,17.02814,43.6618,0.1208692,0.4522999,3.389195,0,9.567754
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.474795,60.80288,49.71959,0.438988,0.438988,0,-1,0,0.438988,791.5467,0,0,0,3.474795,0.4620926,0.438988,0,0,23.16046,8.754564,3.012702,0,3.012702,19.88624,50.99025,0.1207692,0.4828868,2.779836,0,12.22936
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.9709263,54.80621,51.83311,0,0,0,-1,0,0,0,0,0,0,0.9709263,0,0,0,0,20.14776,11.466,0.9709263,0,0.9709263,20.80734,53.35204,0.1207369,0,0.776741,0,12.43692
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.034472,56.28127,53.08202,5.149429,5.149429,0,-1,0,5.149429,20.08906,0,8.881784E-16,0,1.034472,5.420452,5.149429,0,0,19.17683,12.33983,0,4.38598,-4.38598,16.18411,41.49763,0.1207369,5.664372,0.8275775,0,13.3743
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.623118,61.88887,53.4589,1.59842,1.59842,0,-1,0,1.59842,164.107,0,0,0,2.623118,1.682547,1.59842,0,0,24.05014,7.953849,0.9405711,0,0.9405711,17.07641,43.78559,0.1207057,1.758262,2.098495,0,10.57697
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.207509,57.5962,53.8284,1.20041,1.20041,0,-1,0,1.20041,100.5914,0,0,0,1.207509,1.263589,1.20041,0,0,23.10957,8.800364,0,0.0560803,-0.0560803,17.0173,43.63401,0.1207057,1.320451,0.9660073,0,10.00787
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3056242,54.18396,53.25198,3.179138,3.179138,0,-1,0,3.179138,9.61343,0,4.440892E-16,0,0.3056242,3.346461,3.179138,0,0,23.17188,8.744283,0,3.040837,-3.040837,13.81198,35.41525,0.1207057,3.497052,0.2444994,0,9.049907
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1818975,52.3441,51.79617,6.44662,5.591076,0,-1,0,5.591076,3.253354,0,0.8555432,1.638447,0.1818975,5.885344,5.591076,0,0,26.55059,5.703446,0,5.703446,-5.703446,7.800015,20,0.1207057,7.091281,0.145518,0,5.885344
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,50.5916,50.5916,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,48.92886,48.92886,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,46.93358,46.93358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,44.89395,44.89395,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,43.3125,43.3125,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,42.17445,42.17445,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.02901,41.02901,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.05353,40.05353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,39.24064,39.24064,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,38.42775,38.42775,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1207057,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,37.82916,37.82916,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209858,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2144951,38.21252,37.62224,0.483643,0.483643,9.283643,0,2.684762,0.483643,44.34988,0,0,0,0.2144951,0,0,8.8,8.36,24.52775,7.524,8.574495,0,8.574495,23.86549,61.19344,0.1211851,0.5320073,0.1715961,12,7.738495
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.658635,41.89376,37.22318,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.59497,0,0,0,1.658635,0,0,8.045719,7.643433,15.95326,15.24105,9.302068,0,9.302068,32.6902,83.82087,0.121563,4.283366,1.326908,12,16.89968
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7899488,40.67963,38.47208,0,0,0,0,0,0,0,0,0,0,0.7899488,0,0,0,0,6.65119,23.61291,0.7899488,0,0.7899488,33.43962,85.74243,0.1215368,0,0.631959,0,24.40285
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.272949,45.59288,41.92319,5.468091,5.468091,0,-1,0,5.468091,23.27958,0,8.881784E-16,0,1.272949,5.755885,5.468091,0,0,5.861241,24.32386,0,4.482936,-4.482936,28.71419,73.62597,0.1215368,6.0149,1.018359,0,25.59681
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.718644,56.35584,44.84961,0.008818196,0.008818196,0,-1,0,0.008818196,42170.13,0,0,0,3.718644,0.009282311,0.008818196,0,0,10.84228,19.84093,3.709362,0,3.709362,32.2332,82.64906,0.121414,0.009700015,2.974916,0,23.55957
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.74964,56.04441,47.55433,0.8488128,0.8488128,0,-1,0,0.8488128,323.9395,0,0,0,2.74964,0.8934872,0.8488128,0,0,7.13292,23.17935,1.856152,0,1.856152,33.9941,87.16418,0.1213526,0.9336941,2.199712,0,25.92899
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.450564,60.67125,49.67525,0,0,0,-1,0,0,0,0,0,0,3.450564,0,0,0,0,5.276767,24.84989,3.450564,0,3.450564,37.26759,95.55773,0.1212388,0,2.760451,0,28.30045
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.440035,62.93214,51.79617,3.713699,3.713699,0,-1,0,3.713699,92.63096,0,0,0,3.440035,3.909157,3.713699,0,0,1.826203,27.95539,0,0.4691218,-0.4691218,36.77309,94.28979,0.1212388,4.085069,2.752028,0,31.39543
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.562198,64.72237,53.04507,3.200318,3.200318,0,-1,0,3.200318,111.3076,0,0,0,3.562198,3.368756,3.200318,0,0,2.34745,27.48627,0.1934426,0,0.1934426,36.95661,94.76035,0.1212324,3.52035,2.849759,0,31.04847
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.697177,62.09496,53.41457,1.747484,1.747484,0,-1,0,1.747484,154.3463,0,0,0,2.697177,1.839457,1.747484,0,0,2.154007,27.66037,0.8577195,0,0.8577195,37.77031,96.84676,0.1212041,1.922233,2.157741,0,30.35755
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3402405,54.8335,53.79145,4.825042,4.825042,0,-1,0,4.825042,7.051556,0,8.881784E-16,0,0.3402405,5.078992,4.825042,0,0,1.296288,28.43232,0,4.738751,-4.738751,32.77523,84.03888,0.1212041,5.307547,0.2721924,0,28.77256
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.100339,56.66375,53.25198,0,0,0,-1,0,0,0,0,0,0,1.100339,0,0,0,0,6.561567,23.69357,1.100339,0,1.100339,33.8191,86.71548,0.1211679,0,0.8802716,0,24.79391
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2259914,52.43299,51.75183,0,0,0,-1,0,0,0,0,0,0,0.2259914,0,0,0,0,5.461227,24.68387,0.2259914,0,0.2259914,34.0335,87.26521,0.1211604,0,0.1807932,0,24.90986
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,50.54726,50.54726,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.235236,24.88727,0,0.05592982,-0.05592982,33.97454,87.11404,0.1211604,0.05844667,0,0,24.88727
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,48.88453,48.88453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.29738,24.83134,0,0,0,33.97454,87.11404,0.1211604,0,0,0,24.83134
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,46.88924,46.88924,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.29738,24.83134,0,1.07531,-1.07531,32.84106,84.2077,0.1211604,1.123699,0,0,24.83134
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,44.89395,44.89395,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,6.492169,23.75603,0,1.833675,-1.833675,30.9082,79.25164,0.1211604,1.91619,0,0,23.75603
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,43.3125,43.3125,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.529586,21.92235,0,0.293227,-0.293227,30.59911,78.45911,0.1211604,0.3064222,0,0,21.92235
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,42.17445,42.17445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.855393,21.62912,0,0,0,30.59911,78.45911,0.1211604,0,0,0,21.62912
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.02901,41.02901,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,8.855393,21.62912,0,0.2184995,-0.2184995,30.3688,77.86855,0.1211604,0.228332,0,0,21.62912
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.06831,40.06831,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.09817,21.41063,0,0.8954435,-0.8954435,29.42492,75.44835,0.1211604,0.9357384,0,0,21.41063
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,39.24064,39.24064,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.09311,20.51518,0,0.9872151,-0.9872151,28.3843,72.78011,0.1211604,1.03164,0,0,20.51518
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,38.42775,38.42775,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.19001,19.52797,0,0.2277918,-0.2277918,28.14419,72.16444,0.1211604,0.2380424,0,0,19.52797
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,37.82916,37.82916,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.44312,19.30017,0,0.5601328,-0.5601328,27.55375,70.65051,0.1211604,0.5853388,0,0,19.30017
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08741317,37.87708,37.63702,0.7926766,0.7926766,0,0,0,0.7926766,11.0276,0,1.110223E-16,0,0.08741317,0.8343964,0.7926766,0,0,12.06549,18.74004,0,0.7469833,-0.7469833,26.76637,68.63157,0.1211604,0.8719442,0.06993054,0,18.82745
