Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.250419,60.57217,43.85197,0.7115139,0.7115139,0,-1,0,0.7115139,737.9221,0,0,0,5.250419,0.748962,0.7115139,0,0,18.26199,13.16319,4.501457,0,4.501457,25.94569,66.52729,0.1236158,0.7826654,4.200336,0,18.41361
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.281441,67.2299,46.26848,0,0,0,-1,0,0,0,0,0,0,6.281441,0,0,0,0,13.76053,17.2145,6.281441,0,6.281441,31.90479,81.807,0.1234305,0,5.025153,0,23.49594
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.788697,67.68024,48.30072,0,0,0,-1,0,0,0,0,0,0,5.788697,0,0,0,0,7.479087,22.8678,5.788697,0,5.788697,37.39643,95.8881,0.1232602,0,4.630958,0,28.6565
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.169396,67.68398,50.3773,0,0,0,-1,0,0,0,3.479007,0,0,5.169396,0,0,0,0,1.69039,28.07763,1.69039,0,1.69039,39.00008,100,0.1232106,0,4.135517,0,33.24702
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.293306,65.85809,51.67054,3.941106,3.941106,0,-1,0,3.941106,108.9366,0.1447738,0,0,4.293306,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,4.335216,3.434645,0,33.89228
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.945236,65.13651,52.16566,1.384623,1.384623,0,-1,0,1.384623,284.9321,2.487738,0,0,3.945236,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1232106,1.523085,3.156188,0,33.54421
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.075256,59.25425,52.70513,5.19439,5.19439,0,-1,0,5.19439,39.95187,0,8.881784E-16,0,2.075256,5.467779,5.19439,0,0,0,29.59898,0,3.392523,-3.392523,35.42405,90.8307,0.1232106,5.71383,1.660205,0,31.67423
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.62049,57.33889,52.29129,4.623084,4.623084,0,-1,0,4.623084,35.05215,0,0,0,1.62049,4.866404,4.623084,0,0,3.76947,26.20646,0,3.245914,-3.245914,32.00255,82.05766,0.1232106,5.085392,1.296392,0,27.82695
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2552071,51.6896,50.92415,1.70848,1.70848,0,-1,0,1.70848,14.93767,0,0,0,0.2552071,1.7984,1.70848,0,0,7.376041,22.96054,0,1.543192,-1.543192,30.37588,77.88673,0.1232106,1.879328,0.2041657,0,23.21575
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,49.80088,49.80088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.090699,21.41735,0,0,0,30.37588,77.88673,0.1232106,0,0,0,21.41735
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,48.17509,48.17509,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.090699,21.41735,0,3.339301,-3.339301,26.85595,68.86127,0.1232106,3.48957,0,0,21.41735
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,46.34977,46.34977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.80103,18.07805,0,0,0,26.85595,68.86127,0.1232106,0,0,0,18.07805
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,44.43578,44.43578,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.80103,18.07805,0,0.706953,-0.706953,26.11076,66.95052,0.1232106,0.7387659,0,0,18.07805
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.02429,43.02429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58654,17.37109,0,0,0,26.11076,66.95052,0.1232106,0,0,0,17.37109
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,41.96014,41.96014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.58654,17.37109,0,0,0,26.11076,66.95052,0.1232106,0,0,0,17.37109
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,40.90338,40.90338,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.58654,17.37109,0,1.13248,-1.13248,24.91702,63.88966,0.1232106,1.183441,0,0,17.37109
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.03136,40.03136,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.84485,16.23862,0,2.700762,-2.700762,22.07017,56.59005,0.1232106,2.822296,0,0,16.23862
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,39.26281,39.26281,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.8457,13.53785,0,1.013072,-1.013072,21.00229,53.85193,0.1232106,1.05866,0,0,13.53785
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,38.49426,38.49426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.97133,12.52478,0,0,0,21.00229,53.85193,0.1232106,0,0,0,12.52478
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.01391,38.01391,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,18.97133,12.52478,0,0.1503184,-0.1503184,20.84385,53.44565,0.1232106,0.1570827,0,0,12.52478
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1833344,38.35631,37.85133,1.253913,1.253913,0,0,0,1.253913,14.62098,0,2.220446E-16,0,0.1833344,1.319908,1.253913,0,0,19.13835,12.37446,0,1.136574,-1.136574,19.64579,50.37372,0.1232106,1.379304,0.1466675,0,12.5578
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.070713,43.35963,37.47444,0,0,0,0,0,0,0,0,0,0,2.070713,0,0,0,0,20.40121,11.23789,2.070713,0,2.070713,21.61024,55.41076,0.1231498,0,1.65657,0,13.3086
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.941123,50.23987,38.5312,4.73348,4.73348,0,0,0,4.73348,83.26057,0,0,0,3.941123,4.982611,4.73348,0,0,18.3305,13.10153,0,1.041488,-1.041488,20.51242,52.59583,0.1231498,5.206829,3.152898,0,17.04265
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.754009,59.558,41.36155,7.401749,7.401749,0,-1,0,7.401749,77.7385,0,0,0,5.754009,7.791315,7.401749,0,0,19.48771,12.06004,0,2.037306,-2.037306,18.36491,47.08941,0.1231498,8.141924,4.603207,0,17.81405
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.070372,67.44559,43.81502,0,0,0,-1,0,0,0,0,0,0,7.070372,0,0,0,0,21.75138,10.02274,7.070372,0,7.070372,25.07245,64.28821,0.1229428,0,5.656298,0,17.09311
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.711396,73.01936,46.1798,2.292656,2.292656,0,-1,0,2.292656,336.352,0,0,0,7.711396,2.413322,2.292656,0,0,14.68101,16.38607,5.298073,0,5.298073,30.09864,77.17586,0.1227882,2.521922,6.169116,0,24.09747
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.442386,78.94151,48.21943,1.705579,1.705579,0,-1,0,1.705579,494.9867,0,0,0,8.442386,1.795346,1.705579,0,0,9.382935,21.15434,6.64704,0,6.64704,36.40458,93.34489,0.1225947,1.876136,6.753909,0,29.59672
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.261847,80.79252,50.29601,6.613645,6.613645,0,-1,0,6.613645,124.9212,0,0,0,8.261847,6.961732,6.613645,0,0,2.735894,27.13667,1.300115,0,1.300115,37.63798,96.50745,0.1225569,7.27501,6.609478,0,35.39852
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.214187,77.56857,51.58924,1.76379,1.76379,0,-1,0,1.76379,409.0163,3.921787,0,0,7.214187,1.856621,1.76379,0,0,1.435779,28.30678,1.435779,0,1.435779,39.00008,100,0.1225152,1.940169,5.771349,0,35.52097
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.729898,71.85734,52.08437,0,0,0,-1,0,0,0,5.729898,0,0,5.729898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225152,0,4.583919,0,35.32888
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.786942,65.06824,52.62384,3.07883,3.07883,0,-1,0,3.07883,122.9994,0.5460677,0,0,3.786942,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1225152,3.386714,3.029553,0,33.38592
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.898047,58.20127,52.25434,1.582471,1.582471,0,-1,0,1.582471,119.942,0.2322879,0,0,1.898047,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1225152,1.740719,1.518438,0,31.49702
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1962772,51.42314,50.83547,0,0,0,-1,0,0,0,0.1962772,0,0,0.1962772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225152,0,0.1570218,0,29.79526
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,49.71959,49.71959,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1225152,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,48.13814,48.13814,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1225152,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,46.30543,46.30543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1225152,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,44.43578,44.43578,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1225152,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,42.97995,42.97995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1225152,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,41.96014,41.96014,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1225152,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,40.88121,40.88121,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1225152,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.05353,40.05353,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1225152,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,39.28498,39.28498,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1225152,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,38.5312,38.5312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1225152,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.03608,38.03608,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1225152,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2717185,38.61574,37.86611,1.282483,1.282483,0,0,0,1.282483,21.18692,0,0,0,0.2717185,1.349982,1.282483,0,0,16.34553,14.888,0,1.078263,-1.078263,22.35676,57.3249,0.1225152,1.410731,0.2173748,0,15.15972
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.654961,42.18765,37.51878,4.0603,4.0603,0,0,0,4.0603,40.75958,0,8.881784E-16,0,1.654961,4.274,4.0603,0,0,17.5436,13.80974,0,2.619039,-2.619039,19.59605,50.24617,0.1225152,4.46633,1.323969,0,15.4647
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.985507,44.25058,38.57554,0,0,0,0,0,0,0,0,0,0,1.985507,0,0,0,0,20.45364,11.1907,1.985507,0,1.985507,21.47966,55.07595,0.1224576,0,1.588406,0,13.17621
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.318152,54.53839,41.33939,2.39878,2.39878,0,-1,0,2.39878,180.0145,0,0,0,4.318152,2.525031,2.39878,0,0,18.46814,12.97765,1.793121,0,1.793121,23.18077,59.43775,0.1224057,2.638658,3.454522,0,17.29581
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.603668,65.50082,43.73373,1.109589,1.109589,0,-1,0,1.109589,595.1456,0,0,0,6.603668,1.167988,1.109589,0,0,16.67502,14.59146,5.435679,0,5.435679,28.33751,72.66013,0.1222484,1.220548,5.282934,0,21.19513
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.323131,59.743,46.05418,0.4072828,0.4072828,0,-1,0,0.4072828,1061.457,0,0,0,4.323131,0.4287187,0.4072828,0,0,11.23934,19.48358,3.894412,0,3.894412,32.03207,82.13335,0.122136,0.4480111,3.458505,0,23.80671
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.457069,62.52552,48.13814,4.608135,4.608135,0,-1,0,4.608135,96.72176,0,0,0,4.457069,4.850668,4.608135,0,0,7.344924,22.98855,0,0.3935991,-0.3935991,31.61718,81.06953,0.122136,5.068949,3.565655,0,27.44562
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.210985,71.55621,50.17038,4.744052,4.744052,0,-1,0,4.744052,130.9215,0,0,0,6.210985,4.99374,4.744052,0,0,7.782257,22.59495,1.217246,0,1.217246,32.77196,84.0305,0.1221009,5.218458,4.968788,0,28.80593
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.571521,70.50015,51.46362,4.15142,4.15142,0,-1,0,4.15142,134.2076,0,0,0,5.571521,4.369915,4.15142,0,0,6.565012,23.69047,1.201605,0,1.201605,33.9119,86.95342,0.1220662,4.566562,4.457217,0,29.26199
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.472013,66.84058,51.95874,2.888965,2.888965,0,-1,0,2.888965,154.7964,0,0,0,4.472013,3.041016,2.888965,0,0,5.363406,24.77191,1.430998,0,1.430998,35.26947,90.43435,0.122025,3.177861,3.577611,0,29.24393
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.784213,61.46386,52.54255,0,0,0,-1,0,0,0,0,0,0,2.784213,0,0,0,0,3.932409,26.05981,2.784213,0,2.784213,37.9108,97.20699,0.1219449,0,2.22737,0,28.84402
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.117221,55.60512,52.16566,0,0,0,-1,0,0,0,0,0,0,1.117221,0,0,0,0,1.148196,28.5656,1.117221,0,1.117221,38.97069,99.92465,0.1219128,0,0.8937768,0,29.68282
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2838423,51.60505,50.75418,3.222254,3.222254,0,-1,0,3.222254,8.808813,0,4.440892E-16,0,0.2838423,3.391846,3.222254,0,0,0.03097476,29.5711,0,3.108004,-3.108004,35.69457,91.52435,0.1219128,3.544479,0.2270738,0,29.85494
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,49.67525,49.67525,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.484312,26.4631,0,4.363379,-4.363379,31.09516,79.73103,0.1219128,4.559731,0,0,26.4631
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,48.05685,48.05685,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.332511,22.09972,0,2.2501,-2.2501,28.72335,73.64947,0.1219128,2.351354,0,0,22.09972
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,46.26848,46.26848,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.83262,19.84962,0,6.440528,-6.440528,21.93444,56.24203,0.1219128,6.730352,0,0,19.84962
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,44.39144,44.39144,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.98876,13.40909,0,1.509179,-1.509179,20.34362,52.16303,0.1219128,1.577092,0,0,13.40909
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,42.943,42.943,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.66563,11.89991,0,0.2732104,-0.2732104,20.05563,51.4246,0.1219128,0.2855048,0,0,11.89991
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,41.94536,41.94536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9692,11.6267,0,0,0,20.05563,51.4246,0.1219128,0,0,0,11.6267
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,40.88121,40.88121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.9692,11.6267,0,0,0,20.05563,51.4246,0.1219128,0,0,0,11.6267
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.05353,40.05353,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.9692,11.6267,0,1.043198,-1.043198,18.95601,48.60505,0.1219128,1.090142,0,0,11.6267
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.12831,10.5835,0,0,0,18.95601,48.60505,0.1219128,0,0,0,10.5835
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,38.5312,38.5312,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.12831,10.5835,0,0.6520388,-0.6520388,18.2687,46.84272,0.1219128,0.6813805,0,0,10.5835
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.03608,38.03608,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.85279,9.931463,0,0,0,18.2687,46.84272,0.1219128,0,0,0,9.931463
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2194991,38.47113,37.86611,0,0,0,0,0,0,0,0,0,0,0.2194991,0,0,0,0,21.85279,9.931463,0.2194991,0,0.2194991,18.47693,47.37666,0.1219065,0,0.1755993,0,10.15096
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.488548,44.62651,37.49661,3.992625,3.992625,0,0,0,3.992625,62.32862,0,4.440892E-16,0,2.488548,4.202763,3.992625,0,0,21.6333,10.12901,0,1.714215,-1.714215,16.66999,42.74348,0.1219065,4.391887,1.990838,0,12.61756
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.241214,48.04605,38.55338,9.380025,9.380025,12,0,3.372,9.380025,34.55443,0,0,0,3.241214,0,0,2.619975,2.488976,23.53798,8.414798,5.73019,0,5.73019,22.10613,56.68226,0.1221192,10.31803,2.592971,12,11.65601
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.806522,59.6973,41.31721,1.691741,1.691741,0,-1,0,1.691741,343.2277,0,0,0,5.806522,1.78078,1.691741,0,0,17.80779,13.57197,4.025742,0,4.025742,25.92528,66.47495,0.1220036,1.860915,4.645217,0,19.37849
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.002371,67.02185,43.68939,5.065425,5.065425,0,-1,0,5.065425,138.2386,0,0,0,7.002371,5.332026,5.065425,0,0,13.78205,17.19514,1.670344,0,1.670344,27.50991,70.53809,0.1219557,5.571968,5.601897,0,24.19751
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.968609,69.63342,45.97289,0.8772026,0.8772026,0,-1,0,0.8772026,794.4127,0,0,0,6.968609,0.9233711,0.8772026,0,0,12.1117,18.69845,6.045238,0,6.045238,33.24493,85.24323,0.1217826,0.9649228,5.574887,0,25.66706
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.365035,73.84894,48.05685,6.31777,6.31777,0,-1,0,6.31777,116.5765,0,0,0,7.365035,6.650284,6.31777,0,0,6.066463,24.13916,0.7147504,0,0.7147504,33.923,86.98187,0.1217622,6.949547,5.892028,0,31.5042
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.4079,68.32174,50.13343,6.183683,6.183683,0,-1,0,6.183683,87.45435,0,0,0,5.4079,6.50914,6.183683,0,0,5.351713,24.78244,0,1.10124,-1.10124,32.76219,84.00544,0.1217622,6.802052,4.32632,0,30.19034
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.660884,66.94072,51.41928,4.010988,4.010988,0,-1,0,4.010988,116.2029,0,0,0,4.660884,4.222093,4.010988,0,0,6.575313,23.6812,0.4387907,0,0.4387907,33.17846,85.07281,0.1217496,4.412087,3.728707,0,28.34208
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.050127,68.98869,51.92179,4.191578,4.191578,0,-1,0,4.191578,120.4827,0,0,0,5.050127,4.412188,4.191578,0,0,6.136522,24.07611,0.6379387,0,0.6379387,33.78366,86.6246,0.1217314,4.610736,4.040101,0,29.12623
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.186448,59.40538,52.49821,8.553732,8.36,0,-1,0,8.36,26.15368,0,0.1937315,1.049105,2.186448,8.8,8.36,0,0,5.498583,24.65025,0,6.613552,-6.613552,26.81237,68.74953,0.1217314,9.409104,1.749159,0,26.8367
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.475534,56.7051,52.12871,3.383922,3.383922,0,-1,0,3.383922,43.60426,0,4.440892E-16,0,1.475534,3.562023,3.383922,0,0,12.84697,18.0367,0,2.086489,-2.086489,24.61301,63.11017,0.1217314,3.722315,1.180427,0,19.51224
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2809782,51.55926,50.71723,1.39639,1.39639,0,-1,0,1.39639,20.12175,0,2.220446E-16,0,0.2809782,1.469885,1.39639,0,0,15.1653,15.95021,0,1.188906,-1.188906,23.3598,59.8968,0.1217314,1.536029,0.2247826,0,16.23119
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,49.63091,49.63091,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,16.4863,14.76131,0,1.671537,-1.671537,21.59784,55.37897,0.1217314,1.746756,0,0,14.76131
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,48.01251,48.01251,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,18.34356,13.08977,0,8.5874,-8.5874,12.54593,32.16898,0.1217314,8.973834,0,0,13.08977
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,46.22414,46.22414,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,27.88512,4.502368,0,0.3233067,-0.3233067,12.20513,31.29515,0.1217314,0.3378555,0,0,4.502368
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,44.35448,44.35448,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,28.24435,4.179061,0,0.09551051,-0.09551051,12.10446,31.037,0.1217314,0.09980848,0,0,4.179061
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,42.943,42.943,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,28.35048,4.083551,0,0.6202605,-0.6202605,11.45064,29.36057,0.1217314,0.6481722,0,0,4.083551
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,41.92319,41.92319,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,29.03965,3.46329,0,0.2830348,-0.2830348,11.1523,28.59558,0.1217314,0.2957714,0,0,3.46329
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,40.85904,40.85904,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,29.35414,3.180256,0,0.8048118,-0.8048118,10.30395,26.42034,0.1217314,0.8410283,0,0,3.180256
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.03136,40.03136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.24837,2.375444,0,0,0,10.30395,26.42034,0.1217314,0,0,0,2.375444
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,39.26281,39.26281,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,30.24837,2.375444,0,0.9722027,-0.9722027,9.279161,23.79268,0.1217314,1.015952,0,0,2.375444
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,38.51642,38.51642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.3286,1.403241,0,0,0,9.279161,23.79268,0.1217314,0,0,0,1.403241
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.05825,38.05825,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,31.3286,1.403241,0,0.9992766,-0.9992766,8.225832,21.09183,0.1217314,1.044244,0,0,1.403241
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1914942,38.41593,37.88828,0,0,0,0,0,0,0,0,0,0,0.1914942,0,0,0,0,32.4389,0.4039645,0.1914942,0,0.1914942,8.407499,21.55765,0.1217259,0,0.1531954,0,0.5954587
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.599527,44.98363,37.51878,0,0,0,0,0,0,0,0,0,0,2.599527,0,0,0,0,32.24741,0.5763093,2.599527,0,2.599527,10.87363,27.88104,0.1216517,0,2.079622,0,3.175837
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.868644,53.31401,38.55338,6.349527,6.349527,12,0,3.372,6.349527,76.67728,0,0,0,4.868644,0,0,5.650473,5.367949,29.64788,2.915884,10.23659,0,10.23659,20.58491,52.78172,0.1219523,6.98448,3.894915,12,7.784528
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.696189,62.96138,41.28027,3.775826,3.775826,0,-1,0,3.775826,177.3437,0,0,0,6.696189,3.974553,3.775826,0,0,19.41129,12.12882,2.721636,0,2.721636,23.16688,59.40215,0.1218747,4.153409,5.356951,0,18.82501
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.86047,70.45697,43.6081,1.710493,1.710493,0,-1,0,1.710493,459.5442,0,0,0,7.86047,1.800519,1.710493,0,0,16.68965,14.57829,6.059951,0,6.059951,28.91586,74.14307,0.1217022,1.881542,6.288376,0,22.43876
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.354061,75.51273,45.89159,3.953747,3.953747,0,-1,0,3.953747,211.2948,0,0,0,8.354061,4.161839,3.953747,0,0,10.6297,20.03225,4.192223,0,4.192223,32.89295,84.34073,0.1215832,4.349122,6.683249,0,28.38631
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.352522,78.18909,47.96817,0,0,0,-1,0,0,0,1.915043,0,0,8.352522,0,0,0,0,6.437479,23.80525,6.437479,0,6.437479,39.00008,100,0.121401,0,6.682018,0,32.15777
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.663974,77.66379,50.04475,0,0,0,-1,0,0,0,7.663974,0,0,7.663974,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121401,0,6.131179,0,37.26295
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.175577,77.08342,51.33799,2.458817,2.458817,0,-1,0,2.458817,291.8305,4.587349,0,0,7.175577,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.121401,2.704699,5.740461,0,36.77456
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.37218,70.19173,51.87746,2.264104,2.264104,0,-1,0,2.264104,237.2762,2.988913,0,0,5.37218,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.121401,2.490514,4.297744,0,34.97116
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.390964,63.48059,52.46126,6.729735,6.729735,0,-1,0,6.729735,50.38778,0,8.881784E-16,0,3.390964,7.083931,6.729735,0,0,0,29.59898,0,3.692967,-3.692967,35.10735,90.01866,0.121401,7.402708,2.712771,0,32.98994
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.988604,58.32008,52.08437,3.5827,3.5827,0,-1,0,3.5827,55.50572,0,0,0,1.988604,3.771263,3.5827,0,0,4.103297,25.90601,0,1.78266,-1.78266,33.22826,85.2005,0.121401,3.94097,1.590883,0,27.89462
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.28238,51.51889,50.67289,0,0,0,-1,0,0,0,0,0,0,0.28238,0,0,0,0,6.08403,24.12335,0.28238,0,0.28238,33.49615,85.88739,0.121393,0,0.225904,0,24.40573
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,49.54962,49.54962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.80165,24.37749,0,0,0,33.49615,85.88739,0.121393,0,0,0,24.37749
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,47.93122,47.93122,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.80165,24.37749,0,4.682255,-4.682255,28.56062,73.23221,0.121393,4.892957,0,0,24.37749
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,46.14285,46.14285,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.00416,19.69524,0,6.525863,-6.525863,21.68176,55.59413,0.121393,6.819527,0,0,19.69524
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,44.27319,44.27319,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.25512,13.16937,0,0.1050576,-0.1050576,21.57101,55.31018,0.121393,0.1097852,0,0,13.16937
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,42.89867,42.89867,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.37185,13.06432,0,1.653303,-1.653303,19.82828,50.84164,0.121393,1.727701,0,0,13.06432
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,41.90102,41.90102,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.20885,11.41101,0,0.3315232,-0.3315232,19.47882,49.9456,0.121393,0.3464417,0,0,11.41101
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,40.85904,40.85904,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.57721,11.07949,0,0.750429,-0.750429,18.6878,47.91735,0.121393,0.7841983,0,0,11.07949
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.03136,40.03136,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.41102,10.32906,0,0.3808394,-0.3808394,18.28636,46.88802,0.121393,0.3979771,0,0,10.32906
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,39.28498,39.28498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.83417,9.948222,0,0,0,18.28636,46.88802,0.121393,0,0,0,9.948222
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,38.55338,38.55338,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.83417,9.948222,0,1.644167,-1.644167,16.55326,42.44417,0.121393,1.718155,0,0,9.948222
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.07303,38.07303,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.66103,8.304055,0,0.1412741,-0.1412741,16.40434,42.06233,0.121393,0.1476315,0,0,8.304055
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2720559,38.66122,37.91045,0,0,0,0,0,0,0,0,0,0,0.2720559,0,0,0,0,23.818,8.162781,0.2720559,0,0.2720559,16.66244,42.72411,0.1213853,0,0.2176447,0,8.434837
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.339878,41.29232,37.53356,0.8278417,0.8278417,0,0,0,0.8278417,161.852,0,0,0,1.339878,0.8714123,0.8278417,0,0,23.54594,8.407632,0.4684661,0,0.4684661,17.10686,43.86366,0.1213721,0.9106259,1.071903,0,9.74751
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.294015,48.23467,38.57554,0,0,0,0,0,0,0,0,0,0,3.294015,0,0,0,0,23.07747,8.829251,3.294015,0,3.294015,20.23184,51.87641,0.1212791,0,2.635212,0,12.12327
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.984632,53.31665,41.23593,2.327373,2.327373,0,-1,0,2.327373,171.2073,0,0,0,3.984632,2.449866,2.327373,0,0,19.78346,11.79387,1.534766,0,1.534766,21.68785,55.60976,0.1212358,2.56011,3.187706,0,15.7785
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.760084,58.50934,43.56376,0,0,0,-1,0,0,0,0,0,0,4.760084,0,0,0,0,18.24869,13.17515,4.760084,0,4.760084,26.20366,67.18874,0.1211017,0,3.808068,0,17.93524
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.715399,68.41055,45.81031,3.989148,3.989148,0,-1,0,3.989148,168.3417,0,0,0,6.715399,4.199103,3.989148,0,0,13.48861,17.45923,2.516296,0,2.516296,28.59083,73.30967,0.121031,4.388063,5.37232,0,24.17463
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.889713,71.62099,47.88688,3.449507,3.449507,0,-1,0,3.449507,199.7304,0,0,0,6.889713,3.63106,3.449507,0,0,10.97231,19.7239,3.258654,0,3.258654,31.68226,81.2364,0.1209395,3.794457,5.511771,0,26.61361
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.294752,67.69067,49.96346,0,0,0,-1,0,0,0,0,0,0,5.294752,0,0,0,0,7.713659,22.65668,5.294752,0,5.294752,36.7053,94.11597,0.1207911,0,4.235802,0,27.95144
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.408086,69.61654,51.2567,2.008959,2.008959,0,-1,0,2.008959,269.1985,0.8744861,0,0,5.408086,2.114693,2.008959,0,0,2.418907,27.42196,2.418907,0,2.418907,39.00008,100,0.1207234,2.209854,4.326469,0,32.83005
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.777621,67.80512,51.79617,6.068231,6.068231,0,-1,0,6.068231,78.7317,0,8.881784E-16,0,4.777621,6.387612,6.068231,0,0,0,29.59898,0,1.60999,-1.60999,37.303,95.64852,0.1207234,6.675054,3.822097,0,34.3766
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.423096,56.79645,52.37997,0.3350339,0.3350339,0,-1,0,0.3350339,424.7618,0,0,0,1.423096,0.3526672,0.3350339,0,0,1.788878,27.98899,1.070429,0,1.070429,38.3185,98.25236,0.1206935,0.3685372,1.138477,0,29.41208
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4990438,53.51813,52.00308,5.721869,5.721869,0,-1,0,5.721869,8.72169,0,8.881784E-16,0,0.4990438,6.023021,5.721869,0,0,0.7184494,28.95237,0,5.523977,-5.523977,32.49571,83.32217,0.1206935,6.294056,0.399235,0,29.45142
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2950749,51.47538,50.5916,0,0,0,-1,0,0,0,0,0,0,0.2950749,0,0,0,0,6.856202,23.4284,0.2950749,0,0.2950749,32.77565,84.03996,0.1206853,0,0.2360599,0,23.72347
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,49.46833,49.46833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.561127,23.69396,0,0,0,32.77565,84.03996,0.1206853,0,0,0,23.69396
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,47.84254,47.84254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.561127,23.69396,0,0,0,32.77565,84.03996,0.1206853,0,0,0,23.69396
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,46.05418,46.05418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.561127,23.69396,0,0,0,32.77565,84.03996,0.1206853,0,0,0,23.69396
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,44.22886,44.22886,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.561127,23.69396,0,1.190705,-1.190705,31.52053,80.82172,0.1206853,1.244287,0,0,23.69396
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,42.85432,42.85432,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.884133,22.50326,0,1.282988,-1.282988,30.16815,77.35406,0.1206853,1.340722,0,0,22.50326
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,41.87885,41.87885,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.309674,21.22027,0,0.05028816,-0.05028816,30.11514,77.21815,0.1206853,0.05255113,0,0,21.22027
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,40.84426,40.84426,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.36555,21.16998,0,2.638392,-2.638392,27.33403,70.08711,0.1206853,2.75712,0,0,21.16998
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.00919,40.00919,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.2971,18.53159,0,1.772723,-1.772723,25.46541,65.2958,0.1206853,1.852496,0,0,18.53159
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,39.28498,39.28498,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.26679,16.75887,0,1.833434,-1.833434,23.5328,60.3404,0.1206853,1.915939,0,0,16.75887
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,38.55338,38.55338,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.30394,14.92543,0,1.778796,-1.778796,21.65779,55.53268,0.1206853,1.858842,0,0,14.92543
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.07303,38.07303,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.28038,13.14664,0,1.061488,-1.061488,20.53888,52.66369,0.1206853,1.109255,0,0,13.14664
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1466928,38.29217,37.88828,0.2338109,0.2338109,0,0,0,0.2338109,62.73993,2.775558E-17,0,0,0.1466928,0.2461167,0.2338109,0,0,19.45981,12.08515,0,0.09942393,-0.09942393,20.43408,52.39497,0.1206853,0.257192,0.1173542,0,12.23184
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.181069,43.74767,37.53356,4.898097,4.898097,0,0,0,4.898097,44.52892,0,8.881784E-16,0,2.181069,5.155891,4.898097,0,0,19.57028,11.98573,0,2.974822,-2.974822,17.29834,44.35463,0.1206853,5.387906,1.744856,0,14.16679
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.258844,51.29381,38.55338,3.453433,3.453433,0,0,0,3.453433,123.322,0,0,0,4.258844,3.635193,3.453433,0,0,22.87564,9.010903,0.6236511,0,0.6236511,17.88999,45.87168,0.1206678,3.798776,3.407075,0,13.26975
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.422602,61.8225,41.19159,3.795653,3.795653,0,-1,0,3.795653,169.2094,0,0,0,6.422602,3.995425,3.795653,0,0,22.25199,9.572189,2.427177,0,2.427177,20.19261,51.77583,0.1206001,4.175219,5.138082,0,15.99479
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.571835,69.09026,43.48247,1.556613,1.556613,0,-1,0,1.556613,486.4302,0,0,0,7.571835,1.63854,1.556613,0,0,19.82481,11.75665,5.933295,0,5.933295,25.82143,66.20866,0.1204348,1.712274,6.057467,0,19.32848
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.723207,72.50854,45.72902,7.873811,7.873811,0,-1,0,7.873811,98.08728,0,0,0.3011924,7.723207,8.288222,7.873811,0,0,13.89151,17.09661,0,0.5650153,-0.5650153,25.22585,64.68154,0.1204348,8.661192,6.178566,0,24.81982
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.864258,71.36302,47.76125,3.474316,3.474316,0,-1,0,3.474316,197.5715,0,0,0,6.864258,3.657175,3.474316,0,0,14.51931,16.5316,3.207083,0,3.207083,28.26836,72.48283,0.1203456,3.821748,5.491406,0,23.39586
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.72068,77.66053,49.83783,0,0,0,-1,0,0,0,0,0,0,7.72068,0,0,0,0,11.31223,19.41797,7.72068,0,7.72068,35.59284,91.2635,0.1201315,0,6.176544,0,27.13865
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.026268,76.167,51.13107,5.075471,5.075471,0,-1,0,5.075471,138.4358,0,0,0,7.026268,5.342601,5.075471,0,0,3.591547,26.36659,1.683667,0,1.683667,37.19011,95.35905,0.1200849,5.583018,5.621014,0,33.39285
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.866447,71.96814,51.70749,0.7783159,0.7783159,0,-1,0,0.7783159,753.7361,3.139288,0,0,5.866447,0.8192799,0.7783159,0,0,1.90788,27.88189,1.90788,0,1.90788,39.00008,100,0.1200321,0.8561475,4.693158,0,33.74833
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.560888,63.89664,52.29129,0.337137,0.337137,0,-1,0,0.337137,1056.214,3.206007,0,0,3.560888,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1200321,0.3708507,2.84871,0,33.15987
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.843376,57.67684,51.92179,0,0,0,-1,0,0,0,1.843376,0,0,1.843376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200321,0,1.474701,0,31.44235
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2980809,51.39524,50.50293,4.500679,4.500679,0,-1,0,4.500679,6.623021,0,8.881784E-16,0,0.2980809,4.737556,4.500679,0,0,0,29.59898,0,4.439476,-4.439476,34.32046,88.001,0.1200321,4.950747,0.2384647,0,29.89706
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,49.37965,49.37965,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.932751,25.1595,0,1.660452,-1.660452,32.57019,83.51314,0.1200321,1.735173,0,0,25.1595
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,47.76125,47.76125,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.777698,23.49905,0,0.4264711,-0.4264711,32.12065,82.36047,0.1200321,0.4456623,0,0,23.49905
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,46.01722,46.01722,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.251554,23.07258,0,8.409188,-8.409188,23.25659,59.63215,0.1200321,8.787602,0,0,23.07258
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,44.14757,44.14757,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.5951,14.66339,0,2.369411,-2.369411,20.75901,53.22812,0.1200321,2.476034,0,0,14.66339
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,42.81738,42.81738,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.22778,12.29398,0,0.2233523,-0.2233523,20.52357,52.62444,0.1200321,0.2334032,0,0,12.29398
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,41.8419,41.8419,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.47594,12.07063,0,1.057761,-1.057761,19.4086,49.76553,0.1200321,1.105361,0,0,12.07063
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,40.82209,40.82209,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.65124,11.01287,0,0.8534607,-0.8534607,18.50897,47.4588,0.1200321,0.8918664,0,0,11.01287
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,39.98703,39.98703,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.59953,10.15941,0,1.018154,-1.018154,17.43574,44.70694,0.1200321,1.063971,0,0,10.15941
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,39.26281,39.26281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73081,9.141252,0,0,0,17.43574,44.70694,0.1200321,0,0,0,9.141252
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,38.5312,38.5312,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.73081,9.141252,0,0.6799799,-0.6799799,16.71898,42.86909,0.1200321,0.7105789,0,0,9.141252
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.03608,38.03608,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.48634,8.461272,0,1.041647,-1.041647,15.62099,40.05373,0.1200321,1.088521,0,0,8.461272
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2707385,38.61302,37.86611,0.1732837,0.1732837,0,0,0,0.1732837,156.24,0,0,0,0.2707385,0.1824038,0.1732837,0,0,24.64373,7.419625,0.08833461,0,0.08833461,15.70479,40.26861,0.1200297,0.190612,0.2165908,0,7.690363
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.092318,43.44648,37.49661,3.462153,3.462153,0,0,0,3.462153,60.43402,0,0,0,2.092318,3.644372,3.462153,0,0,24.55539,7.499126,0,1.552053,-1.552053,14.06878,36.07372,0.1200297,3.808368,1.673855,0,9.591444
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.318748,51.4493,38.51642,11.01559,11.01559,12,0,3.372,11.01559,39.20578,0,0,0,4.318748,0,0,0.9844112,0.9351907,26.27989,5.947073,5.253938,0,5.253938,19.0531,48.85402,0.1202135,12.11715,3.454998,12,10.26582
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.269839,57.54847,41.1103,3.017796,3.017796,0,-1,0,3.017796,174.6254,0,0,0,5.269839,3.176627,3.017796,0,0,21.02596,10.67562,2.093211,0,2.093211,21.0389,53.94579,0.1201557,3.319576,4.215871,0,15.94546
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.688694,69.4224,43.35684,1.421773,1.421773,0,-1,0,1.421773,540.7822,0,0,0,7.688694,1.496603,1.421773,0,0,18.93274,12.55951,6.192091,0,6.192091,26.91323,69.00815,0.1199849,1.56395,6.150956,0,20.2482
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.424742,75.46429,45.60339,5.032989,5.032989,0,-1,0,5.032989,167.3904,0,0,0,8.424742,5.297883,5.032989,0,0,12.74065,18.13239,3.126858,0,3.126858,29.87963,76.61429,0.1198989,5.536287,6.739793,0,26.55713
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.449615,78.21354,47.63562,3.956376,3.956376,0,-1,0,3.956376,213.5695,0,0,0,8.449615,4.164607,3.956376,0,0,9.613795,20.94656,4.285008,0,4.285008,33.94475,87.03764,0.1197812,4.352014,6.759692,0,29.39618
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.021054,74.40988,49.71959,2.562799,2.562799,0,-1,0,2.562799,273.9604,0,0,0,7.021054,2.697683,2.562799,0,0,5.328787,24.80307,4.323372,0,4.323372,38.04626,97.55431,0.1196626,2.819078,5.616843,0,31.82412
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.838521,71.03178,51.00544,0,0,0,-1,0,0,0,4.833106,0,0,5.838521,0,0,0,0,1.005415,28.69411,1.005415,0,1.005415,39.00008,100,0.1196351,0,4.670816,0,34.53262
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.869555,64.18152,51.54491,1.609935,1.609935,0,-1,0,1.609935,240.3547,2.174886,0,0,3.869555,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1196351,1.770928,3.095644,0,33.46853
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.063994,58.65247,52.16566,0,0,0,-1,0,0,0,2.063994,0,0,2.063994,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196351,0,1.651196,0,31.66297
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.802981,57.4151,51.79617,4.728271,4.728271,0,-1,0,4.728271,38.13193,0,8.881784E-16,0,1.802981,4.977127,4.728271,0,0,0,29.59898,0,3.174146,-3.174146,35.65424,91.42093,0.1196351,5.201097,1.442385,0,31.40196
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.30018,51.31979,50.42163,3.935907,3.935907,0,-1,0,3.935907,7.626705,0,0,0,0.30018,4.14306,3.935907,0,0,3.526829,26.42483,0,3.84288,-3.84288,31.60348,81.03441,0.1196351,4.329497,0.240144,0,26.72501
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,49.29836,49.29836,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.796695,22.58195,0,2.743068,-2.743068,28.71204,73.62045,0.1196351,2.866507,0,0,22.58195
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,47.63562,47.63562,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.84455,19.83888,0,3.329229,-3.329229,25.20272,64.62223,0.1196351,3.479044,0,0,19.83888
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,45.89159,45.89159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.54369,16.50965,0,0,0,25.20272,64.62223,0.1196351,0,0,0,16.50965
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,44.06628,44.06628,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.54369,16.50965,0,0.46136,-0.46136,24.7164,63.37527,0.1196351,0.4821212,0,0,16.50965
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,42.77304,42.77304,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.05631,16.04829,0,1.245721,-1.245721,23.4033,60.00834,0.1196351,1.301779,0,0,16.04829
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,41.77539,41.77539,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.44045,14.80257,0,0.1779266,-0.1779266,23.21575,59.52744,0.1196351,0.1859333,0,0,14.80257
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,40.75558,40.75558,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.63815,14.62465,0,0.06217786,-0.06217786,23.15021,59.35938,0.1196351,0.06497587,0,0,14.62465
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,39.96486,39.96486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.70723,14.56247,0,0,0,23.15021,59.35938,0.1196351,0,0,0,14.56247
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,39.21847,39.21847,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.70723,14.56247,0,0.1833768,-0.1833768,22.95691,58.86375,0.1196351,0.1916287,0,0,14.56247
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,38.51642,38.51642,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.91098,14.37909,0,2.008793,-2.008793,20.83945,53.43439,0.1196351,2.099189,0,0,14.37909
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.01391,38.01391,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.14298,12.3703,0,1.778683,-1.778683,18.96456,48.62698,0.1196351,1.858724,0,0,12.3703
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.26623,38.56341,37.82916,0,0,0,0,0,0,0,0,0,0,0.26623,0,0,0,0,21.11929,10.59162,0.26623,0,0.26623,19.21713,49.27459,0.1196278,0,0.212984,0,10.85785
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.90793,42.88057,37.47444,0.2243741,0.2243741,0,0,0,0.2243741,850.3341,0,0,0,1.90793,0.2361833,0.2243741,0,0,20.85306,10.83122,1.671746,0,1.671746,20.80309,53.34114,0.119582,0.2468115,1.526344,0,12.73915
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.151877,47.68135,38.47208,3.078064,3.078064,0,0,0,3.078064,102.398,0,4.440892E-16,0,3.151877,3.240067,3.078064,0,0,19.18131,12.33579,0,0.08819017,-0.08819017,20.71012,53.10278,0.119582,3.38587,2.521502,0,15.48767
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.270736,47.66294,41.02901,0.9467498,0.9467498,0,-1,0,0.9467498,239.8454,0,0,0,2.270736,0.9965788,0.9467498,0,0,19.2793,12.2476,1.274157,0,1.274157,21.9189,56.20218,0.1195472,1.041425,1.816589,0,14.51834
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.188663,56.17606,43.23121,4.361935,4.361935,0,-1,0,4.361935,96.02764,0,0,0,4.188663,4.59151,4.361935,0,0,18.00515,13.39435,0,0.4028472,-0.4028472,21.49426,55.11337,0.1195472,4.798128,3.35093,0,17.58301
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.297342,55.58306,45.43342,4.432227,4.432227,0,-1,0,4.432227,74.3947,0,0,0,3.297342,4.665502,4.432227,0,0,18.45275,12.9915,0,1.36816,-1.36816,20.05209,51.41551,0.1195472,4.87545,2.637873,0,16.28884
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.243076,64.65193,47.47305,1.396157,1.396157,0,-1,0,1.396157,375.5364,0,0,0,5.243076,1.469639,1.396157,0,0,19.97293,11.62334,3.773438,0,3.773438,23.63189,60.59446,0.1194441,1.535772,4.194461,0,16.86642
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.554478,68.21682,49.54962,3.107202,3.107202,0,-1,0,3.107202,178.7614,0,0,0,5.554478,3.270739,3.107202,0,0,16.1995,15.01943,2.283739,0,2.283739,25.79843,66.1497,0.1193818,3.417922,4.443583,0,20.57391
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.138188,64.367,50.83547,8.664749,8.36,0,-1,0,8.36,49.49986,0,0.304749,1.171224,4.138188,8.8,8.36,0,0,13.91576,17.0748,0,4.661812,-4.661812,20.88445,53.54977,0.1193818,9.531224,3.31055,0,21.21299
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.339626,55.54167,51.41928,3.080263,3.080263,0,-1,0,3.080263,43.49064,0,4.440892E-16,0,1.339626,3.242382,3.080263,0,0,19.09555,12.41299,0,1.902756,-1.902756,18.87877,48.40701,0.1193818,3.388289,1.071701,0,13.75261
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.074638,58.556,52.04004,0,0,0,-1,0,0,0,0,0,0,2.074638,0,0,0,0,21.20972,10.51023,2.074638,0,2.074638,20.84694,53.4536,0.1193253,0,1.65971,0,12.58487
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.41605,56.04284,51.67054,3.25082,3.25082,0,-1,0,3.25082,43.55979,0,0,0,1.41605,3.421916,3.25082,0,0,19.13508,12.3774,0,2.005865,-2.005865,18.73258,48.03215,0.1193253,3.575902,1.13284,0,13.79345
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1219245,50.65923,50.29601,0,0,0,-1,0,0,0,0,0,0,0.1219245,0,0,0,0,21.36382,10.37154,0.1219245,0,0.1219245,18.84825,48.32874,0.119322,0,0.09753958,0,10.49346
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,49.17273,49.17273,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.2419,10.48127,0,8.8,-8.8,9.57223,24.54413,0.119322,9.794842,0,0,10.48127
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,47.50999,47.50999,1.75781,1.597207,0,-1,0,1.597207,0,0,0.1606025,0.3363835,0,1.681271,1.597207,0,0,31.01967,1.681271,0,1.681271,-1.681271,7.800015,20,0.119322,1.933591,0,0,1.681271
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,45.81031,45.81031,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.119322,11.43612,0,0,0
