Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,39.44756,39.44756,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,38.63466,38.63466,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,37.93262,37.93262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,37.18623,37.18623,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,36.70589,36.70589,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,36.14425,36.14425,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,35.68607,35.68607,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1227149,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,35.33136,35.33136,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228863,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1311247,35.47927,35.12444,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.29921,1.776357E-15,0,0,0.1311247,0,0,8.8,8.36,24.52775,7.524,8.491125,0,8.491125,23.7864,60.99064,0.1230414,0.9427755,0.1048998,12,7.655125
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.689553,39.50098,34.81406,5.248662,5.248662,12,0,3.372,5.248662,32.19017,0,0,0,1.689553,0,0,6.751338,6.413772,16.03663,15.16601,8.103325,0,8.103325,31.47388,80.70211,0.1232942,5.773528,1.351642,12,16.85557
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.775713,43.34513,35.45699,5.656345,5.656345,0,0,0,5.656345,49.07255,0,8.881784E-16,0,2.775713,5.954048,5.656345,0,0,7.933304,22.459,0,3.178335,-3.178335,28.12362,72.11172,0.1232942,6.22198,2.22057,0,25.23472
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.513108,47.49791,37.24535,4.071966,4.071966,0,-1,0,4.071966,86.27548,0,0,0,3.513108,4.28628,4.071966,0,0,11.46479,19.28067,0,0.7731717,-0.7731717,27.30863,70.02199,0.1232942,4.479163,2.810487,0,22.79378
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,3.975898,50.76046,38.90809,2.150714,2.150714,0,-1,0,2.150714,184.8641,0,0,0,3.975898,2.26391,2.150714,0,0,12.32387,18.5075,1.711989,0,1.711989,28.93277,74.18643,0.1232547,2.365786,3.180718,0,22.4834
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.38126,50.64277,40.57083,1.06807,1.06807,0,-1,0,1.06807,316.5767,0,0,0,3.38126,1.124284,1.06807,0,0,10.61188,20.04829,2.256976,0,2.256976,31.07392,79.67656,0.1232027,1.174877,2.705008,0,23.42955
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.034263,58.00827,42.25574,0.9974132,0.9974132,0,-1,0,0.9974132,504.7319,0,0,0,5.034263,1.049909,0.9974132,0,0,8.354903,22.07957,3.984354,0,3.984354,34.85381,89.36857,0.1231111,1.097154,4.02741,0,27.11383
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.745727,58.91998,43.9776,1.491804,1.491804,0,-1,0,1.491804,318.1201,0,0,0,4.745727,1.57032,1.491804,0,0,4.370549,25.66548,3.175407,0,3.175407,37.86627,97.0928,0.1230381,1.640984,3.796582,0,30.41121
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.091185,65.07377,45.05653,3.595794,3.595794,0,-1,0,3.595794,169.3975,1.110996,0,0,6.091185,3.785047,3.595794,0,0,1.195142,28.52335,1.195142,0,1.195142,39.00008,100,0.1230107,3.955374,4.872948,0,34.61454
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.394639,56.08812,45.60339,0.2409663,0.2409663,0,-1,0,0.2409663,1408.761,3.14099,0,0,3.394639,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1230107,0.2650629,2.715711,0,32.99362
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.728896,57.93024,46.26848,2.71092,2.71092,0,-1,0,2.71092,137.5509,0.8752959,0,0,3.728896,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1230107,2.982012,2.983117,0,33.32787
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.065533,52.05755,45.84726,7.476389,7.476389,0,-1,0,7.476389,27.62741,0,0,0,2.065533,7.869884,7.476389,0,0,0,29.59898,0,5.804351,-5.804351,32.88176,84.31203,0.1230107,8.224029,1.652426,0,31.66451
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2764405,45.18629,44.39144,5.988932,5.988932,0,-1,0,5.988932,4.615856,0,8.881784E-16,0,0.2764405,6.304138,5.988932,0,0,6.449279,23.79463,0,6.027698,-6.027698,26.528,68.02039,0.1230107,6.587825,0.2211524,0,24.07107
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,43.06124,43.06124,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.14672,17.76693,0,6.964709,-6.964709,19.18655,49.1962,0.1230107,7.278121,0,0,17.76693
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,41.75322,41.75322,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.88529,10.80222,0,5.487625,-5.487625,13.40209,34.36427,0.1230107,5.734569,0,0,10.80222
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,40.51171,40.51171,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.98265,5.314594,0,1.640532,-1.640532,11.67282,29.93024,0.1230107,1.714356,0,0,5.314594
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,39.29976,39.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.80546,3.674062,0,0,0,11.67282,29.93024,0.1230107,0,0,0,3.674062
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,38.51642,38.51642,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.80546,3.674062,0,0.06672195,-0.06672195,11.60249,29.7499,0.1230107,0.06972443,0,0,3.674062
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,37.82916,37.82916,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.8796,3.60734,0,1.999376,-1.999376,9.494959,24.346,0.1230107,2.089347,0,0,3.60734
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,37.09755,37.09755,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.10113,1.607965,0,0.1085531,-0.1085531,9.380534,24.0526,0.1230107,0.113438,0,0,1.607965
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,36.60242,36.60242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.22174,1.499411,0,0,0,9.380534,24.0526,0.1230107,0,0,0,1.499411
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,36.04079,36.04079,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0.0215411,0,1.383715,1.314529,0,0,31.22174,1.499411,0,1.383715,-1.383715,7.92197,20.3127,0.1230107,1.445982,0,0,1.499411
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,35.58261,35.58261,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.7592,0.1156966,0,0.06934188,-0.06934188,7.848878,20.12529,0.1230107,0.07246226,0,0,0.1156966
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,35.2279,35.2279,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.83625,0.04635477,8.36,0,8.36,15.77987,40.46112,0.1231725,1.043499,0,12,0.04635477
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1234364,35.37697,35.04315,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1234364,0,0,8.8,8.36,24.47625,7.570355,8.483437,0,8.483437,23.82796,61.09722,0.1232814,0,0.09874915,12,7.693791
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.791844,39.68705,34.7106,0.489461,0.489461,9.289461,0,2.686234,0.489461,366.0851,0,0,0,1.791844,0,0,8.8,8.36,15.99281,15.20545,10.15184,0,10.15184,33.45885,85.79175,0.1233773,0.5384071,1.433475,12,16.99729
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.312787,47.97909,35.35352,0.894102,0.894102,0,0,0,0.894102,482.3596,0,0,0,4.312787,0.94116,0.894102,0,0,5.840968,24.34211,3.371627,0,3.371627,36.65746,93.99329,0.1233001,0.9835122,3.450229,0,28.65489
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.477792,57.31618,37.14189,1.877011,1.877011,0,-1,0,1.877011,345.1121,2.032649,0,0,6.477792,1.975801,1.877011,0,0,2.469341,27.37657,2.469341,0,2.469341,39.00008,100,0.1232437,2.064712,5.182233,0,33.85436
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.542801,63.25497,38.78246,1.149824,1.149824,0,-1,0,1.149824,655.996,6.33246,0,0,7.542801,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,1.264807,6.034241,0,37.14178
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.724129,70.18517,40.4452,5.763561,5.763561,0,-1,0,5.763561,151.367,2.657222,0,0,8.724129,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,6.339917,6.979303,0,38.32311
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.56652,71.61771,42.10794,1.506501,1.506501,0,-1,0,1.506501,568.6367,6.980729,0,0,8.56652,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,1.657151,6.853216,0,38.1655
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.509079,73.54677,43.81502,0.03623837,0.03623837,0,-1,0,0.03623837,23480.85,8.470933,0,0,8.509079,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,0.03986221,6.807263,0,38.10806
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.228251,73.72733,44.93829,3.490686,3.490686,0,-1,0,3.490686,235.7202,4.553845,0,0,8.228251,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,3.839755,6.582601,0,37.82723
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.534681,67.2943,45.47776,1.665013,1.665013,0,-1,0,1.665013,392.4703,4.782036,0,0,6.534681,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,1.831514,5.227745,0,36.13366
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.275188,59.62452,46.09851,0,0,0,-1,0,0,0,4.275188,0,0,4.275188,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232437,0,3.42015,0,33.87416
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.308248,52.65208,45.68468,3.118606,3.118606,0,-1,0,3.118606,74.01539,0,0,0,2.308248,3.282743,3.118606,0,0,0,29.59898,0,0.9744947,-0.9744947,37.97287,97.36614,0.1232437,3.430466,1.846599,0,31.90723
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4426054,45.50409,44.22886,0,0,0,-1,0,0,0,0,0,0,0.4426054,0,0,0,0,1.082772,28.62448,0.4426054,0,0.4426054,38.39276,98.44279,0.1232336,0,0.3540843,0,29.06709
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,42.89867,42.89867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6401665,29.02283,0,0,0,38.39276,98.44279,0.1232336,0,0,0,29.02283
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,41.61281,41.61281,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6401665,29.02283,0,5.304718,-5.304718,32.8011,84.10521,0.1232336,5.543431,0,0,29.02283
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,40.38608,40.38608,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.534298,23.71811,0,6.860558,-6.860558,25.56944,65.56252,0.1232336,7.169283,0,0,23.71811
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,39.1963,39.1963,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.15714,16.85755,0,2.096761,-2.096761,23.35925,59.8954,0.1232336,2.191115,0,0,16.85755
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,38.40557,38.40557,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.48688,14.76079,0,0.6872836,-0.6872836,22.63479,58.03782,0.1232336,0.7182114,0,0,14.76079
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,37.7257,37.7257,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.25052,14.07351,0,1.193538,-1.193538,21.3767,54.81193,0.1232336,1.247247,0,0,14.07351
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,36.99409,36.99409,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.57668,12.87997,0,2.082179,-2.082179,19.18189,49.18422,0.1232336,2.175877,0,0,12.87997
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,36.49897,36.49897,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.89021,10.79779,0,1.185751,-1.185751,17.932,45.97938,0.1232336,1.23911,0,0,10.79779
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,35.93733,35.93733,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.20771,9.61204,0,2.514218,-2.514218,15.28178,39.18396,0.1232336,2.627358,0,0,9.61204
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,35.47915,35.47915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.00129,7.097821,0,0,0,15.28178,39.18396,0.1232336,0,0,0,7.097821
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,35.14661,35.14661,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,25.00129,7.097821,0,0.3196293,-0.3196293,14.94486,38.32007,0.1232336,0.3340126,0,0,7.097821
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08207623,35.16136,34.93969,1.996716,1.996716,0,0,0,1.996716,4.110561,0,4.440892E-16,0,0.08207623,2.101806,1.996716,0,0,25.35643,6.778192,0,2.01973,-2.01973,12.81588,32.86115,0.1232336,2.196387,0.06566098,0,6.860268
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.466716,38.6773,34.62931,10.90583,10.90583,12,0,3.372,10.90583,13.44892,0,0,0,1.466716,0,0,1.094174,1.039465,27.60057,4.758462,2.506181,0,2.506181,15.19345,38.95748,0.1233059,11.99641,1.173373,12,6.225178
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.840067,43.31981,35.25006,2.160411,2.160411,10.96041,0,3.108984,2.160411,131.4596,0,0,0,2.840067,0,0,8.8,8.36,25.09439,7.014025,11.20007,0,11.20007,25.81876,66.20183,0.1234644,2.376452,2.272054,12,9.854093
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.621798,47.61628,37.03843,2.021962,2.021962,0,-1,0,2.021962,179.123,0,0,0,3.621798,2.128381,2.021962,0,0,13.89433,17.09409,1.493417,0,1.493417,27.23554,69.83459,0.1234303,2.224159,2.897439,0,20.71588
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.84875,56.83491,38.679,2.232314,2.232314,0,-1,0,2.232314,262.0039,0,0,0,5.84875,2.349804,2.232314,0,0,12.40091,18.43816,3.498945,0,3.498945,30.55494,78.34583,0.1233505,2.455545,4.679,0,24.28691
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.472899,53.93675,40.31957,4.546127,4.546127,0,-1,0,4.546127,98.38924,0,0,0,4.472899,4.785397,4.546127,0,0,8.901962,21.58721,0,0.3124973,-0.3124973,30.22553,77.50121,0.1233505,5.00074,3.57832,0,26.06011
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.540116,67.12513,41.98231,0,0,0,-1,0,0,0,0,0,0,7.540116,0,0,0,0,9.249182,21.27472,7.540116,0,7.540116,37.37872,95.84267,0.1231789,0,6.032093,0,28.81483
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.093629,63.49308,43.68939,2.662628,2.662628,0,-1,0,2.662628,228.8577,1.581797,0,0,6.093629,2.802767,2.662628,0,0,1.709066,28.06082,1.709066,0,1.709066,39.00008,100,0.12314,2.928891,4.874904,0,34.15445
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.421093,62.23179,44.76832,1.99438,1.99438,0,-1,0,1.99438,271.8185,3.321746,0,0,5.421093,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.12314,2.193818,4.336874,0,35.02007
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.166589,58.37823,45.30779,1.351999,1.351999,0,-1,0,1.351999,308.1798,2.743432,0,0,4.166589,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.12314,1.487199,3.333271,0,33.76557
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.216467,55.85475,45.93593,4.792744,4.792744,0,-1,0,4.792744,67.11118,0,0,0,3.216467,5.044993,4.792744,0,0,0,29.59898,0,1.828526,-1.828526,37.07264,95.05787,0.12314,5.272018,2.573174,0,32.81544
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.137689,51.93683,45.51471,0,0,0,-1,0,0,0,0.1059936,0,0,2.137689,0,0,0,0,2.031696,27.77045,2.031696,0,2.031696,39.00008,100,0.1230939,0,1.710151,0,29.90814
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4616534,45.39546,44.06628,3.363094,3.363094,0,-1,0,3.363094,13.72704,0,4.440892E-16,0,0.4616534,3.540099,3.363094,0,0,0,29.59898,0,3.078445,-3.078445,35.75511,91.67959,0.1230939,3.699403,0.3693227,0,30.06063
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,42.77304,42.77304,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.420495,26.52053,0,6.532159,-6.532159,28.86961,74.0245,0.1230939,6.826106,0,0,26.52053
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,41.46502,41.46502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67845,19.98837,0,0,0,28.86961,74.0245,0.1230939,0,0,0,19.98837
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,40.23828,40.23828,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.67845,19.98837,0,8.105935,-8.105935,20.3252,52.11581,0.1230939,8.470702,0,0,19.98837
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,39.05589,39.05589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68504,11.88244,0,0,0,20.3252,52.11581,0.1230939,0,0,0,11.88244
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,38.26516,38.26516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.68504,11.88244,0,0,0,20.3252,52.11581,0.1230939,0,0,0,11.88244
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,37.60007,37.60007,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.68504,11.88244,0,1.834015,-1.834015,18.39198,47.15884,0.1230939,1.916546,0,0,11.88244
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,36.86847,36.86847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72284,10.04842,0,0,0,18.39198,47.15884,0.1230939,0,0,0,10.04842
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,36.37334,36.37334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72284,10.04842,0,0,0,18.39198,47.15884,0.1230939,0,0,0,10.04842
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,35.83387,35.83387,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.72284,10.04842,0,0.6789764,-0.6789764,17.67628,45.3237,0.1230939,0.7095302,0,0,10.04842
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,35.37569,35.37569,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.47726,9.369447,0,0.9449866,-0.9449866,16.68018,42.7696,0.1230939,0.987511,0,0,9.369447
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,35.04315,35.04315,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.52724,8.42446,0,0.6477174,-0.6477174,15.99742,41.01895,0.1230939,0.6768647,0,0,8.42446
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1144848,35.1454,34.83623,0.8715568,0.8715568,0,0,0,0.8715568,13.13567,0,0,0,0.1144848,0.9174282,0.8715568,0,0,24.24693,7.776743,0,0.8029433,-0.8029433,15.15105,38.84876,0.1230939,0.9587125,0.09158786,0,7.891228
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.723335,39.30053,34.52585,0.2681308,0.2681308,0,0,0,0.2681308,642.722,0,0,0,1.723335,0.2822429,0.2681308,0,0,25.13909,6.9738,1.441092,0,1.441092,16.51819,42.35424,0.1230612,0.2949439,1.378668,0,8.697135
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.551937,48.51902,35.14661,0,0,0,0,0,0,0,0,0,0,4.551937,0,0,0,0,23.69799,8.270782,4.551937,0,4.551937,20.83653,53.4269,0.122958,0,3.641549,0,12.82272
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,6.972099,58.85544,36.9128,3.169757,3.169757,0,-1,0,3.169757,219.9569,0,0,0,6.972099,3.336586,3.169757,0,0,19.14606,12.36753,3.635512,0,3.635512,24.28548,62.27034,0.1228758,3.486733,5.577679,0,19.33962
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.692744,63.56699,38.55338,0.09280921,0.09280921,0,-1,0,0.09280921,8288.772,0,0,0,7.692744,0.09769391,0.09280921,0,0,15.51055,15.63949,7.59505,0,7.59505,31.49078,80.74543,0.1227042,0.1020901,6.154195,0,23.33223
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,7.937846,66.55563,40.19394,0,0,0,-1,0,0,0,0.02235064,0,0,7.937846,0,0,0,0,7.915495,22.47503,7.915495,0,7.915495,39.00008,100,0.122526,0,6.350277,0,30.41288
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.203634,69.71149,41.8419,0.9631276,0.9631276,0,-1,0,0.9631276,851.7703,7.189816,0,0,8.203634,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.122526,1.05944,6.562908,0,37.80261
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.778949,70.00207,43.51942,4.991081,4.991081,0,-1,0,4.991081,155.857,2.525179,0,0,7.778949,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.122526,5.49019,6.223159,0,37.37793
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.11409,68.57638,44.60574,3.009553,3.009553,0,-1,0,3.009553,236.3836,3.94614,0,0,7.11409,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.122526,3.310508,5.691272,0,36.71307
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.199831,61.85168,45.14521,0.4021046,0.4021046,0,-1,0,0.4021046,1293.154,4.776563,0,0,5.199831,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.122526,0.4423151,4.159865,0,34.79881
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.489715,60.00821,45.76596,7.422832,7.422832,0,-1,0,7.422832,60.48519,0,0,0,4.489715,7.813508,7.422832,0,0,0,29.59898,0,3.323793,-3.323793,35.49649,91.01646,0.122526,8.165115,3.591772,0,34.08869
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.827125,53.91327,45.30779,3.646932,3.646932,0,-1,0,3.646932,77.52063,0,0,0,2.827125,3.838876,3.646932,0,0,3.693104,26.27518,0,1.011751,-1.011751,34.43001,88.28191,0.122526,4.011625,2.2617,0,29.10231
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4304765,45.13366,43.89631,7.70319,7.70319,0,-1,0,7.70319,5.588289,0,0,0.1135091,0.4304765,8.108621,7.70319,0,0,4.817272,25.26343,0,7.678144,-7.678144,26.33654,67.52945,0.122526,8.473509,0.3443812,0,25.69391
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,42.61045,42.61045,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,13.34854,17.58529,0,7.589935,-7.589935,18.33604,47.0154,0.122526,7.931482,0,0,17.58529
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,41.29505,41.29505,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,21.78181,9.995354,0,4.098261,-4.098261,14.0161,35.93864,0.122526,4.282683,0,0,9.995354
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,40.09048,40.09048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33543,5.897093,0,0,0,14.0161,35.93864,0.122526,0,0,0,5.897093
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,38.93026,38.93026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33543,5.897093,0,0,0,14.0161,35.93864,0.122526,0,0,0,5.897093
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,38.11737,38.11737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.33543,5.897093,0,0,0,14.0161,35.93864,0.122526,0,0,0,5.897093
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,37.45227,37.45227,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,26.33543,5.897093,0,0.289456,-0.289456,13.71098,35.1563,0.122526,0.3024816,0,0,5.897093
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,36.74284,36.74284,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,26.65705,5.607636,0,0.9757448,-0.9757448,12.68246,32.51906,0.122526,1.019653,0,0,5.607636
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,36.26988,36.26988,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,27.74121,4.631892,0,2.977097,-2.977097,9.544322,24.47257,0.122526,3.111067,0,0,4.631892
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,35.73041,35.73041,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0.0839538,0,1.584697,1.505462,0,0,31.04909,1.654794,0,1.584697,-1.584697,7.873905,20.18946,0.122526,1.656008,0,0,1.654794
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,35.27224,35.27224,0.3739901,0.06659243,0,-1,0,0.06659243,0,0,0.3073976,0.3447966,0,0.07009729,0.06659243,0,0,32.80987,0.07009729,0,0.07009729,-0.07009729,7.800015,20,0.122526,0.4113891,0,0,0.07009729
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,34.96186,34.96186,0.8839376,0.8839376,9.683938,0,2.786036,0.8839376,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226826,0.9723313,0,12,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08783971,34.96973,34.73277,1.227543,1.227543,10.02754,0,2.872968,1.227543,7.155731,0,0,0,0.08783971,0,0,8.8,8.36,24.52775,7.524,8.44784,0,8.44784,23.74533,60.88535,0.1228544,1.350298,0.07027177,12,7.61184
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.228789,40.64198,34.415,1.276314,1.276314,10.07631,0,2.885308,1.276314,174.627,0,0,0,2.228789,0,0,8.8,8.36,16.07991,15.12706,10.58879,0,10.58879,33.79074,86.64275,0.1229801,1.403945,1.783031,12,17.35584
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.839435,49.33593,35.04315,6.623163,6.623163,0,0,0,6.623163,73.06834,0,0,0,4.839435,6.97175,6.623163,0,0,5.491125,24.65697,0,2.132315,-2.132315,31.54308,80.87954,0.1229801,7.285479,3.871548,0,29.4964
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.046691,55.37346,36.78717,4.479207,4.479207,0,-1,0,4.479207,134.9947,0,0,0,6.046691,4.714955,4.479207,0,0,7.860364,22.52465,1.331736,0,1.331736,32.80648,84.119,0.1229502,4.927128,4.837353,0,28.57134
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.15137,61.34597,38.44991,1.674737,1.674737,0,-1,0,1.674737,427.0144,0,0,0,7.15137,1.762881,1.674737,0,0,6.528627,23.72321,5.388489,0,5.388489,37.91845,97.22659,0.1228294,1.842211,5.721096,0,30.87458
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.250931,67.6936,40.06831,4.287192,4.287192,0,-1,0,4.287192,192.4554,2.597959,0,0,8.250931,4.512834,4.287192,0,0,1.140139,28.57285,1.140139,0,1.140139,39.00008,100,0.1228038,4.715911,6.600745,0,36.82378
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.110873,73.57135,41.73105,4.054868,4.054868,0,-1,0,4.054868,224.6898,4.842591,0,0,9.110873,4.268282,4.054868,0,0,0,29.59898,0,0,0,39.00008,100,0.1228038,4.460355,7.288699,0,38.70985
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.836398,70.08884,43.39379,2.596746,2.596746,0,-1,0,2.596746,301.7776,5.102981,0,0,7.836398,2.733417,2.596746,0,0,0,29.59898,0,0,0,39.00008,100,0.1228038,2.856421,6.269118,0,37.43538
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.554681,70.29014,44.51706,0,0,0,-1,0,0,0,7.554681,0,0,7.554681,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228038,0,6.043745,0,37.15366
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.498034,66.60764,45.01958,3.489996,3.489996,0,-1,0,3.489996,186.1903,2.824354,0,0,6.498034,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1228038,3.838995,5.198427,0,36.09701
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.645742,56.96777,45.64034,0,0,0,-1,0,0,0,3.645742,0,0,3.645742,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228038,0,2.916594,0,33.24472
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.910834,50.92911,45.2265,1.950562,1.950562,0,-1,0,1.950562,97.96328,0,2.220446E-16,0,1.910834,2.053223,1.950562,0,0,0,29.59898,0,0.1423887,-0.1423887,38.84999,99.61515,0.1228038,2.145618,1.528667,0,31.50981
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.4747604,45.18006,43.81502,5.731484,5.731484,0,-1,0,5.731484,8.283376,0,8.881784E-16,0,0.4747604,6.033142,5.731484,0,0,0.1582096,29.45659,0,5.558381,-5.558381,32.99094,84.59198,0.1228038,6.304633,0.3798083,0,29.93135
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,42.507,42.507,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.334189,23.89821,0,2.754508,-2.754508,30.08743,77.14711,0.1228038,2.878461,0,0,23.89821
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,41.21376,41.21376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.394753,21.1437,0,0,0,30.08743,77.14711,0.1228038,0,0,0,21.1437
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,39.98703,39.98703,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.394753,21.1437,0,3.221121,-3.221121,26.69207,68.44107,0.1228038,3.366071,0,0,21.1437
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,38.8268,38.8268,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.97378,17.92258,0,0.8058723,-0.8058723,25.84261,66.26296,0.1228038,0.8421366,0,0,17.92258
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,38.03608,38.03608,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.86919,17.11671,0,0.944855,-0.944855,24.84664,63.70922,0.1228038,0.9873735,0,0,17.11671
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,37.37098,37.37098,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.91903,16.17185,0,0.7911422,-0.7911422,24.01271,61.57092,0.1228038,0.8267435,0,0,16.17185
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,36.68372,36.68372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.79808,15.38071,0,0,0,24.01271,61.57092,0.1228038,0,0,0,15.38071
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,36.18859,36.18859,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.79808,15.38071,0,1.010698,-1.010698,22.94734,58.83921,0.1228038,1.05618,0,0,15.38071
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,35.64174,35.64174,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.92107,14.37001,0,0.9362943,-0.9362943,21.9604,56.3086,0.1228038,0.9784276,0,0,14.37001
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,35.19094,35.19094,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.9614,13.43372,0,2.206012,-2.206012,19.63506,50.3462,0.1228038,2.305283,0,0,13.43372
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,34.87318,34.87318,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.41253,11.2277,0,1.104936,-1.104936,18.47035,47.35978,0.1228038,1.154658,0,0,11.2277
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06850393,34.85093,34.66626,0.05524555,0.05524555,0,0,0,0.05524555,123.999,0,0,0,0.06850393,0.05815321,0.05524555,0,0,21.64023,10.12277,0.01035072,0,0.01035072,18.48017,47.38496,0.1228036,0.06077011,0.05480314,0,10.19127
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5786074,35.92593,34.35588,3.483847,3.483847,0,0,0,3.483847,16.60829,0,4.440892E-16,0,0.5786074,3.667207,3.483847,0,0,21.62988,10.13208,0,3.0886,-3.0886,15.2245,39.0371,0.1228036,3.832231,0.4628859,0,10.71069
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.242669,38.4004,34.97664,3.12686,3.12686,0,0,0,3.12686,39.74177,0,4.440892E-16,0,1.242669,3.291431,3.12686,0,0,25.06166,7.043484,0,2.048762,-2.048762,13.06491,33.49971,0.1228036,3.439546,0.9941355,0,8.286154
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.22085,40.12803,36.72805,0,0,0,-1,0,0,0,0,0,0,1.22085,0,0,0,0,27.33806,4.994722,1.22085,0,1.22085,14.22311,36.46945,0.1227763,0,0.97668,0,6.215572
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.889033,46.75986,38.36863,2.574227,2.574227,0,-1,0,2.574227,112.2292,0,0,0,2.889033,2.709712,2.574227,0,0,26.11721,6.093487,0.1793209,0,0.1793209,14.39323,36.90565,0.1227723,2.831649,2.311227,0,8.98252
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.787296,51.34262,40.00919,0,0,0,-1,0,0,0,0,0,0,3.787296,0,0,0,0,25.93789,6.254876,3.787296,0,3.787296,17.98618,46.11832,0.1226875,0,3.029837,0,10.04217
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.557921,49.19751,41.64977,0.1812962,0.1812962,0,-1,0,0.1812962,1410.907,0,0,0,2.557921,0.1908381,0.1812962,0,0,22.15059,9.663443,2.367083,0,2.367083,20.23179,51.87629,0.1226347,0.1994258,2.046337,0,12.22136
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.193973,46.78088,43.3125,1.881029,1.881029,0,-1,0,1.881029,63.47442,0,2.220446E-16,0,1.193973,1.980031,1.881029,0,0,19.78351,11.79382,0,0.7860585,-0.7860585,19.40321,49.75173,0.1226347,2.069133,0.955178,0,12.98779
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.480576,51.83885,44.39144,4.408301,4.408301,0,-1,0,4.408301,56.27056,0,8.881784E-16,0,2.480576,4.640317,4.408301,0,0,20.65691,11.00776,0,2.159741,-2.159741,17.12665,43.91439,0.1226347,4.849132,1.984461,0,13.48834
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.827644,50.37276,44.93829,0,0,0,-1,0,0,0,0,0,0,1.827644,0,0,0,0,23.05662,8.848018,1.827644,0,1.827644,18.8605,48.36016,0.1225939,0,1.462116,0,10.67566
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.472491,49.87901,45.51471,0,0,0,-1,0,0,0,0,0,0,1.472491,0,0,0,0,21.22898,10.4929,1.472491,0,1.472491,20.25743,51.94202,0.122561,0,1.177992,0,11.96539
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5614144,46.7312,45.10087,5.186388,5.186388,0,-1,0,5.186388,10.82477,0,8.881784E-16,0,0.5614144,5.459356,5.186388,0,0,19.75649,11.81814,0,4.897941,-4.897941,15.09455,38.70388,0.122561,5.705027,0.4491315,0,12.37955
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.468888,45.03631,43.68939,2.33258,2.33258,0,-1,0,2.33258,20.10169,0,0,0,0.468888,2.455347,2.33258,0,0,25.19864,6.920198,0,1.986459,-1.986459,13.00063,33.33489,0.122561,2.565838,0.3751104,0,7.389086
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,42.38137,42.38137,5.543334,4.687052,0,-1,0,4.687052,0,0,0.8562819,1.410615,0,4.933739,4.687052,0,0,27.40582,4.933739,0,4.933739,-4.933739,7.800015,20,0.122561,6.097667,0,0,4.933739
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,41.1103,41.1103,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,39.90574,39.90574,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,38.74551,38.74551,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,37.95479,37.95479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,37.26752,37.26752,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,36.58026,36.58026,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,36.09991,36.09991,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,35.53827,35.53827,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,35.10227,35.10227,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122561,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,34.79189,34.79189,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226843,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1123388,34.86566,34.5628,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,137.0771,1.776357E-15,0,0,0.1123388,0,0,8.8,8.36,24.52775,7.524,8.472339,0,8.472339,23.76857,60.94494,0.1227957,0.09014834,0.08987106,12,7.636339
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.703387,38.96191,34.25242,2.868762,2.868762,11.66876,0,3.288197,2.868762,59.37708,1.776357E-15,0,0,1.703387,0,0,8.8,8.36,16.05541,15.14911,10.06339,0,10.06339,33.31554,85.42429,0.1230132,3.155639,1.36271,12,16.85249
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.792239,45.82158,34.87318,1.635552,1.635552,0,0,0,1.635552,231.8629,0,0,0,3.792239,1.721634,1.635552,0,0,5.992027,24.20615,2.070605,0,2.070605,35.27989,90.46107,0.1229671,1.799107,3.033791,0,27.99839
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.409427,49.67636,36.6246,3.421507,3.421507,0,-1,0,3.421507,128.8738,0,0,0,4.409427,3.601586,3.421507,0,0,3.921422,26.0697,0.8078411,0,0.8078411,36.04628,92.42616,0.1229491,3.763658,3.527542,0,30.47913
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.460736,62.31266,38.26516,4.182819,4.182819,0,-1,0,4.182819,178.3662,0,0,0,7.460736,4.402968,4.182819,0,0,3.113581,26.79675,3.057768,0,3.057768,38.94713,99.86423,0.1228811,4.601101,5.968589,0,34.25749
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,6.987077,62.44773,39.90574,0,0,0,-1,0,0,0,6.931263,0,0,6.987077,0,0,0,0,0.05581314,29.54875,0.05581314,0,0.05581314,39.00008,100,0.1228799,0,5.589661,0,36.53582
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.55711,66.66273,41.5463,4.100256,4.100256,0,-1,0,4.100256,184.3082,3.241051,0,0,7.55711,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1228799,4.510282,6.045688,0,37.15609
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.858385,69.92497,43.18687,2.635851,2.635851,0,-1,0,2.635851,298.1346,5.083805,0,0,7.858385,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1228799,2.899436,6.286708,0,37.45736
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.807148,63.09306,44.27319,5.671965,5.671965,0,-1,0,5.671965,102.3834,0,0,0,5.807148,5.970489,5.671965,0,0,0,29.59898,0,0.1633416,-0.1633416,38.8279,99.55852,0.1228799,6.239161,4.645718,0,35.40612
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.819423,56.6064,44.76832,3.052974,3.052974,0,-1,0,3.052974,125.105,0.4242762,0,0,3.819423,3.213657,3.052974,0,0,0.1814906,29.43564,0.1814906,0,0.1814906,39.00008,100,0.1228758,3.358271,3.055539,0,33.25506
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.209183,55.25285,45.39647,1.346697,1.346697,0,-1,0,1.346697,238.3004,1.791607,0,0,3.209183,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1228758,1.481366,2.567346,0,32.80816
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.944798,50.77328,44.97524,2.345305,2.345305,0,-1,0,2.345305,82.92306,0,0,0,1.944798,2.468742,2.345305,0,0,0,29.59898,0,0.5239434,-0.5239434,38.44779,98.58389,0.1228758,2.579835,1.555839,0,31.54378
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4853279,44.9572,43.56376,4.851694,4.851694,0,-1,0,4.851694,10.00327,0,0,0,0.4853279,5.107046,4.851694,0,0,0.5821594,29.07504,0,4.621718,-4.621718,33.57607,86.09232,0.1228758,5.336863,0.3882623,0,29.56036
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,42.25574,42.25574,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.717402,24.45332,0,8.8,-8.8,24.30006,62.30772,0.1228758,11.06049,0,0,24.45332
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,41.00684,41.00684,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.49518,15.65332,0,4.730418,-4.730418,19.31376,49.52237,0.1228758,4.943287,0,0,15.65332
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,39.78011,39.78011,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.7512,10.9229,0,1.107237,-1.107237,18.14663,46.52973,0.1228758,1.157062,0,0,10.9229
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,38.63466,38.63466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.98146,9.815661,0,0,0,18.14663,46.52973,0.1228758,0,0,0,9.815661
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,37.85133,37.85133,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.98146,9.815661,0,0.04516764,-0.04516764,18.09902,46.40765,0.1228758,0.04720018,0,0,9.815661
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,37.18623,37.18623,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.03165,9.770494,0,2.046887,-2.046887,15.94141,40.87534,0.1228758,2.138997,0,0,9.770494
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,36.49897,36.49897,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.30597,7.723607,0,1.146689,-1.146689,14.7327,37.77607,0.1228758,1.19829,0,0,7.723607
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,36.01862,36.01862,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.58007,6.576919,0,0.7026932,-0.7026932,13.99199,35.87683,0.1228758,0.7343143,0,0,6.576919
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,35.47915,35.47915,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.36084,5.874225,0,0.1769188,-0.1769188,13.8055,35.39866,0.1228758,0.1848801,0,0,5.874225
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,35.04315,35.04315,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.55741,5.697307,0,1.300218,-1.300218,12.43495,31.88443,0.1228758,1.358727,0,0,5.697307
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,34.73277,34.73277,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,28.0021,4.397089,0,1.151617,-1.151617,11.22104,28.77185,0.1228758,1.203439,0,0,4.397089
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1366609,34.87213,34.50368,0.4430285,0.4430285,0,0,0,0.4430285,30.84698,0,0,0,0.1366609,0.4663458,0.4430285,0,0,29.28167,3.245472,0,0.3296849,-0.3296849,10.87353,27.88078,0.1228758,0.4873313,0.1093287,0,3.382133
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.01056,36.95279,34.1933,0,0,0,0,0,0,0,0,0,0,1.01056,0,0,0,0,29.64799,2.915787,1.01056,0,1.01056,11.83223,30.33898,0.1228534,0,0.8084479,0,3.926347
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.128518,43.70285,34.79189,0,0,0,0,0,0,0,0,0,0,3.128518,0,0,0,0,28.63743,3.825291,3.128518,0,3.128518,14.8002,37.94915,0.1227839,0,2.502814,0,6.953809
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.293395,52.49759,36.53592,3.554394,3.554394,0,-1,0,3.554394,148.9254,0,0,0,5.293395,3.741468,3.554394,0,0,25.50891,6.640957,1.551927,0,1.551927,16.27249,41.72424,0.1227494,3.909834,4.234715,0,11.93435
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.285079,61.55695,38.19866,3.798894,3.798894,0,-1,0,3.798894,191.7684,0,0,0,7.285079,3.998836,3.798894,0,0,23.95699,8.037692,3.286243,0,3.286243,19.39009,49.71808,0.1226766,4.178783,5.828063,0,15.32277
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.346938,63.74319,39.82444,3.56194,3.56194,0,-1,0,3.56194,206.2623,0,0,0,7.346938,3.74941,3.56194,0,0,20.67074,10.99531,3.597528,0,3.597528,22.80301,58.46912,0.1225969,3.918134,5.87755,0,18.34225
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.828504,56.38627,41.44284,2.468449,2.468449,0,-1,0,2.468449,195.6088,0,0,0,4.828504,2.598367,2.468449,0,0,17.07322,14.23308,2.230136,0,2.230136,24.9187,63.89397,0.1225476,2.715294,3.862803,0,19.06159
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.835749,61.85571,43.10558,3.349833,3.349833,0,-1,0,3.349833,174.2102,0,0,0,5.835749,3.526139,3.349833,0,0,14.84308,16.24021,2.309609,0,2.309609,27.10979,69.51213,0.1224966,3.684816,4.668599,0,22.07596
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.790519,66.72645,44.14757,1.479878,1.479878,0,-1,0,1.479878,458.8567,0,0,0,6.790519,1.557766,1.479878,0,0,12.53347,18.31886,5.232752,0,5.232752,32.07401,82.24089,0.1223811,1.627866,5.432415,0,25.10938
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.001297,60.56923,44.64269,0,0,0,-1,0,0,0,0,0,0,5.001297,0,0,0,0,7.300717,23.02833,5.001297,0,5.001297,36.81866,94.40662,0.1222709,0,4.001038,0,28.02963
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.931072,57.48323,45.2265,0,0,0,-1,0,0,0,1.631653,0,0,3.931072,0,0,0,0,2.299419,27.5295,2.299419,0,2.299419,39.00008,100,0.1222203,0,3.144857,0,31.46057
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.026144,50.85651,44.81266,0,0,0,-1,0,0,0,2.026144,0,0,2.026144,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222203,0,1.620915,0,31.62512
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4817933,44.77548,43.39379,0.572003,0.572003,0,-1,0,0.572003,84.22915,1.110223E-16,0,0,0.4817933,0.6021084,0.572003,0,0,0,29.59898,0,0.1203152,-0.1203152,38.87325,99.67481,0.1222203,0.6292033,0.3854346,0,30.08077
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,42.07099,42.07099,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1336835,29.47866,0,7.027159,-7.027159,31.46598,80.68184,0.1222203,7.343381,0,0,29.47866
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,40.82209,40.82209,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.941638,22.4515,0,6.957492,-6.957492,24.13214,61.87715,0.1222203,7.27058,0,0,22.4515
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,39.63231,39.63231,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.67218,15.49401,0,2.590995,-2.590995,21.40099,54.87422,0.1222203,2.707589,0,0,15.49401
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,38.51642,38.51642,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.55107,12.90302,0,0.3553884,-0.3553884,21.02638,53.91368,0.1222203,0.3713809,0,0,12.90302
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,37.7257,37.7257,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.94594,12.54763,0,0.5885129,-0.5885129,20.40603,52.32305,0.1222203,0.614996,0,0,12.54763
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,37.03843,37.03843,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.59985,11.95912,0,0.05562669,-0.05562669,20.34739,52.1727,0.1222203,0.05812989,0,0,11.95912
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,36.39551,36.39551,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.66166,11.90349,0,1.061045,-1.061045,19.22896,49.30492,0.1222203,1.108792,0,0,11.90349
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,35.91516,35.91516,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.84059,10.84244,0,0.4948671,-0.4948671,18.70732,47.96739,0.1222203,0.5171362,0,0,10.84244
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,35.37569,35.37569,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.39045,10.34758,0,0.4282446,-0.4282446,18.25591,46.80993,0.1222203,0.4475156,0,0,10.34758
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,34.93969,34.93969,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.86627,9.919333,0,0.8746303,-0.8746303,17.33397,44.44598,0.1222203,0.9139887,0,0,9.919333
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,34.64409,34.64409,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.83808,9.044703,0,0.4912862,-0.4912862,16.81611,43.11814,0.1222203,0.5133941,0,0,9.044703
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06677298,34.59472,34.415,2.52647,2.52647,0,0,0,2.52647,2.642936,0,4.440892E-16,0,0.06677298,2.659442,2.52647,0,0,23.38396,8.553416,0,2.592669,-2.592669,14.08319,36.11068,0.1222203,2.779117,0.05341838,0,8.620189
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.753765,36.15281,34.10463,2.459583,2.459583,0,0,0,2.459583,30.64605,0,4.440892E-16,0,0.753765,2.589035,2.459583,0,0,26.2647,5.960747,0,1.83527,-1.83527,12.14865,31.15032,0.1222203,2.705542,0.603012,0,6.714512
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.34936,38.42897,34.7106,4.465755,4.465755,12,0,3.372,4.465755,30.21573,0,0,0,1.34936,0,0,7.534245,7.157533,28.30389,4.125477,8.506893,0,8.506893,20.219,51.84348,0.1224788,4.912331,1.079488,12,5.474838
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.449133,40.47699,36.43246,1.523104,1.523104,0,-1,0,1.523104,95.14339,0,0,0,1.449133,1.603267,1.523104,0,0,19.797,11.78168,0,0.1541345,-0.1541345,20.05653,51.42689,0.1224788,1.675414,1.159306,0,13.23081
