Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.926959,43.57946,38.0952,4.587693,4.587693,0,-1,0,4.587693,42.00278,0,0,0,1.926959,4.82915,4.587693,0,0,19.96826,11.62755,0,2.902192,-2.902192,16.99735,43.58286,0.1224788,5.046462,1.541567,0,13.55451
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.423179,53.11318,39.72099,4.251198,4.251198,0,-1,0,4.251198,104.0455,8.881784E-16,0,0,4.423179,4.474945,4.251198,0,0,23.19291,8.725355,0,0.0517658,-0.0517658,16.94278,43.44294,0.1224788,4.676318,3.538543,0,13.14853
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.948642,53.3105,41.33939,0.28803,0.28803,0,-1,0,0.28803,1370.913,0,0,0,3.948642,0.3031895,0.28803,0,0,23.25043,8.67359,3.645452,0,3.645452,20.40116,52.31057,0.1223986,0.316833,3.158913,0,12.62223
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.147278,59.21998,42.97995,0.381733,0.381733,0,-1,0,0.381733,1348.397,0,0,0,5.147278,0.4018243,0.381733,0,0,19.60498,11.9545,4.745453,0,4.745453,24.90309,63.85396,0.1222944,0.4199063,4.117822,0,17.10177
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.626699,58.55305,44.02194,0,0,0,-1,0,0,0,0,0,0,4.626699,0,0,0,0,14.85953,16.2254,4.626699,0,4.626699,29.29237,75.10848,0.122193,0,3.701359,0,20.8521
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.892755,53.28559,44.51706,1.214136,1.214136,0,-1,0,1.214136,238.2562,0,0,0,2.892755,1.278038,1.214136,0,0,10.23283,20.38943,1.614717,0,1.614717,30.82422,79.03631,0.1221576,1.33555,2.314204,0,23.28219
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.859956,53.79969,45.10087,1.323275,1.323275,0,-1,0,1.323275,216.1271,0,0,0,2.859956,1.392921,1.323275,0,0,8.618111,21.84268,1.467035,0,1.467035,32.21597,82.60489,0.1221255,1.455603,2.287965,0,24.70263
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.138925,47.97682,44.64269,4.877624,4.877624,0,-1,0,4.877624,23.35,0,8.881784E-16,0,1.138925,5.134341,4.877624,0,0,7.151076,23.16301,0,3.995416,-3.995416,28.00443,71.8061,0.1221255,5.365386,0.9111402,0,24.30194
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4141687,44.41625,43.23121,0,0,0,-1,0,0,0,0,0,0,0.4141687,0,0,0,0,11.59043,19.16759,0.4141687,0,0.4141687,28.39735,72.81357,0.1221165,0,0.331335,0,19.58176
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,41.92319,41.92319,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.17626,19.54035,0,0.1912491,-0.1912491,28.19576,72.29666,0.1221165,0.1998554,0,0,19.54035
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,40.69646,40.69646,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.38876,19.3491,0,2.728825,-2.728825,25.31932,64.9212,0.1221165,2.851622,0,0,19.3491
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,39.51406,39.51406,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.42078,16.62027,0,0.5235502,-0.5235502,24.76745,63.50615,0.1221165,0.54711,0,0,16.62027
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,38.39079,38.39079,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.00251,16.09672,0,0.6155028,-0.6155028,24.11865,61.84258,0.1221165,0.6432005,0,0,16.09672
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,37.60007,37.60007,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.6864,15.48122,0,2.218327,-2.218327,21.78033,55.84689,0.1221165,2.318151,0,0,15.48122
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,36.93497,36.93497,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.15121,13.26289,0,2.241972,-2.241972,19.41709,49.7873,0.1221165,2.342861,0,0,13.26289
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.64229,11.02092,0,0,0,19.41709,49.7873,0.1221165,0,0,0,11.02092
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,35.8117,35.8117,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.64229,11.02092,0,0.3745371,-0.3745371,19.02229,48.775,0.1221165,0.3913912,0,0,11.02092
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,35.27224,35.27224,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.05844,10.64638,0,0.1317623,-0.1317623,18.8834,48.41888,0.1221165,0.1376916,0,0,10.64638
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,34.83623,34.83623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.20484,10.51462,0,0,0,18.8834,48.41888,0.1221165,0,0,0,10.51462
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,34.5628,34.5628,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.20484,10.51462,0,1.331888,-1.331888,17.47947,44.81905,0.1221165,1.391823,0,0,10.51462
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1725703,34.79877,34.33371,1.484087,1.484087,0,0,0,1.484087,11.62804,0,2.220446E-16,0,0.1725703,1.562197,1.484087,0,0,22.68472,9.182733,0,1.389627,-1.389627,16.01467,41.06318,0.1221165,1.632496,0.1380562,0,9.355303
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.907883,39.33254,34.0455,3.712032,3.712032,0,0,0,3.712032,51.39726,0,0,0,1.907883,3.907402,3.712032,0,0,24.22875,7.793106,0,1.999519,-1.999519,13.90699,35.65888,0.1221165,4.083235,1.526306,0,9.700989
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.561356,41.8549,34.64409,6.950003,6.950003,12,0,3.372,6.950003,36.85403,0,0,0,2.561356,0,0,5.049997,4.797497,26.45044,5.793587,7.358853,0,7.358853,20.88821,53.55941,0.122332,7.645003,2.049085,12,8.354942
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.064578,51.52507,36.35117,0.4934124,0.4934124,0,-1,0,0.4934124,1026.439,0,0,0,5.064578,0.5193815,0.4934124,0,0,19.09158,12.41655,4.545196,0,4.545196,25.20016,64.61568,0.1222326,0.5427537,4.051662,0,17.48113
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.22079,64.99177,37.99174,0,0,0,-1,0,0,0,0,0,0,8.22079,0,0,0,0,14.54639,16.50723,8.22079,0,8.22079,32.99909,84.61288,0.1220533,0,6.576632,0,24.72802
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.110001,70.81595,39.61753,5.365282,5.365282,0,-1,0,5.365282,169.7954,0,0,0,9.110001,5.647665,5.365282,0,0,6.325596,23.90594,3.462335,0,3.462335,36.28375,93.03507,0.1219779,5.90181,7.288,0,33.01594
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.229377,69.03403,41.21376,0.5969045,0.5969045,0,-1,0,0.5969045,1378.676,4.737795,0,0,8.229377,0.6283205,0.5969045,0,0,2.863261,27.02204,2.863261,0,2.863261,39.00008,100,0.1219156,0.6565949,6.583501,0,35.25142
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.915285,65.67707,42.85432,4.371405,4.371405,0,-1,0,4.371405,158.1936,2.313806,0,0,6.915285,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1219156,4.808546,5.532228,0,36.51426
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.132618,63.88103,43.89631,4.689023,4.689023,0,-1,0,4.689023,130.7867,1.196804,0,0,6.132618,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1219156,5.157926,4.906094,0,35.73159
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.044327,64.0789,44.35448,5.260071,5.260071,0,-1,0,5.260071,114.9096,0.5074093,0,0,6.044327,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1219156,5.786078,4.835461,0,35.6433
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.577821,55.98081,44.93829,3.595678,3.595678,0,-1,0,3.595678,99.5034,0,4.440892E-16,0,3.577821,3.784924,3.595678,0,0,0,29.59898,0,0.2071022,-0.2071022,38.78177,99.44025,0.1219156,3.955245,2.862257,0,33.1768
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.211683,51.12607,44.51706,0.577838,0.577838,0,-1,0,0.577838,382.7513,1.373319,0,0,2.211683,0.6082506,0.577838,0,0,0.2301136,29.39188,0.2301136,0,0.2301136,39.00008,100,0.1219106,0.6356218,1.769346,0,31.60356
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.489302,44.5064,43.10558,8.346726,8.346726,0,-1,0,8.346726,5.862202,0,1.776357E-15,0.8213996,0.489302,8.786028,8.346726,0,0,0,29.59898,0,8.296726,-8.296726,30.25456,77.57564,0.1219106,9.181399,0.3914416,0,30.08828
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,41.79756,41.79756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.218585,21.30225,0,0,0,30.25456,77.57564,0.1219106,0,0,0,21.30225
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,40.57083,40.57083,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.218585,21.30225,0,4.583135,-4.583135,25.42351,65.18836,0.1219106,4.789376,0,0,21.30225
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,39.38844,39.38844,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.31096,16.71912,0,3.407792,-3.407792,21.83138,55.97779,0.1219106,3.561142,0,0,16.71912
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,38.26516,38.26516,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.09739,13.31133,0,1.413853,-1.413853,20.34105,52.15644,0.1219106,1.477477,0,0,13.31133
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,37.47444,37.47444,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.66834,11.89747,0,0.7439374,-0.7439374,19.55687,50.14573,0.1219106,0.7774146,0,0,11.89747
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,36.83152,36.83152,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.49494,11.15353,0,1.032087,-1.032087,18.46896,47.3562,0.1219106,1.078531,0,0,11.15353
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,36.18859,36.18859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.6417,10.12145,0,0,0,18.46896,47.3562,0.1219106,0,0,0,10.12145
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,35.70824,35.70824,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.6417,10.12145,0,0.1840717,-0.1840717,18.27493,46.8587,0.1219106,0.1923549,0,0,10.12145
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.16878,35.16878,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.84623,9.937375,0,0.8909969,-0.8909969,17.33574,44.45052,0.1219106,0.9310918,0,0,9.937375
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,34.74755,34.74755,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.83622,9.046378,0,1.680969,-1.680969,15.56384,39.9072,0.1219106,1.756613,0,0,9.046378
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,34.48151,34.48151,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.70397,7.365409,0,1.015343,-1.015343,14.49357,37.16293,0.1219106,1.061033,0,0,7.365409
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1573934,34.67626,34.25242,0.06416744,0.06416744,0,0,0,0.06416744,245.2855,0,0,0,0.1573934,0.06754467,0.06416744,0,0,25.83212,6.350067,0.08984873,0,0.08984873,14.57881,37.38149,0.1219087,0.07058418,0.1259147,0,6.50746
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.926199,36.46358,33.94204,1.890433,1.890433,0,0,0,1.890433,48.99402,0,0,0,0.926199,1.989929,1.890433,0,0,25.74228,6.430931,0,1.06373,-1.06373,13.45754,34.50645,0.1219087,2.079476,0.7409592,0,7.35713
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.683579,42.13083,34.5628,0,0,0,0,0,0,0,0,0,0,2.683579,0,0,0,0,26.9242,5.3672,2.683579,0,2.683579,16.00341,41.0343,0.1218504,0,2.146864,0,8.05078
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.501934,43.38163,36.26988,3.45054,3.45054,0,-1,0,3.45054,72.50847,0,0,0,2.501934,3.632147,3.45054,0,0,24.24062,7.782422,0,1.130214,-1.130214,14.81206,37.97956,0.1218504,3.795594,2.001547,0,10.28436
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.350717,47.702,37.91045,4.420751,4.420751,0,-1,0,4.420751,75.7952,0,0,0,3.350717,4.653422,4.420751,0,0,25.49641,6.652208,0,1.302705,-1.302705,13.43889,34.45862,0.1218504,4.862826,2.680574,0,10.00293
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.514085,49.93311,39.51406,6.682369,6.682369,0,-1,0,6.682369,52.58742,0,0,1.600901,3.514085,7.034072,6.682369,0,0,26.94386,5.349504,0,3.519987,-3.519987,9.728496,24.94481,0.1218504,7.350605,2.811268,0,8.863588
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.469296,51.5031,41.1103,0,0,0,-1,0,0,0,0,0,0,3.469296,0,0,0,0,30.85496,1.829517,3.469296,0,3.469296,13.01976,33.38393,0.1217751,0,2.775437,0,5.298813
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.732177,54.10349,42.7287,0,0,0,-1,0,0,0,0,0,0,3.732177,0,0,0,0,27.38566,4.951883,3.732177,0,3.732177,16.56041,42.46251,0.1216942,0,2.985741,0,8.68406
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.541273,54.59948,43.77068,5.693154,5.693154,0,-1,0,5.693154,62.2023,0,0,0,3.541273,5.992794,5.693154,0,0,23.65348,8.310843,0,2.451521,-2.451521,13.97628,35.83655,0.1216942,6.262469,2.833018,0,11.85211
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.648654,49.0902,44.22886,3.865237,3.865237,0,-1,0,3.865237,42.65337,0,4.440892E-16,0,1.648654,4.068671,3.865237,0,0,26.3774,5.859322,0,2.420017,-2.420017,11.42536,29.29574,0.1216942,4.251761,1.318923,0,7.507975
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.550725,49.39431,44.81266,2.049236,2.049236,0,-1,0,2.049236,75.6733,0,0,0,1.550725,2.157091,2.049236,0,0,29.0663,3.439304,0,0.606366,-0.606366,10.78619,27.65685,0.1216942,2.25416,1.24058,0,4.990029
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.522283,48.83577,44.35448,3.504533,3.504533,0,-1,0,3.504533,43.43754,0,0,0.8744608,1.522283,3.688982,3.504533,0,0,29.74004,2.832938,0,2.166699,-2.166699,8.502294,21.80071,0.1216942,3.854986,1.217826,0,4.355221
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4923433,44.38842,42.97995,0,0,0,-1,0,0,0,0,0,0,0.4923433,0,0,0,0,32.14749,0.6662393,0.4923433,0,0.4923433,8.969372,22.99834,0.1216836,0,0.3938746,0,1.158583
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,41.62759,41.62759,5.986208,1.053881,0,-1,0,1.053881,0,0,4.932328,5.530948,0,1.109348,1.053881,0,0,31.65514,1.109348,0,1.109348,-1.109348,7.800015,20,0.1216836,6.584829,0,0,1.109348
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,40.4452,40.4452,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,39.26281,39.26281,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,38.16171,38.16171,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,37.39315,37.39315,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,36.72805,36.72805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.09991,36.09991,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,35.60478,35.60478,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.0801,35.0801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,34.66626,34.66626,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216836,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,34.37805,34.37805,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217978,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1087678,34.46365,34.17113,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.069468,0,0,0,0.1087678,0,0,8.8,8.36,24.52775,7.524,8.468768,0,8.468768,23.76519,60.93625,0.1219638,1.319201,0.08701421,12,7.632768
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.211478,40.03059,33.87553,1.356452,1.356452,10.15645,0,2.905582,1.356452,163.034,1.776357E-15,0,0,2.211478,0,0,8.8,8.36,16.05898,15.14589,10.57148,0,10.57148,33.79417,86.65155,0.1220918,1.492097,1.769183,12,17.35737
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.247669,43.73366,34.48151,0,0,0,0,0,0,0,0,0,0,3.247669,0,0,0,0,5.487507,24.66022,3.247669,0,3.247669,36.87518,94.55156,0.1220216,0,2.598135,0,27.90789
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.632927,43.68721,36.18859,2.402261,2.402261,0,-1,0,2.402261,109.6021,0,0,0,2.632927,2.528696,2.402261,0,0,2.239839,27.58312,0.1042316,0,0.1042316,36.97406,94.8051,0.1220193,2.642487,2.106342,0,30.21605
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.723702,58.98692,37.80699,1.070298,1.070298,0,-1,0,1.070298,628.2083,3.461466,0,0,6.723702,1.12663,1.070298,0,0,2.135607,27.67693,2.135607,0,2.135607,39.00008,100,0.1219732,1.177328,5.378962,0,34.40063
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.791053,69.14645,39.40322,7.621366,7.621366,0,-1,0,7.621366,115.3475,0.7685623,0,0.02350242,8.791053,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,8.383502,7.032842,0,38.39003
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.383414,69.42892,41.00684,0.6240347,0.6240347,0,-1,0,0.6240347,1343.421,7.726535,0,0,8.383414,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,0.6864382,6.706731,0,37.98239
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.93829,61.66476,42.61045,0,0,0,-1,0,0,0,5.93829,0,0,5.93829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,0,4.750632,0,35.53727
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.82714,52.15044,43.64505,2.420375,2.420375,0,-1,0,2.420375,116.8058,0.2793761,0,0,2.82714,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,2.662413,2.261712,0,32.42612
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.595781,55.13849,44.10323,2.477742,2.477742,0,-1,0,2.477742,145.1233,0.9876313,0,0,3.595781,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,2.725516,2.876625,0,33.19476
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.181845,54.40403,44.68703,2.890759,2.890759,0,-1,0,2.890759,110.0696,0.1389413,0,0,3.181845,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1219732,3.179834,2.545476,0,32.78082
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.092274,50.45349,44.22886,2.869955,2.869955,0,-1,0,2.869955,72.90269,0,0,0,2.092274,3.021005,2.869955,0,0,0,29.59898,0,0.9287309,-0.9287309,38.02111,97.48983,0.1219732,3.15695,1.67382,0,31.69125
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4823706,44.2329,42.85432,4.414146,4.414146,0,-1,0,4.414146,10.92784,0,8.881784E-16,0,0.4823706,4.64647,4.414146,0,0,1.031923,28.67025,0,4.164099,-4.164099,33.63176,86.23512,0.1219732,4.855561,0.3858965,0,29.15262
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,41.52414,41.52414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.6587,24.50615,0,0,0,33.63176,86.23512,0.1219732,0,0,0,24.50615
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,40.34174,40.34174,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.6587,24.50615,0,2.51139,-2.51139,30.98453,79.44734,0.1219732,2.624403,0,0,24.50615
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,39.15935,39.15935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.449133,21.99476,0,0,0,30.98453,79.44734,0.1219732,0,0,0,21.99476
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.07303,38.07303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.449133,21.99476,0,0,0,30.98453,79.44734,0.1219732,0,0,0,21.99476
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,37.28969,37.28969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.449133,21.99476,0,0,0,30.98453,79.44734,0.1219732,0,0,0,21.99476
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,36.63938,36.63938,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.449133,21.99476,0,1.072249,-1.072249,29.85428,76.54927,0.1219732,1.1205,0,0,21.99476
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.01862,36.01862,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.640521,20.92251,0,0.7389253,-0.7389253,29.07538,74.55211,0.1219732,0.772177,0,0,20.92251
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46155,20.18358,0,0,0,29.07538,74.55211,0.1219732,0,0,0,20.18358
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,34.99881,34.99881,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.46155,20.18358,0,0.3974293,-0.3974293,28.65645,73.47794,0.1219732,0.4153137,0,0,20.18358
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,34.58497,34.58497,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.90314,19.78615,0,0.3479276,-0.3479276,28.28971,72.53756,0.1219732,0.3635843,0,0,19.78615
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,34.31154,34.31154,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.28972,19.43823,0,1.373201,-1.373201,26.84222,68.82608,0.1219732,1.434995,0,0,19.43823
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1630796,34.5286,34.08984,2.033711,2.033711,0,0,0,2.033711,8.018819,0,4.440892E-16,0,0.1630796,2.140749,2.033711,0,0,12.8155,18.06503,0,1.977669,-1.977669,24.75758,63.48084,0.1219732,2.237082,0.1304637,0,18.22811
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.199572,37.07227,33.79425,5.102765,5.102765,0,0,0,5.102765,23.50827,0,8.881784E-16,0,1.199572,5.371331,5.102765,0,0,15.01291,16.08736,0,4.171759,-4.171759,20.36016,52.20543,0.1219732,5.613041,0.9596573,0,17.28693
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.507019,44.45172,34.415,6.461139,6.461139,0,0,0,6.461139,54.27866,0,0,0,3.507019,6.801198,6.461139,0,0,19.6482,11.9156,0,3.294179,-3.294179,16.88779,43.30193,0.1219732,7.107253,2.805615,0,15.42262
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.107946,42.0182,36.07774,2.32094,2.32094,0,-1,0,2.32094,90.82292,0,4.440892E-16,0,2.107946,2.443095,2.32094,0,0,23.3084,8.621418,0,0.3351493,-0.3351493,16.53451,42.3961,0.1219732,2.553035,1.686357,0,10.72936
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.713023,42.54717,37.70353,0.3851404,0.3851404,0,-1,0,0.3851404,444.7787,0,0,0,1.713023,0.4054109,0.3851404,0,0,23.68079,8.286269,1.307612,0,1.307612,17.77502,45.57688,0.121945,0.4236544,1.370418,0,9.999291
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.965459,44.94232,39.29976,3.859036,3.859036,0,-1,0,3.859036,50.93134,0,4.440892E-16,0,1.965459,4.062144,3.859036,0,0,22.37318,9.46312,0,2.096684,-2.096684,15.56492,39.90997,0.121945,4.24494,1.572367,0,11.42858
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.135147,47.09623,40.88121,2.52321,2.52321,0,-1,0,2.52321,84.62025,0,0,0,2.135147,2.65601,2.52321,0,0,24.70283,7.366435,0,0.5208638,-0.5208638,15.01588,38.50218,0.121945,2.775531,1.708117,0,9.501581
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.881646,57.73102,42.48483,5.127904,5.127904,0,-1,0,5.127904,95.19769,0,8.881784E-16,0,4.881646,5.397794,5.127904,0,0,25.28156,6.845571,0,0.516148,-0.516148,14.47181,37.10714,0.121945,5.640695,3.905317,0,11.72722
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.570149,51.20352,43.51942,0,0,0,-1,0,0,0,0,0,0,2.570149,0,0,0,0,25.85506,6.329423,2.570149,0,2.570149,16.91007,43.35907,0.1218896,0,2.056119,0,8.899572
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.369696,51.0555,43.9776,3.818462,3.818462,0,-1,0,3.818462,62.05891,0,4.440892E-16,0,2.369696,4.019433,3.818462,0,0,23.28491,8.642557,0,1.649737,-1.649737,15.17109,38.90017,0.1218896,4.200308,1.895757,0,11.01225
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.711235,49.6249,44.56141,4.248642,4.248642,0,-1,0,4.248642,40.27723,0,0,0,1.711235,4.472255,4.248642,0,0,25.11795,6.99282,0,2.76102,-2.76102,12.26072,31.43769,0.1218896,4.673507,1.368988,0,8.704055
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.036584,47.12101,44.10323,0.2024846,0.2024846,0,-1,0,0.2024846,511.9321,0,0,0,1.036584,0.2131417,0.2024846,0,0,28.18575,4.2318,0.8234418,0,0.8234418,13.04191,33.44073,0.1218719,0.222733,0.8292668,0,5.268384
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2982035,43.57739,42.7287,1.393642,1.393642,0,-1,0,1.393642,21.39742,0,0,0,0.2982035,1.466992,1.393642,0,0,27.36231,4.972898,0,1.168788,-1.168788,11.8099,30.28173,0.1218719,1.533007,0.2385628,0,5.271101
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,41.39851,41.39851,4.22673,3.613904,0,-1,0,3.613904,0,0,0.6128265,1.035499,0,3.804109,3.613904,0,0,28.66096,3.804109,0,3.804109,-3.804109,7.800015,20,0.1218719,4.649403,0,0,3.804109
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,40.23828,40.23828,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.07806,39.07806,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,37.99174,37.99174,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,37.20101,37.20101,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,36.55809,36.55809,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,35.9595,35.9595,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,35.43481,35.43481,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,34.93969,34.93969,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,34.52585,34.52585,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218719,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,34.25242,34.25242,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1220595,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02957304,34.10269,34.02333,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.63057,1.776357E-15,0,0,0.02957304,0,0,8.8,8.36,24.52775,7.524,8.389573,0,8.389573,23.69006,60.74361,0.1221764,0.222345,0.02365843,12,7.553573
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4110326,34.84311,33.73513,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.55784,0,0,0,0.4110326,0,0,8.8,8.36,16.13818,15.07462,8.771032,0,8.771032,32.01099,82.07929,0.1223975,2.730646,0.328826,12,15.48565
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.457457,38.34795,34.33371,1.564673,1.564673,0,0,0,1.564673,93.14767,0,0,0,1.457457,1.647025,1.564673,0,0,7.367148,22.96855,0,0.1895679,-0.1895679,31.81117,81.56693,0.1223975,1.721141,1.165965,0,24.426
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9770731,38.69334,35.99645,12.33103,8.36,0,-1,0,8.36,11.68748,0,3.971032,5.204135,0.9770731,8.8,8.36,0,0,7.577779,22.77898,0,7.822927,-7.822927,23.56508,60.42315,0.1223975,13.56413,0.7816585,0,23.75605
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.722324,42.49044,37.62224,3.850279,3.850279,0,-1,0,3.850279,44.73243,0,0,0,1.722324,4.052926,3.850279,0,0,16.26992,14.95605,0,2.330602,-2.330602,21.10841,54.12401,0.1223975,4.235307,1.377859,0,16.67837
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.677374,43.98246,39.1963,7.771943,7.771943,0,-1,0,7.771943,21.58243,0,1.776357E-15,0.189137,1.677374,8.180992,7.771943,0,0,18.85948,12.62545,0,6.503618,-6.503618,14.25299,36.54606,0.1223975,8.549137,1.341899,0,14.30282
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.132897,46.98163,40.77775,0,0,0,-1,0,0,0,0,0,0,2.132897,0,0,0,0,26.08572,6.12183,2.132897,0,2.132897,16.27644,41.73436,0.1223516,0,1.706318,0,8.254727
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.413465,52.66346,42.3592,2.985037,2.985037,0,-1,0,2.985037,114.3525,0,0,0,3.413465,3.142144,2.985037,0,0,23.95282,8.041437,0.2713208,0,0.2713208,16.53383,42.39436,0.1223457,3.283541,2.730772,0,11.4549
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.44827,47.62383,43.39379,1.146399,1.146399,0,-1,0,1.146399,126.332,0,0,0,1.44827,1.206736,1.146399,0,0,23.6815,8.285626,0.2415332,0,0.2415332,16.76297,42.98189,0.1223405,1.261039,1.158616,0,9.733895
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.320337,50.76943,43.85197,6.466396,6.466396,0,-1,0,6.466396,35.88301,0,8.881784E-16,0,2.320337,6.806733,6.466396,0,0,23.43997,8.503006,0,4.486395,-4.486395,12.0339,30.85608,0.1223405,7.113035,1.85627,0,10.82334
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5185563,45.88919,44.39144,3.288281,3.288281,0,-1,0,3.288281,15.76983,0,4.440892E-16,0,0.5185563,3.461348,3.288281,0,0,28.42485,4.016611,0,2.942792,-2.942792,8.93192,22.90231,0.1223405,3.617109,0.414845,0,4.535167
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8989435,46.58566,43.9776,3.364155,1.874124,0,-1,0,1.874124,47.96606,0,1.490031,2.509643,0.8989435,1.972762,1.874124,0,0,31.69462,1.073819,0,1.073819,-1.073819,7.800015,20,0.1223405,3.700571,0.7191548,0,1.972762
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4754599,43.92971,42.57351,3.54663,0.4516869,0,-1,0,0.4516869,105.2632,0,3.094943,3.810956,0.4754599,0.4754599,0.4516869,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,3.901293,0.3803679,0,0.4754599
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,41.28027,41.28027,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,40.11265,40.11265,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,38.95243,38.95243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,37.88828,37.88828,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.11972,37.11972,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,36.4768,36.4768,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,35.85604,35.85604,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,35.35352,35.35352,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,34.8584,34.8584,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,34.43717,34.43717,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223405,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.1933,34.1933,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224924,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05765657,34.09676,33.94204,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.816,1.776357E-15,0,0,0.05765657,0,0,8.8,8.36,24.52775,7.524,8.417657,0,8.417657,23.7167,60.81192,0.1226085,0.2456702,0.04612526,12,7.581656
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3128645,34.48798,33.64645,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.36124,0,0,0,0.3128645,0,0,8.8,8.36,16.1101,15.09989,8.672865,0,8.672865,31.9445,81.90881,0.1227767,1.539052,0.2502916,12,15.41276
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8635613,36.60548,34.25242,2.913603,2.913603,0,0,0,2.913603,29.63895,0,0,0,0.8635613,3.066951,2.913603,0,0,7.437232,22.90547,0,2.20339,-2.20339,29.62192,75.9535,0.1227767,3.204964,0.6908491,0,23.76903
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.179547,45.04945,35.91516,2.695521,2.695521,0,-1,0,2.695521,117.9567,0,0,0,3.179547,2.83739,2.695521,0,0,9.885443,20.70208,0.3421569,0,0.3421569,29.94652,76.7858,0.1227693,2.965073,2.543638,0,23.88163
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.928886,49.10489,37.51878,3.513209,3.513209,0,-1,0,3.513209,111.8318,0,0,0,3.928886,3.698115,3.513209,0,0,9.543286,21.01002,0.2307706,0,0.2307706,30.16545,77.34715,0.1227643,3.86453,3.143109,0,24.93891
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.604005,46.67421,39.11501,4.932752,4.932752,0,-1,0,4.932752,52.79011,0,0,0,2.604005,5.19237,4.932752,0,0,9.312515,21.21771,0,2.588365,-2.588365,27.43707,70.35133,0.1227643,5.426027,2.083204,0,23.82172
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.117206,49.91555,40.67429,0.8741518,0.8741518,0,-1,0,0.8741518,356.5978,0,0,0,3.117206,0.9201598,0.8741518,0,0,12.18848,18.62935,2.197046,0,2.197046,29.52137,75.69568,0.1227171,0.9615669,2.493765,0,21.74656
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.105408,48.43761,42.25574,4.526914,4.526914,0,-1,0,4.526914,46.50868,0,8.881784E-16,0,2.105408,4.765173,4.526914,0,0,9.991431,20.60669,0,2.659765,-2.659765,26.71774,68.50688,0.1227171,4.979606,1.684326,0,22.7121
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.63979,51.1659,43.27555,3.535408,3.535408,0,-1,0,3.535408,74.66718,0,0,0,2.63979,3.721483,3.535408,0,0,12.94672,17.94693,0,1.081693,-1.081693,25.57753,65.58328,0.1227171,3.888949,2.111832,0,20.58672
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.09103,53.04389,43.68939,1.99246,1.99246,0,-1,0,1.99246,155.1364,0,0,0,3.09103,2.097326,1.99246,0,0,14.14861,16.86523,0.9937041,0,0.9937041,26.52024,68.00048,0.1226958,2.191706,2.472824,0,19.95626
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.692786,49.27054,44.27319,3.847749,3.847749,0,-1,0,3.847749,43.9942,0,4.440892E-16,0,1.692786,4.050262,3.847749,0,0,13.1549,17.75957,0,2.357476,-2.357476,24.03524,61.62871,0.1226958,4.232524,1.354229,0,19.45235
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5297695,45.33978,43.81502,0,0,0,-1,0,0,0,0,0,0,0.5297695,0,0,0,0,15.77432,15.40209,0.5297695,0,0.5297695,24.53783,62.91738,0.1226844,0,0.4238155,0,15.93186
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.442391,43.70053,42.44049,0.9487256,0.9487256,0,-1,0,0.9487256,46.63002,0,1.110223E-16,0,0.442391,0.9986586,0.9487256,0,0,15.24455,15.87888,0,0.5562676,-0.5562676,23.95147,61.4139,0.1226844,1.043598,0.3539128,0,16.32127
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,41.15464,41.15464,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.86263,15.32261,0,1.779937,-1.779937,22.07525,56.6031,0.1226844,1.860034,0,0,15.32261
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.00919,40.00919,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.84033,13.54268,0,6.381124,-6.381124,15.34896,39.35622,0.1226844,6.668274,0,0,13.54268
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,38.84897,38.84897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93047,7.161554,0,0,0,15.34896,39.35622,0.1226844,0,0,0,7.161554
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,37.78482,37.78482,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,24.93047,7.161554,0,0.5386652,-0.5386652,14.78115,37.90032,0.1226844,0.5629051,0,0,7.161554
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.03843,37.03843,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.52899,6.622889,0,1.96177,-1.96177,12.71327,32.59805,0.1226844,2.05005,0,0,6.622889
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,36.39551,36.39551,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.70873,4.661119,0,1.359492,-1.359492,11.28024,28.92362,0.1226844,1.420669,0,0,4.661119
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,35.78953,35.78953,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.21928,3.301627,0,1.089008,-1.089008,10.13232,25.98026,0.1226844,1.138014,0,0,3.301627
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,35.27224,35.27224,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.42929,2.212619,0,0.03097455,-0.03097455,10.09967,25.89654,0.1226844,0.03236841,0,0,2.212619
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,34.79189,34.79189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46371,2.181644,0,0,0,10.09967,25.89654,0.1226844,0,0,0,2.181644
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,34.37805,34.37805,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.46371,2.181644,0,0.5024994,-0.5024994,9.569989,24.53839,0.1226844,0.5251119,0,0,2.181644
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.10463,34.10463,1.366677,1.366677,0,0,0,1.366677,0,0,0,0,0,1.438607,1.366677,0,0,31.02204,1.679145,0,1.438607,-1.438607,8.053564,20.65012,0.1226844,1.503345,0,0,1.679145
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1159213,34.17196,33.86076,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.99092,0,0,0,0.1159213,0,0,8.8,8.36,32.62049,0.2405376,8.475922,0,8.475922,16.09453,41.26794,0.1228314,0.981558,0.09273705,12,0.3564589
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.945122,38.96527,33.58733,7.806488,7.806488,12,0,3.372,7.806488,24.91674,0,0,0,1.945122,0,0,4.193512,3.983837,24.14457,7.868867,5.928959,0,5.928959,21.71923,55.69023,0.1230007,8.587136,1.556098,12,9.813989
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.726278,48.0343,34.1933,1.056622,1.056622,9.856622,0,2.829725,1.056622,447.3008,1.776357E-15,0,0,4.726278,0,0,8.8,8.36,18.21561,13.20493,13.08628,0,13.08628,34.13397,87.52282,0.1230561,1.162284,3.781023,12,17.93121
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.756503,56.80315,35.83387,0,0,0,-1,0,0,0,1.627172,0,0,6.756503,0,0,0,0,5.129331,24.98258,5.129331,0,5.129331,39.00008,100,0.1229463,0,5.405202,0,31.73908
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.105689,63.86351,37.45227,2.163417,2.163417,0,-1,0,2.163417,374.6706,5.828407,0,0,8.105689,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1229463,2.379759,6.484551,0,37.70467
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.967251,65.24861,39.03372,3.230217,3.230217,0,-1,0,3.230217,246.6476,4.567023,0,0,7.967251,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1229463,3.553238,6.373801,0,37.56623
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.408183,64.91011,40.593,4.047971,4.047971,0,-1,0,4.047971,183.0098,3.147161,0,0,7.408183,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1229463,4.452768,5.926547,0,37.00716
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.558293,56.2706,42.17445,4.431089,4.431089,0,-1,0,4.431089,102.8707,0,8.881784E-16,0,4.558293,4.664305,4.431089,0,0,0,29.59898,0,0.1060115,-0.1060115,38.88833,99.71347,0.1229463,4.874198,3.646635,0,34.15727
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.311912,67.66278,43.18687,4.003018,4.003018,0,-1,0,4.003018,182.66,2.980418,0,0,7.311912,4.213703,4.003018,0,0,0.1177906,29.49297,0.1177906,0,0.1177906,39.00008,100,0.1229438,4.40332,5.84953,0,36.80488
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.14061,63.57609,43.6081,3.539107,3.539107,0,-1,0,3.539107,173.5073,2.415234,0,0,6.14061,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1229438,3.893018,4.912488,0,35.73959
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.165726,57.10242,44.14757,8.760534,8.36,0,-1,0,8.36,49.82926,0,0.4005339,1.276587,4.165726,8.8,8.36,0,0,0,29.59898,0,4.634274,-4.634274,34.11512,87.4745,0.1229438,9.636587,3.332581,0,33.76471
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.758045,51.97742,43.68939,0,0,0,-1,0,0,0,0,0,0,2.758045,0,0,0,0,5.149193,24.9647,2.758045,0,2.758045,36.73164,94.18349,0.1228848,0,2.206436,0,27.72275
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4863792,43.72256,42.33703,14.22366,8.36,0,-1,0,8.36,5.817933,0,5.863662,7.286028,0.4863792,8.8,8.36,0,0,2.391147,27.44695,0,8.313621,-8.313621,27.96831,71.71347,0.1228848,15.64603,0.3891034,0,27.93332
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,41.08813,41.08813,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.6285,19.13333,0,6.463141,-6.463141,21.15556,54.24492,0.1228848,6.753983,0,0,19.13333
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,39.95007,39.95007,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.80977,12.67018,0,6.941748,-6.941748,13.83832,35.48279,0.1228848,7.254127,0,0,12.67018
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,38.78246,38.78246,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.1406459,0,5.342257,5.075145,0,0,26.52283,5.728435,0,5.342257,-5.342257,8.207083,21.04376,0.1228848,5.582659,0,0,5.728435
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,37.74048,37.74048,0.7933452,0.3668685,0,-1,0,0.3668685,0,0,0.4264766,0.5058112,0,0.3861774,0.3668685,0,0,32.45867,0.3861774,0,0.3861774,-0.3861774,7.800015,20,0.1228848,0.8726797,0,0,0.3861774
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,36.97192,36.97192,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,36.329,36.329,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,35.73041,35.73041,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,34.7106,34.7106,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,34.31154,34.31154,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.0455,34.0455,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228848,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09169739,34.04022,33.79425,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.807507,0,0,0,0.09169739,0,0,8.8,8.36,32.88775,0,8.451697,0,8.451697,15.818,40.55889,0.1231051,2.649165,0.07335791,12,0.09169739
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.591245,37.87598,33.50604,5.136009,5.136009,12,0,3.372,5.136009,30.98212,0,0,0,1.591245,0,0,6.863991,6.520792,24.43606,7.606528,8.112036,0,8.112036,23.51375,60.29155,0.1233402,5.64961,1.272996,12,9.197772
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.998427,45.65841,34.12679,11.18475,11.18475,12,0,3.372,11.18475,35.74893,0,0,0,3.998427,0,0,0.8152543,0.7744915,16.32402,14.90736,4.772919,0,4.772919,28.04174,71.90176,0.1234629,12.30322,3.198742,12,18.90579
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.537784,55.92279,35.75258,4.465771,4.465771,0,-1,0,4.465771,146.3977,0,0,0,6.537784,4.700811,4.465771,0,0,11.5511,19.20299,1.836972,0,1.836972,29.78445,76.37022,0.1234237,4.912348,5.230227,0,25.74077
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.098064,63.73326,37.37098,2.118774,2.118774,0,-1,0,2.118774,382.2052,0,0,0,8.098064,2.230289,2.118774,0,0,9.714128,20.85626,5.867776,0,5.867776,35.35111,90.64368,0.1232983,2.330652,6.478452,0,28.95433
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.103291,65.70042,38.95243,4.678561,4.678561,0,-1,0,4.678561,173.2005,0,0,0,8.103291,4.924801,4.678561,0,0,3.846353,26.13726,3.178489,0,3.178489,38.36649,98.37541,0.1232306,5.146417,6.482632,0,34.24055
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.35426,68.68261,40.51171,0.3897707,0.3897707,0,-1,0,0.3897707,2143.378,7.276113,0,0,8.35426,0.410285,0.3897707,0,0,0.667863,28.9979,0.667863,0,0.667863,39.00008,100,0.1232163,0.4287478,6.683408,0,37.35216
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.815323,72.67482,42.07099,5.790597,5.790597,0,-1,0,5.790597,152.2351,2.719958,0,0,8.815323,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1232163,6.369657,7.052258,0,38.4143
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.223859,67.15456,43.06124,4.009428,4.009428,0,-1,0,4.009428,180.1718,3.003409,0,0,7.223859,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1232163,4.41037,5.779088,0,36.82284
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.172737,59.87654,43.48247,3.570109,3.570109,0,-1,0,3.570109,144.8902,1.414727,0,0,5.172737,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1232163,3.92712,4.13819,0,34.77172
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.435752,57.93953,44.06628,1.954644,1.954644,0,-1,0,1.954644,226.934,2.378232,0,0,4.435752,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1232163,2.150108,3.548602,0,34.03473
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.530395,51.17176,43.6081,7.65947,7.65947,0,-1,0,7.65947,33.03616,0,8.881784E-16,0.06541718,2.530395,8.0626,7.65947,0,0,0,29.59898,0,5.532205,-5.532205,33.16862,85.04758,0.1232163,8.425417,2.024316,0,32.12937
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4885204,43.66906,42.27791,12.69214,8.36,0,-1,0,8.36,5.843546,0,4.332137,5.601351,0.4885204,8.8,8.36,0,0,6.146894,24.06677,0,8.31148,-8.31148,24.40755,62.58334,0.1232163,13.96135,0.3908164,0,24.55529
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.00684,41.00684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.38187,15.75529,0,0,0,24.40755,62.58334,0.1232163,0,0,0,15.75529
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,39.8614,39.8614,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.38187,15.75529,0,1.273646,-1.273646,23.06501,59.14094,0.1232163,1.33096,0,0,15.75529
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,38.72334,38.72334,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.79703,14.48165,0,1.953442,-1.953442,21.0059,53.86118,0.1232163,2.041346,0,0,14.48165
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,37.68136,37.68136,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.96753,12.52821,0,1.029756,-1.029756,19.92045,51.07796,0.1232163,1.076095,0,0,12.52821
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,36.93497,36.93497,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.1117,11.49845,0,1.285194,-1.285194,18.56573,47.60435,0.1232163,1.343028,0,0,11.49845
