Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.833923,57.49028,39.29976,2.502586,2.502586,0,-1,0,2.502586,233.1158,0,0,0,5.833923,2.634301,2.502586,0,0,19.12626,12.38535,3.199622,0,3.199622,23.89075,61.25821,0.1274604,2.752845,4.667138,0,18.21927
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.565912,65.84386,40.84426,1.993487,1.993487,0,-1,0,1.993487,379.5315,0,0,0,7.565912,2.098408,1.993487,0,0,15.92663,15.26501,5.467504,0,5.467504,29.07768,74.558,0.1273538,2.192836,6.052729,0,22.83092
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.817664,50.05496,41.6941,1.178887,1.178887,0,-1,0,1.178887,239.0105,0,0,0,2.817664,1.240934,1.178887,0,0,10.45913,20.18576,1.57673,0,1.57673,30.57349,78.39342,0.127323,1.296776,2.254131,0,23.00343
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.180098,45.37969,41.98231,12.29284,8.36,0,-1,0,8.36,14.116,0,3.932844,5.162128,1.180098,8.8,8.36,0,0,8.882399,21.60482,0,7.619902,-7.619902,22.54141,57.79838,0.127323,13.52213,0.9440783,0,22.78492
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.605701,47.09209,42.41832,10.54088,8.36,0,-1,0,8.36,19.20695,0,2.180882,3.234971,1.605701,8.8,8.36,0,0,17.34896,13.98492,0,7.194299,-7.194299,14.95796,38.35366,0.127323,11.59497,1.284561,0,15.59062
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.73214,47.09058,42.04882,1.962537,1.962537,0,-1,0,1.962537,88.26025,0,0,0,1.73214,2.065829,1.962537,0,0,25.34262,6.790618,0,0.3336883,-0.3336883,14.60622,37.45176,0.127323,2.158791,1.385712,0,8.522758
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4119759,41.9605,40.79992,4.042882,4.042882,0,-1,0,4.042882,10.19015,0,0,0,0.4119759,4.255666,4.042882,0,0,25.71339,6.45693,0,3.84369,-3.84369,10.55461,27.06306,0.127323,4.447171,0.3295807,0,6.868906
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,39.67665,39.67665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.98415,2.61324,0,0,0,10.55461,27.06306,0.127323,0,0,0,2.61324
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,38.65683,38.65683,5.793345,2.482578,0,-1,0,2.482578,0,0,3.310767,3.890102,0,2.61324,2.482578,0,0,29.98415,2.61324,0,2.61324,-2.61324,7.800015,20,0.127323,6.37268,0,0,2.61324
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,37.51878,37.51878,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,36.49897,36.49897,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,35.78953,35.78953,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.20573,35.20573,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,34.64409,34.64409,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.12679,34.12679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,33.77208,33.77208,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,33.43953,33.43953,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.08481,33.08481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,32.90006,32.90006,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127323,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.110205,35.65637,32.6488,8.466057,8.466057,12,0,3.372,8.466057,13.1136,0,0,0,1.110205,0,0,3.533943,3.357246,32.88775,0,4.467452,0,4.467452,12.03821,30.86715,0.1274333,9.312662,0.8881642,12,1.110205
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.073864,39.01253,33.27695,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.56144,0,0,0,2.073864,0,0,8.8,8.36,28.4203,4.020706,10.43386,0,10.43386,21.93664,56.24769,0.1275786,2.547134,1.659091,12,6.09457
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.292525,44.00314,34.60714,5.372186,5.372186,0,-1,0,5.372186,61.28836,0,0,0,3.292525,5.654933,5.372186,0,0,17.98644,13.41118,0,2.362408,-2.362408,19.44645,49.86259,0.1275786,5.909405,2.63402,0,16.70371
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.42125,52.60674,36.24771,2.345599,2.345599,0,-1,0,2.345599,231.1243,0,0,0,5.42125,2.469052,2.345599,0,0,20.61134,11.04878,2.952198,0,2.952198,22.24715,57.04386,0.1275211,2.580159,4.337,0,16.47003
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.944841,52.791,37.85133,7.186075,7.186075,0,-1,0,7.186075,68.81143,0,0,0,4.944841,7.56429,7.186075,0,0,17.65914,13.70575,0,2.619448,-2.619448,19.48601,49.96402,0.1275211,7.904683,3.955873,0,18.65059
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.943511,54.44518,39.3441,3.377501,3.377501,0,-1,0,3.377501,146.3659,0,0,0,4.943511,3.555265,3.377501,0,0,20.56964,11.08631,1.388246,0,1.388246,20.80301,53.34095,0.1274941,3.715251,3.954809,0,16.02982
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.84315,59.33076,40.88121,3.692028,3.692028,0,-1,0,3.692028,158.264,0,0,0,5.84315,3.886345,3.692028,0,0,19.18139,12.33573,1.956804,0,1.956804,22.6594,58.10091,0.1274561,4.061231,4.67452,0,18.17888
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.469357,62.62919,41.73105,7.756793,7.756793,0,-1,0,7.756793,83.40247,0,1.776357E-15,0.1724725,6.469357,8.165046,7.756793,0,0,17.22459,14.09685,0,1.695689,-1.695689,20.87199,53.51781,0.1274561,8.532473,5.175485,0,20.56621
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.745862,56.75052,42.02665,3.29095,3.29095,0,-1,0,3.29095,144.2095,0,0,0,4.745862,3.464158,3.29095,0,0,19.10868,12.40116,1.281705,0,1.281705,22.08792,56.63558,0.1274312,3.620045,3.79669,0,17.14702
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.364304,49.42739,42.44049,0,0,0,-1,0,0,0,0,0,0,2.364304,0,0,0,0,17.82698,13.5547,2.364304,0,2.364304,24.3309,62.38679,0.1273852,0,1.891443,0,15.919
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.336022,45.93086,42.07099,3.67808,3.67808,0,-1,0,3.67808,36.32389,0,4.440892E-16,0,1.336022,3.871663,3.67808,0,0,15.46268,15.68257,0,2.535641,-2.535641,21.6581,55.53347,0.1273852,4.045888,1.068817,0,17.01859
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3360932,41.74545,40.79992,3.204356,3.204356,0,-1,0,3.204356,10.48864,0,8.881784E-16,0,0.3360932,3.373007,3.204356,0,0,18.28005,13.14693,0,3.036913,-3.036913,18.45691,47.32531,0.1273852,3.524792,0.2688746,0,13.48302
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,39.67665,39.67665,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.6544,10.11002,0,5.997768,-5.997768,12.13471,31.11457,0.1273852,6.267667,0,0,10.11002
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,38.63466,38.63466,5.462918,3.906636,0,-1,0,3.906636,0,0,1.556282,2.102574,0,4.112248,3.906636,0,0,28.31859,4.112248,0,4.112248,-4.112248,7.800015,20,0.1273852,6.00921,0,0,4.112248
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,37.49661,37.49661,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,36.4768,36.4768,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,35.76736,35.76736,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.20573,35.20573,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,34.62931,34.62931,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.12679,34.12679,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,33.77208,33.77208,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,33.43953,33.43953,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1273852,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.08481,33.08481,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1274824,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,32.90006,32.90006,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1275683,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.468373,36.67372,32.67097,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.2474,0,0,0,1.468373,0,0,8.282339,7.868222,16.16775,15.048,9.336595,0,9.336595,32.51947,83.38309,0.1277546,3.650407,1.174698,12,16.51637
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.450758,43.06617,33.27695,2.985746,2.985746,0,0,0,2.985746,115.5744,0,0,0,3.450758,3.14289,2.985746,0,0,6.831159,23.45094,0.3078671,0,0.3078671,32.81154,84.13199,0.1277486,3.28432,2.760606,0,26.90169
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.992951,52.70285,34.60714,0,0,0,-1,0,0,0,0,0,0,5.992951,0,0,0,0,6.523292,23.72802,5.992951,0,5.992951,38.49695,98.70994,0.1276324,0,4.794361,0,29.72097
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.261317,63.00451,36.24771,5.319784,5.319784,0,-1,0,5.319784,155.2942,2.131203,0,0,8.261317,5.599773,5.319784,0,0,0.5303406,29.12167,0.5303406,0,0.5303406,39.00008,100,0.1276222,5.851763,6.609054,0,37.38299
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.295835,69.36755,37.86611,0.3470508,0.3470508,0,-1,0,0.3470508,2678.523,8.930518,0,0,9.295835,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,0.3817559,7.436668,0,38.89481
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.370712,71.65517,39.36627,4.250724,4.250724,0,-1,0,4.250724,220.4498,4.896266,0,0,9.370712,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,4.675797,7.49657,0,38.96969
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.593057,74.68567,40.88121,1.888577,1.888577,0,-1,0,1.888577,507.9514,7.60508,0,0,9.593057,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,2.077435,7.674445,0,39.19204
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.76844,72.05588,41.75322,5.739717,5.739717,0,-1,0,5.739717,152.7678,2.726633,0,0,8.76844,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,6.313688,7.014752,0,38.36742
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.537118,67.19403,42.04882,6.37427,6.37427,0,-1,0,6.37427,118.2429,0.8273606,0,0,7.537118,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,7.011697,6.029695,0,37.1361
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.192856,58.79939,42.46266,0.4553597,0.4553597,0,-1,0,0.4553597,1140.385,4.71353,0,0,5.192856,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1276222,0.5008956,4.154284,0,34.79183
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.9732,47.85772,42.08577,7.103894,7.103894,0,-1,0,7.103894,27.77632,0,8.881784E-16,0,1.9732,7.477783,7.103894,0,0,0,29.59898,0,5.504583,-5.504583,33.19774,85.12224,0.1276222,7.814283,1.57856,0,31.57218
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.326871,41.74165,40.82209,9.719406,8.36,0,-1,0,8.36,3.90994,0,1.359406,2.331347,0.326871,8.8,8.36,0,0,6.116203,24.09439,0,8.473129,-8.473129,24.26628,62.2211,0.1276222,10.69135,0.2614968,0,24.42127
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,39.69881,39.69881,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.53079,15.62127,0,7.201336,-7.201336,16.6754,42.75735,0.1276222,7.525396,0,0,15.62127
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,38.63466,38.63466,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.53228,8.41993,0,2.714365,-2.714365,13.81421,35.42098,0.1276222,2.836512,0,0,8.41993
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,37.49661,37.49661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.54824,5.705564,0,0,0,13.81421,35.42098,0.1276222,0,0,0,5.705564
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,36.45463,36.45463,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.54824,5.705564,0,0.4212424,-0.4212424,13.37018,34.28244,0.1276222,0.4401983,0,0,5.705564
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,35.73041,35.73041,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.01628,5.284322,0,0.3666058,-0.3666058,12.98374,33.29158,0.1276222,0.3831031,0,0,5.284322
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.16878,35.16878,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.42362,4.917717,0,1.162097,-1.162097,11.75879,30.15067,0.1276222,1.214391,0,0,4.917717
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,34.60714,34.60714,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.71484,3.75562,0,0.9992467,-0.9992467,10.70549,27.44991,0.1276222,1.044213,0,0,3.75562
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.12679,34.12679,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.82512,2.756373,0,0.6079322,-0.6079322,10.06467,25.8068,0.1276222,0.6352892,0,0,2.756373
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.5006,2.148441,0,0,0,10.06467,25.8068,0.1276222,0,0,0,2.148441
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,33.43953,33.43953,2.18386,2.041019,0,-1,0,2.041019,0,0,0.1428413,0.3612273,0,2.148441,2.041019,0,0,30.5006,2.148441,0,2.148441,-2.148441,7.800015,20,0.1276222,2.402246,0,0,2.148441
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.08481,33.08481,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277342,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,32.92223,32.92223,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1278655,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.090952,35.62583,32.67097,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.67206,0,0,0,1.090952,0,0,8.157689,7.749804,16.16775,15.048,8.840756,0,8.840756,32.04908,82.17696,0.1280514,3.563925,0.8727615,12,16.13895
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.620791,37.76185,33.3139,0.5631537,0.5631537,0,0,0,0.5631537,287.8062,0,0,0,1.620791,0.5927933,0.5631537,0,0,7.326997,23.00468,1.027998,0,1.027998,33.02432,84.67758,0.1280315,0.619469,1.296633,0,24.62547
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.434866,44.47582,34.64409,0,0,0,-1,0,0,0,0,0,0,3.434866,0,0,0,0,6.299,23.92988,3.434866,0,3.434866,36.28292,93.03295,0.1279651,0,2.747893,0,27.36474
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.702136,44.01878,36.30683,5.551828,5.551828,0,-1,0,5.551828,48.67109,0,0,0,2.702136,5.84403,5.551828,0,0,2.864134,27.02126,0,3.141894,-3.141894,32.97107,84.54105,0.1279651,6.107011,2.161709,0,29.72339
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.266981,50.64291,37.93262,2.740702,2.740702,0,-1,0,2.740702,155.6893,0,0,0,4.266981,2.88495,2.740702,0,0,6.355127,23.87936,1.382031,0,1.382031,34.28218,87.90286,0.1279384,3.014773,3.413585,0,28.14635
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.074376,51.66608,39.44756,4.214889,4.214889,0,-1,0,4.214889,96.66627,0,8.881784E-16,0,4.074376,4.436725,4.214889,0,0,4.973096,25.12319,0,0.3623495,-0.3623495,33.90023,86.92351,0.1279384,4.636378,3.259501,0,29.19757
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.378673,44.91991,40.9625,0.6528123,0.6528123,0,-1,0,0.6528123,211.1897,0,0,0,1.378673,0.6871709,0.6528123,0,0,5.375707,24.76084,0.6915018,0,0.6915018,34.55625,88.6056,0.127925,0.7180936,1.102938,0,26.13951
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5255265,43.31289,41.81973,5.112916,5.112916,0,-1,0,5.112916,10.27841,0,0,0,0.5255265,5.382017,5.112916,0,0,4.684205,25.38319,0,4.85649,-4.85649,29.43706,75.47949,0.127925,5.624207,0.4204212,0,25.90872
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.733368,47.1783,42.13011,1.954414,1.954414,0,-1,0,1.954414,88.68993,0,0,0,1.733368,2.057278,1.954414,0,0,10.08031,20.5267,0,0.3239094,-0.3239094,29.09563,74.60403,0.127925,2.149855,1.386695,0,22.26007
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.451162,49.83646,42.57351,0,0,0,-1,0,0,0,0,0,0,2.451162,0,0,0,0,10.4402,20.2028,2.451162,0,2.451162,31.42101,80.56652,0.1278777,0,1.960929,0,22.65396
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.846314,47.56502,42.17445,6.354662,6.354662,0,-1,0,6.354662,29.05448,0,8.881784E-16,0,1.846314,6.689118,6.354662,0,0,7.989042,22.40884,0,4.842804,-4.842804,26.31624,67.47741,0.1278777,6.990128,1.477051,0,24.25515
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3959811,42.01931,40.90338,3.698217,3.698217,0,-1,0,3.698217,10.70735,0,4.440892E-16,0,0.3959811,3.89286,3.698217,0,0,13.36994,17.56604,0,3.496879,-3.496879,22.63021,58.02606,0.1278777,4.068039,0.3167849,0,17.96202
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,39.75793,39.75793,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.25536,14.06916,0,7.498875,-7.498875,14.7257,37.75813,0.1278777,7.836324,0,0,14.06916
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,38.679,38.679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58744,6.570282,0,0,0,14.7257,37.75813,0.1278777,0,0,0,6.570282
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,37.51878,37.51878,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.58744,6.570282,0,1.780609,-1.780609,12.84877,32.94551,0.1278777,1.860737,0,0,6.570282
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,36.45463,36.45463,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.5659,4.789673,0,2.682711,-2.682711,10.02095,25.69469,0.1278777,2.803433,0,0,4.789673
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,35.75258,35.75258,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.54668,2.106961,0,1.266205,-1.266205,8.686251,22.27239,0.1278777,1.323184,0,0,2.106961
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.19094,35.19094,1.713879,0.7987185,0,-1,0,0.7987185,0,0,0.9151608,1.086549,0,0.8407562,0.7987185,0,0,31.95358,0.8407562,0,0.8407562,-0.8407562,7.800015,20,0.1278777,1.885267,0,0,0.8407562
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,34.60714,34.60714,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278777,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.12679,34.12679,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278777,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,33.79425,33.79425,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278777,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,33.43953,33.43953,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278777,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.08481,33.08481,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279776,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,32.92223,32.92223,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1281436,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.010792,38.22728,32.69314,1.226689,1.226689,10.02669,0,2.872752,1.226689,163.9203,1.776357E-15,0,0,2.010792,0,0,8.8,8.36,16.16775,15.048,10.37079,0,10.37079,33.5006,85.8988,0.1282407,1.349358,1.608634,12,17.05879
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.290339,45.6899,33.3139,4.935936,4.935936,0,0,0,4.935936,86.92048,0,0,0,4.290339,5.195722,4.935936,0,0,5.796961,24.38171,0,0.9053831,-0.9053831,32.54624,83.45173,0.1282407,5.42953,3.432271,0,28.67205
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.604451,54.90299,34.66626,0.2514655,0.2514655,0,-1,0,0.2514655,2626.385,0,0,0,6.604451,0.2647005,0.2514655,0,0,6.802942,23.47633,6.33975,0,6.33975,38.56065,98.87328,0.1281187,0.276612,5.28356,0,30.08078
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.12408,62.55972,36.329,0,0,0,-1,0,0,0,7.660888,0,0,8.12408,0,0,0,0,0.463192,29.18211,0.463192,0,0.463192,39.00008,100,0.1281098,0,6.499264,0,37.30619
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.839074,63.41751,37.95479,2.501736,2.501736,0,-1,0,2.501736,313.3454,5.205668,0,0,7.839074,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,2.751909,6.271259,0,37.43805
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.183702,70.98055,39.4919,7.982334,7.982334,0,-1,0,7.982334,115.0503,0.7812454,0,0.4205677,9.183702,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,8.780568,7.346962,0,38.78268
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.921359,71.80289,41.02901,0,0,0,-1,0,0,0,8.921359,0,0,8.921359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,0,7.137087,0,38.52034
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.278012,65.91758,41.85668,0,0,0,-1,0,0,0,7.278012,0,0,7.278012,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,0,5.82241,0,36.87699
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.947505,54.21442,42.17445,0,0,0,-1,0,0,0,3.947505,0,0,3.947505,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,0,3.158004,0,33.54648
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.546904,53.36771,42.61045,2.180498,2.180498,0,-1,0,2.180498,162.6648,1.251643,0,0,3.546904,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,2.398548,2.837523,0,33.14588
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.24564,45.82999,42.23357,0.9257047,0.9257047,0,-1,0,0.9257047,134.5612,0.2712139,0,0,1.24564,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1281098,1.018275,0.9965119,0,30.84462
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3772627,41.98852,40.92555,10.99497,8.36,0,-1,0,8.36,4.512712,0,2.634967,3.734464,0.3772627,8.8,8.36,0,0,0,29.59898,0,8.422737,-8.422737,30.12173,77.23506,0.1281098,12.09446,0.3018102,0,29.97624
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,39.75793,39.75793,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.358597,21.17624,0,7.026187,-7.026187,22.71548,58.24471,0.1281098,7.342365,0,0,21.17624
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,38.65683,38.65683,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.16547,14.15005,0,7.103824,-7.103824,15.22739,39.04452,0.1281098,7.423496,0,0,14.15005
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,37.49661,37.49661,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.05861,7.04623,0,6.251701,-6.251701,8.637523,22.14745,0.1281098,6.533028,0,0,7.04623
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,36.43246,36.43246,0.8882619,0.7548023,0,-1,0,0.7548023,0,0,0.1334596,0.2222857,0,0.7945287,0.7548023,0,0,32.00494,0.7945287,0,0.7945287,-0.7945287,7.800015,20,0.1281098,0.977088,0,0,0.7945287
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,35.73041,35.73041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.19094,35.19094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,34.60714,34.60714,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.14896,34.14896,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,33.79425,33.79425,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,33.43953,33.43953,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281098,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.10698,33.10698,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282145,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,32.9444,32.9444,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1283966,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3409741,33.62767,32.71531,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.61099,1.776357E-15,0,0,0.3409741,0,0,8.8,8.36,16.16775,15.048,8.700974,0,8.700974,31.91647,81.83694,0.1284983,0.6510416,0.2727793,12,15.38897
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6006481,34.95629,33.33607,1.078729,1.078729,0,0,0,1.078729,55.6811,0,0,0,0.6006481,1.135504,1.078729,0,0,7.466779,22.87888,0,0.5348561,-0.5348561,31.35268,80.39133,0.1284983,1.186602,0.4805185,0,23.47952
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.342736,38.36491,34.66626,2.089072,2.089072,0,-1,0,2.089072,64.27431,0,0,0,1.342736,2.199023,2.089072,0,0,8.061064,22.34402,0,0.8562862,-0.8562862,30.45008,78.07697,0.1284983,2.297979,1.074189,0,23.68676
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.048253,39.25463,36.35117,3.170661,3.170661,0,-1,0,3.170661,33.06102,0,0,0,1.048253,3.337538,3.170661,0,0,9.012493,21.48773,0,2.289285,-2.289285,28.03696,71.8895,0.1284983,3.487727,0.8386024,0,22.53599
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6660239,39.84327,37.99174,0,0,0,-1,0,0,0,0,0,0,0.6660239,0,0,0,0,11.55614,19.19845,0.6660239,0,0.6660239,28.6688,73.50961,0.1284855,0,0.532819,0,19.86447
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.448987,43.65474,39.52885,0,0,0,-1,0,0,0,0,0,0,1.448987,0,0,0,0,10.89012,19.79787,1.448987,0,1.448987,30.04343,77.03429,0.1284576,0,1.15919,0,21.24686
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.787155,52.48476,41.06596,2.109341,2.109341,0,-1,0,2.109341,179.5421,0,0,0,3.787155,2.220359,2.109341,0,0,9.441132,21.10196,1.566796,0,1.566796,31.52983,80.84555,0.1284275,2.320275,3.029724,0,24.88911
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.716034,49.97845,41.92319,2.456978,2.456978,0,-1,0,2.456978,110.5436,0,0,0,2.716034,2.586293,2.456978,0,0,7.874336,22.51208,0.1297406,0,0.1297406,31.65291,81.16115,0.128425,2.702676,2.172827,0,25.22811
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.527927,46.64603,42.2114,9.352209,8.36,0,-1,0,8.36,18.27664,0,0.9922096,1.927431,1.527927,8.8,8.36,0,0,7.744595,22.62884,0,7.272073,-7.272073,23.98747,61.50622,0.128425,10.28743,1.222342,0,24.15677
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.195442,46.105,42.64741,3.794852,3.794852,0,-1,0,3.794852,31.50168,0,4.440892E-16,0,1.195442,3.994581,3.794852,0,0,15.82468,15.35677,0,2.799139,-2.799139,21.03692,53.94072,0.128425,4.174336,0.9563535,0,16.55221
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.335563,46.09621,42.23357,2.247944,2.247944,0,-1,0,2.247944,59.41265,0,4.440892E-16,0,1.335563,2.366256,2.247944,0,0,18.93483,12.55763,0,1.030693,-1.030693,19.95048,51.15496,0.128425,2.472738,1.06845,0,13.89319
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3768143,41.98725,40.92555,8.137914,8.137914,0,-1,0,8.137914,4.630355,0,1.776357E-15,0.5917048,0.3768143,8.566225,8.137914,0,0,20.08004,11.52694,0,8.18941,-8.18941,11.31808,29.02066,0.128425,8.951705,0.3014514,0,11.90375
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,39.75793,39.75793,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.17939,3.337528,0,1.822852,-1.822852,9.396624,24.09386,0.128425,1.904881,0,0,3.337528
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,38.679,38.679,3.121465,1.438941,0,-1,0,1.438941,0,0,1.682523,1.99467,0,1.514675,1.438941,0,0,31.20478,1.514675,0,1.514675,-1.514675,7.800015,20,0.128425,3.433611,0,0,1.514675
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,37.49661,37.49661,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,36.43246,36.43246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,35.73041,35.73041,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.19094,35.19094,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,34.62931,34.62931,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.17113,34.17113,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,33.81641,33.81641,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,33.4617,33.4617,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.128425,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.12915,33.12915,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285269,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,32.96657,32.96657,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1286098,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09304322,32.98548,32.73748,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.146505,0,0,0,0.09304322,0,0,8.8,8.36,16.16775,15.048,8.453043,0,8.453043,31.68126,81.23384,0.1288144,3.252737,0.07443458,12,15.14104
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.915453,35.84102,33.35824,4.772359,4.772359,0,0,0,4.772359,19.1824,0,8.881784E-16,0,0.915453,5.023536,4.772359,0,0,7.71471,22.65574,0,4.108083,-4.108083,27.35096,70.13053,0.1288144,5.249595,0.7323624,0,23.57119
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.836002,36.99401,34.7106,4.710891,4.710891,0,-1,0,4.710891,17.74615,0,0,0,0.836002,4.958833,4.710891,0,0,12.27925,18.54766,0,4.122831,-4.122831,23.00512,58.98736,0.1288144,5.18198,0.6688016,0,19.38366
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.508344,43.5323,36.39551,2.757288,2.757288,0,-1,0,2.757288,90.97145,0,4.440892E-16,0,2.508344,2.902408,2.757288,0,0,16.86017,14.42482,0,0.3940635,-0.3940635,22.58974,57.92229,0.1288144,3.033016,2.006675,0,16.93317
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.095122,44.03852,38.05825,5.845474,5.845474,0,-1,0,5.845474,35.84178,0,0,0,2.095122,6.153131,5.845474,0,0,17.29802,14.03076,0,4.058009,-4.058009,18.31222,46.95432,0.1288144,6.430021,1.676098,0,16.12588
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6355103,41.37912,39.59536,0,0,0,-1,0,0,0,0,0,0,0.6355103,0,0,0,0,21.80692,9.972753,0.6355103,0,0.6355103,18.91512,48.50021,0.1288023,0,0.5084082,0,10.60826
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.906511,46.66663,41.13247,1.243965,1.243965,0,-1,0,1.243965,153.2608,0,0,0,1.906511,1.309437,1.243965,0,0,21.17141,10.54471,0.5970737,0,0.5970737,19.48155,49.9526,0.1287908,1.368362,1.525209,0,12.45122
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.228698,48.53012,41.98231,2.171085,2.171085,0,-1,0,2.171085,102.6536,0,4.440892E-16,0,2.228698,2.285352,2.171085,0,0,20.57433,11.08208,0,0.05665465,-0.05665465,19.42183,49.79947,0.1287908,2.388193,1.782958,0,13.31078
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.141629,45.56852,42.27791,3.951116,3.951116,0,-1,0,3.951116,28.89383,0,4.440892E-16,0,1.141629,4.15907,3.951116,0,0,20.63728,11.02542,0,3.017441,-3.017441,16.24117,41.64394,0.1287908,4.346228,0.913303,0,12.16705
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.909608,48.29347,42.69175,3.005764,3.005764,0,-1,0,3.005764,63.53152,0,4.440892E-16,0,1.909608,3.163962,3.005764,0,0,23.98999,8.007983,0,1.254354,-1.254354,14.91897,38.25368,0.1287908,3.30634,1.527686,0,9.91759
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.417798,46.38603,42.27791,3.398224,3.398224,0,-1,0,3.398224,41.72173,0,0,0,1.417798,3.577078,3.398224,0,0,25.38372,6.753628,0,2.15928,-2.15928,12.64288,32.41759,0.1287908,3.738046,1.134238,0,8.171427
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3717718,42.01014,40.9625,0,0,0,-1,0,0,0,0,0,0,0.3717718,0,0,0,0,27.78292,4.594348,0.3717718,0,0.3717718,12.99558,33.32193,0.1287837,0,0.2974174,0,4.96612
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,39.78011,39.78011,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.41115,4.928943,0,1.534701,-1.534701,11.37786,29.17394,0.1287837,1.603762,0,0,4.928943
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,38.70117,38.70117,4.013342,3.22453,0,-1,0,3.22453,0,0,0.7888121,1.190146,0,3.394243,3.22453,0,0,29.11637,3.394243,0,3.394243,-3.394243,7.800015,20,0.1287837,4.414677,0,0,3.394243
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,37.51878,37.51878,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,36.4768,36.4768,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,35.75258,35.75258,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.20573,35.20573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,34.64409,34.64409,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.20808,34.20808,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,33.86076,33.86076,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,33.50604,33.50604,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287837,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.15132,33.15132,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288689,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,32.98135,32.98135,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1289945,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.994424,38.24184,32.75226,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.994424,0,0,8.8,8.36,16.16775,15.048,10.35442,0,10.35442,33.48507,85.85898,0.1290382,0,1.595539,12,17.04242
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.146895,42.2859,33.40258,0,0,0,0,0,0,0,0,0,0,3.146895,0,0,0,0,5.813329,24.36698,3.146895,0,3.146895,36.47048,93.51385,0.128978,0,2.517516,0,27.51388
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.140232,49.99409,34.74755,1.109071,1.109071,0,-1,0,1.109071,463.472,1.306355,0,0,5.140232,1.167443,1.109071,0,0,2.666435,27.19919,2.666435,0,2.666435,39.00008,100,0.128927,1.219978,4.112185,0,32.33942
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.708466,57.35247,36.45463,3.850222,3.850222,0,-1,0,3.850222,174.2358,2.655601,0,0,6.708466,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.128927,4.235244,5.366773,0,36.30745
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.039524,60.52826,38.11737,7.123588,7.123588,0,-1,0,7.123588,98.81992,0,0,0,7.039524,7.498514,7.123588,0,0,0,29.59898,0,0.4589902,-0.4589902,38.51626,98.75945,0.128927,7.835947,5.631619,0,36.6385
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.804014,65.37795,39.67665,0,0,0,-1,0,0,0,7.294025,0,0,7.804014,0,0,0,0,0.509989,29.13999,0.509989,0,0.509989,39.00008,100,0.1289173,0,6.243211,0,36.944
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.043697,72.59103,41.21376,0,0,0,-1,0,0,0,9.043697,0,0,9.043697,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289173,0,7.234958,0,38.64268
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.633727,71.88556,42.08577,0.5161055,0.5161055,0,-1,0,0.5161055,1672.861,8.090458,0,0,8.633727,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1289173,0.5677161,6.906982,0,38.2327
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.19314,66.2114,42.38137,2.414696,2.414696,0,-1,0,2.414696,297.89,4.651354,0,0,7.19314,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1289173,2.656166,5.754512,0,36.79212
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.332556,59.64698,42.77304,5.756432,5.756432,0,-1,0,5.756432,92.63648,0,0,0,5.332556,6.059402,5.756432,0,0,0,29.59898,0,0.7268457,-0.7268457,38.23391,98.03548,0.1289173,6.332075,4.266045,0,34.93153
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.386054,49.40955,42.3592,0.579833,0.579833,0,-1,0,0.579833,411.507,0.9680966,0,0,2.386054,0.6103505,0.579833,0,0,0.8076064,28.87213,0.8076064,0,0.8076064,39.00008,100,0.1289019,0.6378163,1.908843,0,31.25819
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.364864,42.0575,41.02901,7.920903,7.920903,0,-1,0,7.920903,4.606343,0,0,0.3529936,0.364864,8.337793,7.920903,0,0,0,29.59898,0,7.972929,-7.972929,30.59587,78.4508,0.1289019,8.712994,0.2918912,0,29.96384
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,39.82444,39.82444,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.858809,21.62605,0,0.6973891,-0.6973891,29.86076,76.5659,0.1289019,0.7287716,0,0,21.62605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,38.72334,38.72334,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.633687,20.92866,0,1.178283,-1.178283,28.61874,73.38124,0.1289019,1.231306,0,0,20.92866
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,37.53356,37.53356,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.94289,19.75038,0,0.9996124,-0.9996124,27.56506,70.67949,0.1289019,1.044595,0,0,19.75038
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,36.4768,36.4768,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.05357,18.75076,0,1.768426,-1.768426,25.70097,65.8998,0.1289019,1.848005,0,0,18.75076
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,35.76736,35.76736,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.01849,16.98234,0,0.930814,-0.930814,24.71981,63.384,0.1289019,0.9727006,0,0,16.98234
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,35.2279,35.2279,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.05273,16.05153,0,0.6600649,-0.6600649,24.02404,61.59998,0.1289019,0.6897678,0,0,16.05153
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,34.64409,34.64409,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.78613,15.39146,0,0.5516847,-0.5516847,23.44251,60.10888,0.1289019,0.5765105,0,0,15.39146
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.20808,34.20808,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.39911,14.83978,0,0.8570563,-0.8570563,22.53909,57.79243,0.1289019,0.8956237,0,0,14.83978
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,33.86076,33.86076,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.3514,13.98272,0,2.177993,-2.177993,20.24329,51.90577,0.1289019,2.276002,0,0,13.98272
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,33.50604,33.50604,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.77139,11.80473,0,1.479038,-1.479038,18.68425,47.90823,0.1289019,1.545594,0,0,11.80473
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.15132,33.15132,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.41477,10.32569,0,0.02082067,-0.02082067,18.6623,47.85196,0.1289019,0.0217576,0,0,10.32569
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.00352,33.00352,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.4379,10.30487,0,1.269819,-1.269819,17.32379,44.4199,0.1289019,1.326961,0,0,10.30487
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.767482,37.59787,32.75226,2.609372,2.609372,0,0,0,2.609372,67.73592,0,4.440892E-16,0,1.767482,2.746708,2.609372,0,0,22.84881,9.035048,0,0.9792252,-0.9792252,16.2916,41.77325,0.1289019,2.870309,1.413986,0,10.80253
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.070719,42.07408,33.41736,0,0,0,0,0,0,0,0,0,0,3.070719,0,0,0,0,23.93684,8.055823,3.070719,0,3.070719,19.20474,49.24282,0.1288433,0,2.456575,0,11.12654
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.460308,44.68766,34.76972,1.430329,1.430329,0,-1,0,1.430329,241.924,0,0,0,3.460308,1.505609,1.430329,0,0,20.86612,10.81947,1.954699,0,1.954699,21.05913,53.99766,0.128806,1.573362,2.768247,0,14.27978
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.921337,51.18894,36.4768,0.07687661,0.07687661,0,-1,0,0.07687661,6401.605,0,0,0,4.921337,0.08092275,0.07687661,0,0,18.91142,12.5787,4.840415,0,4.840415,25.65115,65.77205,0.1287138,0.08456428,3.93707,0,17.50004
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.211576,57.56129,38.18388,1.358088,1.358088,0,-1,0,1.358088,457.3766,0,0,0,6.211576,1.429566,1.358088,0,0,14.07101,16.93507,4.78201,0,4.78201,30.18776,77.40437,0.1286228,1.493897,4.969261,0,23.14665
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.188159,63.00155,39.72099,0,0,0,-1,0,0,0,0,0,0,7.188159,0,0,0,0,9.288996,21.23888,7.188159,0,7.188159,37.00705,94.88968,0.1284863,0,5.750527,0,28.42704
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.617177,52.16339,41.28027,5.43892,5.43892,0,-1,0,5.43892,66.50543,0,8.881784E-16,0,3.617177,5.725179,5.43892,0,0,2.100837,27.70823,0,2.108002,-2.108002,34.78502,89.19218,0.1284863,5.982812,2.893742,0,31.3254
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.214373,62.13565,42.13011,8.888887,8.36,0,-1,0,8.36,74.33461,0,0.5288871,1.417776,6.214373,8.8,8.36,0,0,4.443061,25.60022,0,2.585627,-2.585627,32.05953,82.20376,0.1284863,9.777776,4.971498,0,31.8146
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.415061,56.03508,42.40354,3.955945,3.955945,0,-1,0,3.955945,111.6057,0,0,0,4.415061,4.164153,3.955945,0,0,7.315979,23.0146,0.2509072,0,0.2509072,32.29756,82.81409,0.1284816,4.35154,3.532048,0,27.42966
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.765294,51.07809,42.81738,0,0,0,-1,0,0,0,0,0,0,2.765294,0,0,0,0,7.065072,23.24041,2.765294,0,2.765294,34.92095,89.54072,0.1284291,0,2.212235,0,26.00571
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.447765,46.5816,42.38137,0,0,0,-1,0,0,0,0,0,0,1.447765,0,0,0,0,4.299778,25.72918,1.447765,0,1.447765,36.29442,93.06243,0.1284017,0,1.158212,0,27.17694
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3484382,42.01091,41.02901,4.664389,4.664389,0,-1,0,4.664389,7.470179,0,0,0,0.3484382,4.909883,4.664389,0,0,2.852012,27.03217,0,4.561445,-4.561445,31.48624,80.73378,0.1284017,5.130827,0.2787506,0,27.38061
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,39.82444,39.82444,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,7.920284,22.47072,0,5.5579,-5.5579,25.6277,65.71191,0.1284017,5.808006,0,0,22.47072
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,38.72334,38.72334,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,14.09573,16.91282,0,2.54472,-2.54472,22.94533,58.83405,0.1284017,2.659232,0,0,16.91282
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,37.53356,37.53356,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,16.92319,14.3681,0,7.502159,-7.502159,15.03736,38.55724,0.1284017,7.839756,0,0,14.3681
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,36.4768,36.4768,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.25893,6.865943,0,1.694794,-1.694794,13.25089,33.97656,0.1284017,1.77106,0,0,6.865943
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,35.76736,35.76736,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,27.14203,5.171149,0,1.965094,-1.965094,11.17949,28.66531,0.1284017,2.053524,0,0,5.171149
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,35.2279,35.2279,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.32547,3.206055,0,0.3864276,-0.3864276,10.77216,27.62088,0.1284017,0.4038168,0,0,3.206055
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,34.66626,34.66626,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,29.75483,2.819628,0,0.3014433,-0.3014433,10.45441,26.80614,0.1284017,0.3150083,0,0,2.819628
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.08977,2.518184,0,0,0,10.45441,26.80614,0.1284017,0,0,0,2.518184
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,33.87553,33.87553,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,30.08977,2.518184,0,1.398658,-1.398658,8.9801,23.02585,0.1284017,1.461598,0,0,2.518184
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,33.50604,33.50604,1.47791,1.06355,0,-1,0,1.06355,0,0,0.4143605,0.5621515,0,1.119526,1.06355,0,0,31.64384,1.119526,0,1.119526,-1.119526,7.800015,20,0.1284017,1.625701,0,0,1.119526
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.17349,33.17349,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285358,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.00352,33.00352,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1286436,0.6910875,0,12,7.524
