Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.343924,36.43251,32.77443,8.16951,8.16951,12,0,3.372,8.16951,16.45049,0,0,0,1.343924,0,0,3.83049,3.638965,16.16775,15.048,4.98289,0,4.98289,28.38918,72.79263,0.1287605,8.986461,1.075139,12,16.39192
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.542841,43.51883,33.43953,1.700093,1.700093,9.744327,0,2.801315,1.700093,208.3911,0,0,0,3.542841,0,0,8.044234,7.642022,11.18486,19.5326,11.18486,0,11.18486,39.00008,100,0.1288274,1.870102,2.834273,12,23.07544
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.096876,46.70964,34.81406,0.8072333,0.8072333,0,-1,0,0.8072333,507.5207,3.247157,0,0,4.096876,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,0.8879567,3.277501,0,33.69585
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.561423,50.09692,36.55809,0,0,0,-1,0,0,0,4.561423,0,0,4.561423,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,0,3.649139,0,34.1604
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.563671,62.71251,38.26516,6.120774,6.120774,0,-1,0,6.120774,123.5738,1.120751,0,0,7.563671,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,6.732852,6.050937,0,37.16265
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.396163,68.02514,39.84661,0,0,0,-1,0,0,0,8.396163,0,0,8.396163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,0,6.71693,0,37.99514
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.395795,65.83434,41.39851,6.570232,6.570232,0,-1,0,6.570232,112.5652,0.4797608,0,0,7.395795,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,7.227255,5.916636,0,36.99477
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.151633,58.3711,42.2114,1.201724,1.201724,0,-1,0,1.201724,428.6869,3.88666,0,0,5.151633,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1288274,1.321896,4.121306,0,34.75061
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.091508,48.65681,42.507,2.145532,2.145532,0,-1,0,2.145532,97.48201,0,0,0,2.091508,2.258455,2.145532,0,0,0,29.59898,0,0.1669471,-0.1669471,38.8241,99.54877,0.1288274,2.360085,1.673206,0,31.69049
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5591833,44.45468,42.85432,2.886635,2.886635,0,-1,0,2.886635,19.37146,0,0,0,0.5591833,3.038563,2.886635,0,0,0.1854968,29.43203,0,2.479379,-2.479379,36.21061,92.84752,0.1288274,3.175298,0.4473466,0,29.99121
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7654214,44.63358,42.44049,0.4461183,0.4461183,0,-1,0,0.4461183,171.5737,0,0,0,0.7654214,0.4695982,0.4461183,0,0,2.940363,26.95265,0.2958232,0,0.2958232,36.49125,93.56712,0.1288218,0.4907301,0.6123371,0,27.71807
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.107546,41.39001,41.08813,9.065299,8.36,0,-1,0,8.36,1.286435,0,0.7052987,1.611829,0.107546,8.8,8.36,0,0,2.64454,27.21889,0,8.692454,-8.692454,27.3286,70.07318,0.1288218,9.971828,0.08603677,0,27.32644
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,39.8614,39.8614,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,12.30282,18.52644,0,3.73935,-3.73935,23.38698,59.96648,0.1288218,3.90762,0,0,18.52644
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,38.76029,38.76029,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,16.45765,14.78709,0,8.8,-8.8,14.11096,36.18188,0.1288218,10.3301,0,0,14.78709
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,37.5779,37.5779,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,26.23543,5.987089,0,2.799044,-2.799044,11.16051,28.61664,0.1288218,2.925,0,0,5.987089
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,36.49897,36.49897,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,29.34548,3.188045,0,2.146124,-2.146124,8.898297,22.8161,0.1288218,2.2427,0,0,3.188045
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,35.78953,35.78953,1.258453,0.9898251,0,-1,0,0.9898251,0,0,0.2686282,0.3944735,0,1.041921,0.9898251,0,0,31.73006,1.041921,0,1.041921,-1.041921,7.800015,20,0.1288218,1.384299,0,0,1.041921
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,35.27224,35.27224,1.538834,0,0,-1,0,0,0,0,1.538834,1.692717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288218,1.692717,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,34.68843,34.68843,0.4736008,0,0,-1,0,0,0,0,0.4736008,0.5209609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288218,0.5209609,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,34.27459,34.27459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288218,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,33.89771,33.89771,0.06135278,0,0,-1,0,0,0,0,0.06135278,0.06748806,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288218,0.06748806,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,33.54299,33.54299,1.003913,0,0,-1,0,0,0,0,1.003913,1.104305,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288218,1.104305,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,33.19566,33.19566,1.002423,1.002423,9.802423,0,2.816013,1.002423,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1289443,1.102666,0,12,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,33.02569,33.02569,0.0375868,0.0375868,8.837586,0,2.571909,0.0375868,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290268,0.04134548,0,12,7.524
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.199591,38.87469,32.7966,2.21164,2.21164,11.01164,0,3.121945,2.21164,99.45521,1.776357E-15,0,0,2.199591,0,0,8.8,8.36,16.16775,15.048,10.55959,0,10.55959,33.67971,86.35806,0.1291569,2.432804,1.759673,12,17.24759
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.151298,45.4156,33.4617,1.996682,1.996682,0,0,0,1.996682,207.9097,0,0,0,4.151298,2.101771,1.996682,0,0,5.608162,24.55163,2.049526,0,2.049526,35.62406,91.34356,0.1291182,2.196351,3.321038,0,28.70293
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.422599,47.78956,34.8584,2.569626,2.569626,0,-1,0,2.569626,172.1106,0,0,0,4.422599,2.70487,2.569626,0,0,3.558636,26.39621,1.717729,0,1.717729,37.25364,95.52197,0.1290857,2.826589,3.53808,0,30.81881
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.78178,47.64993,36.60242,0,0,0,-1,0,0,0,1.940874,0,0,3.78178,0,0,0,0,1.840906,27.94216,1.840906,0,1.840906,39.00008,100,0.129051,0,3.025424,0,31.72394
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.098287,57.31673,38.32429,1.436114,1.436114,0,-1,0,1.436114,424.6381,4.586588,0,0,6.098287,1.511699,1.436114,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,1.579726,4.87863,0,35.69727
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.930711,55.02647,39.90574,1.979857,1.979857,0,-1,0,1.979857,249.0438,2.846651,0,0,4.930711,2.08406,1.979857,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,2.177843,3.944569,0,34.52969
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.426986,58.52897,41.48718,0.9334844,0.9334844,0,-1,0,0.9334844,581.3687,4.444371,0,0,5.426986,0.9826152,0.9334844,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,1.026833,4.341589,0,35.02596
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.602706,56.5534,42.29269,3.351541,3.351541,0,-1,0,3.351541,137.331,1.074768,0,0,4.602706,3.527938,3.351541,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,3.686695,3.682165,0,34.20168
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.130313,62.33598,42.57351,1.757094,1.757094,0,-1,0,1.757094,348.8894,4.280741,0,0,6.130313,1.849572,1.757094,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,1.932803,4.904251,0,35.72929
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.051793,52.12256,42.943,1.296442,1.296442,0,-1,0,1.296442,235.3976,1.687118,0,0,3.051793,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,1.426086,2.441435,0,32.65077
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.862011,47.93423,42.48483,0,0,0,-1,0,0,0,1.862011,0,0,1.862011,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,0,1.489609,0,31.46099
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2818036,41.90388,41.1103,0,0,0,-1,0,0,0,0.2818036,0,0,0.2818036,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129051,0,0.2254429,0,29.88078
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,39.88356,39.88356,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.129051,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,38.76029,38.76029,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.129051,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,37.55573,37.55573,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.129051,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,36.4768,36.4768,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.129051,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,35.78953,35.78953,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.129051,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,35.27224,35.27224,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.129051,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,34.68843,34.68843,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.129051,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,34.29676,34.29676,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.129051,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,33.91988,33.91988,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.129051,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,33.54299,33.54299,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.129051,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,33.21044,33.21044,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.129051,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.116653,33.35949,33.04786,0,0,0,0,0,0,0,0,0,0,0.116653,0,0,0,0,23.06029,8.844716,0.116653,0,0.116653,17.23383,44.18922,0.1290488,0,0.09332238,0,8.96137
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.8980404,35.24548,32.81877,0.9727316,0.9727316,0,0,0,0.9727316,92.3215,0,1.110223E-16,0,0.8980404,1.023928,0.9727316,0,0,22.94364,8.949704,0,0.1258877,-0.1258877,17.10114,43.84898,0.1290488,1.070005,0.7184324,0,9.847744
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8627107,35.80087,33.4617,3.961854,3.961854,0,0,0,3.961854,21.77543,0,8.881784E-16,0,0.8627107,4.170372,3.961854,0,0,23.08351,8.823816,0,3.307662,-3.307662,13.61455,34.90904,0.1290488,4.358039,0.6901686,0,9.686527
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8818065,37.28603,34.87318,8.556909,6.078063,0,-1,0,6.078063,14.50802,0,2.478845,4.004709,0.8818065,6.397961,6.078063,0,0,26.75869,5.516154,0,5.516154,-5.516154,7.800015,20,0.1290488,9.412599,0.7054452,0,6.397961
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.350623,43.31835,36.63938,3.896953,2.233091,0,-1,0,2.233091,105.2632,0,1.663862,3.84003,2.350623,2.350623,2.233091,0,0,32.88775,0,0,0,0,7.800015,20,0.1290488,4.286648,1.880498,0,2.350623
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.105436,47.45086,38.39079,1.236797,1.236797,0,-1,0,1.236797,251.0869,0,0,0.7704439,3.105436,1.301892,1.236797,0,0,32.88775,0,1.803544,0,1.803544,9.511007,24.38715,0.1290148,1.360477,2.484349,0,3.105436
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.273184,49.67549,39.98703,0.7256392,0.7256392,0,-1,0,0.7256392,451.076,0,0,0,3.273184,0.7638307,0.7256392,0,0,31.08421,1.62319,2.509353,0,2.509353,11.89159,30.49119,0.1289676,0.7982031,2.618547,0,4.896374
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.486573,45.86139,41.56847,2.946011,2.946011,0,-1,0,2.946011,50.46054,0,4.440892E-16,0,1.486573,3.101064,2.946011,0,0,28.57486,3.881608,0,1.614491,-1.614491,10.18977,26.12755,0.1289676,3.240613,1.189259,0,5.368181
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.781688,50.69218,42.40354,0.0676064,0.0676064,0,-1,0,0.0676064,4114.535,0,0,0,2.781688,0.07116462,0.0676064,0,0,30.36873,2.267116,2.710524,0,2.710524,12.7612,32.72095,0.1289165,0.07436703,2.225351,0,5.048805
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.412127,49.79265,42.64741,2.21776,2.21776,0,-1,0,2.21776,108.7641,0,0,0,2.412127,2.334484,2.21776,0,0,27.65821,4.706588,0.07764243,0,0.07764243,12.83485,32.90981,0.1289151,2.439536,1.929701,0,7.118714
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.34557,46.93698,43.02429,0.9352201,0.9352201,0,-1,0,0.9352201,143.8774,0,0,0,1.34557,0.9844422,0.9352201,0,0,27.58057,4.776466,0.3611278,0,0.3611278,13.17745,33.78826,0.1289083,1.028742,1.076456,0,6.122036
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.25417,46.17298,42.54395,0.63081,0.63081,0,-1,0,0.63081,198.8189,0,0,0,1.25417,0.6640105,0.63081,0,0,27.21944,5.101481,0.5901593,0,0.5901593,13.73732,35.22383,0.1288972,0.693891,1.003336,0,6.355651
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3270215,42.09886,41.1768,4.601166,4.601166,0,-1,0,4.601166,7.107361,0,8.881784E-16,0,0.3270215,4.843333,4.601166,0,0,26.62928,5.632625,0,4.516312,-4.516312,8.976713,23.01717,0.1288972,5.061283,0.2616172,0,5.959646
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,39.92791,39.92791,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,31.64741,1.116313,0,0.4424907,-0.4424907,8.510286,21.8212,0.1288972,0.4624028,0,0,1.116313
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,38.80463,38.80463,3.259992,0.6401312,0,-1,0,0.6401312,0,0,2.619861,2.94586,0,0.6738223,0.6401312,0,0,32.13906,0.6738223,0,0.6738223,-0.6738223,7.800015,20,0.1288972,3.585991,0,0,0.6738223
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,37.60007,37.60007,4.251207,0,0,-1,0,0,0,0,4.251207,4.676328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,4.676328,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,36.52114,36.52114,0.9893692,0,0,-1,0,0,0,0,0.9893692,1.088306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,1.088306,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,35.8117,35.8117,1.894035,0,0,-1,0,0,0,0,1.894035,2.083438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,2.083438,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,35.2944,35.2944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,34.7106,34.7106,2.354102,0,0,-1,0,0,0,0,2.354102,2.589513,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,2.589513,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,34.31154,34.31154,1.725598,0,0,-1,0,0,0,0,1.725598,1.898158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,1.898158,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,33.94204,33.94204,1.009471,0,0,-1,0,0,0,0,1.009471,1.110418,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,1.110418,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,33.56516,33.56516,1.708833,0,0,-1,0,0,0,0,1.708833,1.879717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1288972,1.879717,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,33.23261,33.23261,1.389966,1.389966,10.18997,0,2.914062,1.389966,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290347,1.528963,0,12,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1071023,33.37094,33.08481,0.7052125,0.7052125,9.505213,0,2.740819,0.7052125,15.18724,0,0,0,0.1071023,0,0,8.8,8.36,24.52775,7.524,8.467102,0,8.467102,23.76361,60.9322,0.1291419,0.7757338,0.08568183,12,7.631102
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.6982014,34.72162,32.84094,3.576816,3.576816,11.65223,0,3.284015,3.576816,19.5202,0,0,0,0.6982014,0,0,8.075418,7.671648,16.06065,15.14439,8.369849,0,8.369849,31.70394,81.292,0.1293384,3.934497,0.5585611,12,15.84259
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.495332,37.60574,33.50604,7.71332,7.71332,12,0,3.372,7.71332,19.38636,0,0,0,1.495332,0,0,4.28668,4.072346,7.690802,22.67726,5.567678,0,5.567678,36.9859,94.83546,0.1294669,8.484653,1.196266,12,24.17259
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.672699,48.68136,34.93969,4.801664,4.801664,0,-1,0,4.801664,97.31417,0,0,0,4.672699,5.054383,4.801664,0,0,2.123124,27.68817,0,0.3816835,-0.3816835,36.58358,93.80386,0.1294669,5.28183,3.73816,0,32.36087
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,3.992267,48.45113,36.72805,9.060734,8.36,0,-1,0,8.36,47.75438,0,0.7007338,1.606807,3.992267,8.8,8.36,0,0,2.547217,27.30648,0,4.807734,-4.807734,31.51578,80.80953,0.1294669,9.966807,3.193813,0,31.29875
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.000672,41.3016,38.49426,1.81994,1.81994,0,-1,0,1.81994,54.98377,0,0,0,1.000672,1.915726,1.81994,0,0,7.889143,22.49875,0,0.9150547,-0.9150547,30.55123,78.33633,0.1294669,2.001934,0.8005373,0,23.49942
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.194031,46.4504,40.09048,2.718403,2.718403,0,-1,0,2.718403,80.7103,4.440892E-16,0,0,2.194031,2.861477,2.718403,0,0,8.90587,21.58369,0,0.6674456,-0.6674456,29.84768,76.53236,0.1294669,2.990243,1.755225,0,23.77773
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.190666,51.23539,41.6941,3.800737,3.800737,0,-1,0,3.800737,83.94862,0,0,0,3.190666,4.000775,3.800737,0,0,9.647476,20.91625,0,0.8101094,-0.8101094,28.99375,74.3428,0.1294669,4.18081,2.552533,0,24.10691
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.417874,52.83641,42.507,3.370867,3.370867,0,-1,0,3.370867,101.3945,0,4.440892E-16,0,3.417874,3.548281,3.370867,0,0,10.5476,20.10614,0,0.1304071,-0.1304071,28.85629,73.99033,0.1294669,3.707954,2.734299,0,23.52401
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.298588,52.73526,42.77304,1.179888,1.179888,0,-1,0,1.179888,279.5679,0,0,0,3.298588,1.241987,1.179888,0,0,10.69249,19.97573,2.056601,0,2.056601,30.80735,78.99305,0.1294282,1.297877,2.63887,0,23.27432
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.725328,51.25647,43.10558,0,0,0,-1,0,0,0,0,0,0,2.725328,0,0,0,0,8.635894,21.82667,2.725328,0,2.725328,33.39282,85.62245,0.129377,0,2.180263,0,24.552
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.067624,45.69015,42.61045,2.283391,2.283391,0,-1,0,2.283391,46.75605,0,4.440892E-16,0,1.067624,2.40357,2.283391,0,0,5.910566,24.27947,0,1.335946,-1.335946,31.98461,82.01167,0.129377,2.51173,0.8540989,0,25.34709
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.317986,42.1104,41.21376,5.146,5.146,0,-1,0,5.146,6.179286,0,8.881784E-16,0,0.317986,5.416842,5.146,0,0,7.39495,22.94352,0,5.098856,-5.098856,26.60995,68.23049,0.129377,5.6606,0.2543888,0,23.26151
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,39.96486,39.96486,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,13.06035,17.84467,0,8.524496,-8.524496,17.62434,45.19052,0.129377,8.908099,0,0,17.84467
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,38.80463,38.80463,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,22.53201,9.32017,0,3.11693,-3.11693,14.33881,36.76609,0.129377,3.257192,0,0,9.32017
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,37.62224,37.62224,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,25.99526,6.20324,0,0.5127761,-0.5127761,13.79829,35.38017,0.129377,0.5358511,0,0,6.20324
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56502,5.690464,0,0,0,13.79829,35.38017,0.129377,0,0,0,5.690464
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,35.83387,35.83387,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,26.56502,5.690464,0,1.476442,-1.476442,12.24199,31.38964,0.129377,1.542882,0,0,5.690464
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,35.30919,35.30919,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,28.20551,4.214022,0,0.3685814,-0.3685814,11.85347,30.39344,0.129377,0.3851675,0,0,4.214022
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61504,3.845441,0,0,0,11.85347,30.39344,0.129377,0,0,0,3.845441
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,34.33371,34.33371,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,28.61504,3.845441,0,2.727569,-2.727569,8.978355,23.02138,0.129377,2.85031,0,0,3.845441
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,33.96421,33.96421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.64567,1.117871,0,0,0,8.978355,23.02138,0.129377,0,0,0,1.117871
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,33.6095,33.6095,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,31.64567,1.117871,0,0.7701346,-0.7701346,8.166562,20.93986,0.129377,0.8047907,0,0,1.117871
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,33.25478,33.25478,0.7853265,0.7853265,9.585326,0,2.761088,0.7853265,0,0,0,0,0,0,0,8.8,8.36,32.50138,0.3477368,8.36,0,8.36,16.09756,41.2757,0.1294886,0.8638591,0,12,0.3477368
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08693615,33.3392,33.10698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08693615,0,0,8.8,8.36,24.14138,7.871737,8.446937,0,8.446937,24.11102,61.82301,0.1295663,0,0.06954893,12,7.958673
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.047864,35.7026,32.86311,6.579763,6.579763,12,0,3.372,6.579763,15.92556,0,0,0,1.047864,0,0,5.420237,5.149225,15.69444,15.47398,6.197089,0,6.197089,29.9901,76.89753,0.1297111,7.237739,0.8382912,12,16.52184
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.864767,41.59478,33.54299,6.385102,6.385102,12,0,3.372,6.385102,44.86642,0,0,0,2.864767,0,0,5.614898,5.334153,9.497354,21.05136,8.198919,0,8.198919,37.76828,96.84154,0.1298961,7.023612,2.291813,12,23.91613
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.211929,47.24887,34.97664,6.205871,6.205871,0,-1,0,6.205871,67.87008,0,0,0,4.211929,6.532495,6.205871,0,0,1.298434,28.43039,0,2.320566,-2.320566,35.32218,90.56952,0.1298961,6.826458,3.369543,0,32.64231
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.581197,53.78321,36.80935,2.041564,2.041564,0,-1,0,2.041564,273.3785,0,0,0,5.581197,2.149015,2.041564,0,0,3.876841,26.10982,3.432182,0,3.432182,38.57824,98.91836,0.1298317,2.245721,4.464958,0,31.69102
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.749191,59.98133,38.57554,0.2053605,0.2053605,0,-1,0,0.2053605,3286.508,6.088363,0,0,6.749191,0.216169,0.2053605,0,0,0.4446591,29.19879,0.4446591,0,0.4446591,39.00008,100,0.1298234,0.2258966,5.399353,0,35.94798
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.947448,48.87271,40.19394,2.756459,2.756459,0,-1,0,2.756459,106.9288,0.04591215,0,0,2.947448,2.901536,2.756459,0,0,0,29.59898,0,0,0,39.00008,100,0.1298234,3.032104,2.357958,0,32.54642
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.039189,54.10846,41.79756,0.9747506,0.9747506,0,-1,0,0.9747506,414.3818,3.013136,0,0,4.039189,1.026053,0.9747506,0,0,0,29.59898,0,0,0,39.00008,100,0.1298234,1.072226,3.231351,0,33.63817
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.670854,53.77377,42.61045,1.840177,1.840177,0,-1,0,1.840177,199.4837,1.733825,0,0,3.670854,1.937029,1.840177,0,0,0,29.59898,0,0,0,39.00008,100,0.1298234,2.024195,2.936683,0,33.26983
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.022752,51.98246,42.89867,0.8431499,0.8431499,0,-1,0,0.8431499,358.507,2.135226,0,0,3.022752,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1298234,0.9274649,2.418201,0,32.62173
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.349445,50.20979,43.23121,1.417751,1.417751,0,-1,0,1.417751,165.7164,0.8570758,0,0,2.349445,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1298234,1.559526,1.879556,0,31.94842
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.516338,50.20265,42.7287,7.358065,7.358065,0,-1,0,7.358065,34.19837,0,0,0,2.516338,7.745331,7.358065,0,0,0,29.59898,0,5.228993,-5.228993,33.48824,85.8671,0.1298234,8.093871,2.013071,0,32.11532
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.323945,42.23136,41.31721,3.142182,3.142182,0,-1,0,3.142182,10.30955,0,4.440892E-16,0,0.323945,3.30756,3.142182,0,0,5.809992,24.36999,0,2.983615,-2.983615,30.34323,77.80299,0.1298234,3.4564,0.259156,0,24.69393
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,40.03136,40.03136,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.125119,21.38637,0,7.130174,-7.130174,22.82737,58.53159,0.1298234,7.451032,0,0,21.38637
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,38.84897,38.84897,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.04753,14.2562,0,2.611057,-2.611057,20.07507,51.47444,0.1298234,2.728555,0,0,14.2562
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,37.65919,37.65919,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.94871,11.64514,0,2.821396,-2.821396,17.10106,43.84878,0.1298234,2.948359,0,0,11.64514
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,36.55809,36.55809,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.08359,8.823744,0,1.439781,-1.439781,15.5834,39.95735,0.1298234,1.504571,0,0,8.823744
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,35.85604,35.85604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1298234,0,0,0,7.383963
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,35.33136,35.33136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1298234,0,0,0,7.383963
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,34.74755,34.74755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.68335,7.383963,0,0,0,15.5834,39.95735,0.1298234,0,0,0,7.383963
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,34.35588,34.35588,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.68335,7.383963,0,0.6901521,-0.6901521,14.85591,38.09201,0.1298234,0.721209,0,0,7.383963
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,33.979,33.979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.45019,6.693811,0,0,0,14.85591,38.09201,0.1298234,0,0,0,6.693811
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,33.6095,33.6095,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.45019,6.693811,0,1.390305,-1.390305,13.3904,34.3343,0.1298234,1.452868,0,0,6.693811
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,33.27695,33.27695,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.99497,5.303506,0,0.4005601,-0.4005601,12.96817,33.25166,0.1298234,0.4185853,0,0,5.303506
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06357341,33.27673,33.10698,0,0,0,0,0,0,0,0,0,0,0.06357341,0,0,0,0,27.44003,4.902946,0.06357341,0,0.06357341,13.02849,33.40631,0.1298222,0,0.05085872,0,4.96652
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1643214,33.31675,32.87789,6.655632,6.655632,12,0,3.372,6.655632,2.468908,0,0,0,0.1643214,0,0,5.344368,5.077149,27.37646,4.960163,5.241471,0,5.241471,18.00098,46.15627,0.1299472,7.321196,0.1314571,12,5.124484
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.418037,34.69097,33.56516,6.466867,6.466867,12,0,3.372,6.466867,6.464289,0,0,0,0.418037,0,0,5.533133,5.256476,22.13499,9.677486,5.674513,0,5.674513,23.3843,59.95962,0.1300813,7.113554,0.3344296,12,10.09552
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5922714,36.6575,35.04315,3.882631,3.882631,0,-1,0,3.882631,15.25438,0,4.440892E-16,0,0.5922714,4.08698,3.882631,0,0,16.46048,14.78455,0,3.494709,-3.494709,19.70055,50.51413,0.1300813,4.270895,0.4738172,0,15.37682
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.200514,40.21359,36.86847,0,0,0,-1,0,0,0,0,0,0,1.200514,0,0,0,0,20.34349,11.28984,1.200514,0,1.200514,20.83946,53.4344,0.1300587,0,0.9604109,0,12.49035
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.774745,43.71214,38.65683,1.697753,1.697753,0,-1,0,1.697753,104.5349,0,0,0,1.774745,1.787109,1.697753,0,0,19.14297,12.3703,0,0.01236431,-0.01236431,20.82642,53.40098,0.1300587,1.867529,1.419796,0,14.14505
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.713223,45.20945,40.28262,0.6816061,0.6816061,0,-1,0,0.6816061,251.351,0,0,0,1.713223,0.7174801,0.6816061,0,0,19.15671,12.35794,0.9957433,0,0.9957433,21.77107,55.82314,0.13004,0.7497667,1.370579,0,14.07116
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7730892,44.1087,41.90102,6.516823,6.516823,0,-1,0,6.516823,11.86298,0,8.881784E-16,0,0.7730892,6.859814,6.516823,0,0,18.16097,13.25411,0,6.086725,-6.086725,15.3551,39.37197,0.13004,7.168505,0.6184713,0,14.02719
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4164622,43.87928,42.69175,2.270434,2.270434,0,-1,0,2.270434,18.34285,0,0,0,0.4164622,2.38993,2.270434,0,0,24.924,7.167381,0,1.973468,-1.973468,13.27488,34.03809,0.13004,2.497478,0.3331698,0,7.583843
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.287437,46.71833,42.97995,3.825261,3.825261,0,-1,0,3.825261,33.6562,0,0,0,1.287437,4.02659,3.825261,0,0,27.11674,5.193913,0,2.739153,-2.739153,10.38756,26.63471,0.13004,4.207787,1.02995,0,6.48135
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9082513,45.93661,43.3125,2.000005,2.000005,0,-1,0,2.000005,45.41246,0,0,0,0.9082513,2.105268,2.000005,0,0,30.16024,2.45476,0,1.197017,-1.197017,9.125793,23.39942,0.13004,2.200005,0.726601,0,3.363011
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3084833,43.69599,42.81738,7.171133,1.487915,0,-1,0,1.487915,20.73259,0,5.683218,6.634778,0.3084833,1.566226,1.487915,0,0,31.49026,1.257743,0,1.257743,-1.257743,7.800015,20,0.13004,7.888246,0.2467867,0,1.566226
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2962882,42.21976,41.38372,1.791894,0.2814738,0,-1,0,0.2814738,105.2632,0,1.51042,1.914789,0.2962882,0.2962882,0.2814738,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,1.971084,0.2370306,0,0.2962882
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,40.06831,40.06831,5.907032,0,0,-1,0,0,0,0,5.907032,6.497736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,6.497736,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,38.88592,38.88592,5.320365,0,0,-1,0,0,0,0,5.320365,5.852402,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,5.852402,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,37.68136,37.68136,7.45776,0,0,-1,0,0,0,0,7.45776,8.203536,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,8.203536,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,35.89299,35.89299,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,35.37569,35.37569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,34.79189,34.79189,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,34.37805,34.37805,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,34.00116,34.00116,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,33.64645,33.64645,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.13004,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,33.29912,33.29912,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301218,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04690192,33.27655,33.15132,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.567245,0,0,0,0.04690192,0,0,8.8,8.36,24.52775,7.524,8.406902,0,8.406902,23.7065,60.78576,0.1302405,1.129611,0.03752153,12,7.570902
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2434845,33.55127,32.90006,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,40.74675,1.776357E-15,0,0,0.2434845,0,0,8.8,8.36,16.12085,15.09021,8.603484,0,8.603484,31.86848,81.71388,0.1303378,0.6573114,0.1947876,12,15.3337
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7338021,35.57421,33.58733,5.108914,5.108914,0,0,0,5.108914,14.36317,0,0,0,0.7338021,5.377804,5.108914,0,0,7.517367,22.83335,0,4.644002,-4.644002,26.97327,69.16209,0.1303378,5.619805,0.5870417,0,23.56715
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.277233,38.60352,35.0801,4.792648,4.792648,0,-1,0,4.792648,26.64984,0,0,0,1.277233,5.044893,4.792648,0,0,12.67737,18.18935,0,3.76766,-3.76766,23.00181,58.97888,0.1303378,5.271913,1.021787,0,19.46658
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.352508,37.92551,36.95714,0.7868211,0.7868211,0,-1,0,0.7868211,44.80154,0,0,0,0.352508,0.8282328,0.7868211,0,0,16.86366,14.42169,0,0.4757248,-0.4757248,22.50035,57.69309,0.1303378,0.8655033,0.2820064,0,14.77419
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6788397,40.67951,38.78246,0.8010622,0.8010622,0,-1,0,0.8010622,84.74245,1.110223E-16,0,0,0.6788397,0.8432233,0.8010622,0,0,17.39224,13.94596,0,0.1643836,-0.1643836,22.32707,57.24879,0.1303378,0.8811684,0.5430718,0,14.6248
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.919264,45.9693,40.42303,3.546745,3.546745,0,-1,0,3.546745,54.11339,0,4.440892E-16,0,1.919264,3.733415,3.546745,0,0,17.57489,13.78158,0,1.814152,-1.814152,20.41479,52.34551,0.1303378,3.901419,1.535411,0,15.70084
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.189105,48.50127,42.07099,2.65081,2.65081,0,-1,0,2.65081,82.58249,0,0,0,2.189105,2.790327,2.65081,0,0,19.59061,11.96743,0,0.6012214,-0.6012214,19.78105,50.72054,0.1303378,2.915891,1.751284,0,14.15653
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.341978,49.79173,42.85432,6.35116,6.35116,0,-1,0,6.35116,36.87481,0,0,0,2.341978,6.685431,6.35116,0,0,20.25864,11.36621,0,4.343454,-4.343454,15.20265,38.98106,0.1303378,6.986276,1.873582,0,13.70818
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.089542,49.32056,43.14992,3.773443,3.773443,0,-1,0,3.773443,55.37495,0,4.440892E-16,0,2.089542,3.972045,3.773443,0,0,25.0847,7.022751,0,1.882503,-1.882503,13.21831,33.89304,0.1303378,4.150787,1.671634,0,9.112293
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8702991,45.99791,43.48247,3.863528,3.863528,0,-1,0,3.863528,22.52602,0,8.881784E-16,0,0.8702991,4.066872,3.863528,0,0,27.17637,5.140249,0,3.196573,-3.196573,9.84883,25.25336,0.1303378,4.249881,0.6962393,0,6.010548
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.132744,46.22171,42.943,3.678537,2.922599,0,-1,0,2.922599,38.75811,0,0.755938,1.984677,1.132744,3.07642,2.922599,0,0,30.72811,1.943676,0,1.943676,-1.943676,7.800015,20,0.1303378,4.046391,0.9061953,0,3.07642
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.251734,42.21967,41.50935,1.007106,0.2391473,0,-1,0,0.2391473,105.2632,0,0.7679585,1.059987,0.251734,0.251734,0.2391473,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,1.107816,0.2013872,0,0.251734
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,40.15699,40.15699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,38.96721,38.96721,7.461481,0,0,-1,0,0,0,0,7.461481,8.207629,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,8.207629,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,37.74048,37.74048,4.54686,0,0,-1,0,0,0,0,4.54686,5.001546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,5.001546,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,36.63938,36.63938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,35.93733,35.93733,0.2199561,0,0,-1,0,0,0,0,0.2199561,0.2419517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,0.2419517,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,35.42003,35.42003,2.061378,0,0,-1,0,0,0,0,2.061378,2.267515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,2.267515,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,34.81406,34.81406,1.690559,0,0,-1,0,0,0,0,1.690559,1.859614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,1.859614,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,34.415,34.415,0.6375986,0,0,-1,0,0,0,0,0.6375986,0.7013584,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,0.7013584,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,34.0455,34.0455,0.4242031,0,0,-1,0,0,0,0,0.4242031,0.4666234,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,0.4666234,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,33.66862,33.66862,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1303378,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,33.33607,33.33607,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1304558,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1297574,33.54268,33.19566,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1297574,0,0,8.8,8.36,24.52775,7.524,8.489758,0,8.489758,23.7851,60.98731,0.1305307,0,0.103806,12,7.653758
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.89848,38.19041,32.96657,1.451379,1.451379,10.25138,0,2.929599,1.451379,130.8053,1.776357E-15,0,0,1.89848,0,0,8.8,8.36,16.038,15.16478,10.25848,0,10.25848,33.51715,85.94123,0.1306308,1.596516,1.518784,12,17.06326
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.371566,46.30676,33.64645,5.466881,5.466881,0,0,0,5.466881,79.96454,0,0,0,4.371566,5.754611,5.466881,0,0,5.779516,24.39741,0,1.383045,-1.383045,32.05929,82.20314,0.1306308,6.013569,3.497253,0,28.76898
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.582325,51.9397,35.16878,1.467775,1.467775,0,-1,0,1.467775,380.3257,0,0,0,5.582325,1.545026,1.467775,0,0,7.316233,23.01437,4.037299,0,4.037299,35.88941,92.02394,0.1305554,1.614552,4.46586,0,28.59669
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.700337,54.47733,37.0606,0.4785735,0.4785735,0,-1,0,0.4785735,1191.11,1.917642,0,0,5.700337,0.5037616,0.4785735,0,0,3.278934,26.64794,3.278934,0,3.278934,39.00008,100,0.1304942,0.5264309,4.56027,0,32.34827
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.671427,56.47017,38.90809,3.736322,3.736322,0,-1,0,3.736322,151.7917,1.738456,0,0,5.671427,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1304942,4.109954,4.537141,0,35.2704
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.618799,58.17204,40.57083,0,0,0,-1,0,0,0,5.618799,0,0,5.618799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304942,0,4.495039,0,35.21778
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,3.964181,54.28584,42.18923,0,0,0,-1,0,0,0,3.964181,0,0,3.964181,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304942,0,3.171345,0,33.56316
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.693392,54.29531,43.02429,1.357744,1.357744,0,-1,0,1.357744,272.0242,2.264188,0,0,3.693392,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1304942,1.493518,2.954713,0,33.29237
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.066754,55.85328,43.3125,4.914718,4.914718,0,-1,0,4.914718,82.74645,0,0,0,4.066754,5.173387,4.914718,0,0,0,29.59898,0,1.106633,-1.106633,37.83358,97.009,0.1304942,5.406189,3.253403,0,33.66573
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.786102,52.01974,43.64505,4.211185,4.211185,0,-1,0,4.211185,66.15956,0,0,0,2.786102,4.432826,4.211185,0,0,1.229592,28.49235,0,1.646725,-1.646725,36.09779,92.55824,0.1304942,4.632303,2.228881,0,31.27845
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.9956616,45.93792,43.06124,3.106127,3.106127,0,-1,0,3.106127,32.05476,0,4.440892E-16,0,0.9956616,3.269607,3.106127,0,0,3.059286,26.84562,0,2.273946,-2.273946,33.70084,86.41222,0.1304942,3.41674,0.7965293,0,27.84128
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2016109,42.15931,41.59064,0,0,0,-1,0,0,0,0,0,0,0.2016109,0,0,0,0,5.585892,24.57167,0.2016109,0,0.2016109,33.8921,86.90265,0.1304905,0,0.1612887,0,24.77329
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,40.23828,40.23828,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.384281,24.75312,0,4.232825,-4.232825,29.43031,75.46219,0.1304905,4.423302,0,0,24.75312
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,39.01155,39.01155,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,10.08742,20.5203,0,8.8,-8.8,20.1543,51.67758,0.1304905,12.85247,0,0,20.5203
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,37.78482,37.78482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.8652,11.7203,0,0,0,20.1543,51.67758,0.1304905,0,0,0,11.7203
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,36.68372,36.68372,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.8652,11.7203,0,0.09192479,-0.09192479,20.0574,51.42913,0.1304905,0.0960614,0,0,11.7203
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,35.97428,35.97428,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.96734,11.62838,0,0.1702747,-0.1702747,19.87791,50.96891,0.1304905,0.1779371,0,0,11.62838
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,35.45699,35.45699,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.15653,11.4581,0,1.984486,-1.984486,17.78608,45.60525,0.1304905,2.073788,0,0,11.4581
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,34.8584,34.8584,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.36152,9.473615,0,0.5833346,-0.5833346,17.17119,44.02861,0.1304905,0.6095846,0,0,9.473615
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,34.45934,34.45934,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,23.00966,8.890281,0,1.204879,-1.204879,15.90114,40.77207,0.1304905,1.259099,0,0,8.890281
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,34.10463,34.10463,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.34842,7.685401,0,0.4572403,-0.4572403,15.41917,39.53624,0.1304905,0.4778161,0,0,7.685401
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,33.73513,33.73513,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.85646,7.228161,0,1.334537,-1.334537,14.01244,35.92926,0.1304905,1.394591,0,0,7.228161
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,33.38041,33.38041,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.33928,5.893624,0,1.46812,-1.46812,12.46491,31.96124,0.1304905,1.534185,0,0,5.893624
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1033714,33.50901,33.23261,1.256489,1.256489,0,0,0,1.256489,8.227003,0,0,0,0.1033714,1.32262,1.256489,0,0,27.97053,4.425504,0,1.219248,-1.219248,11.17971,28.66586,0.1304905,1.382138,0.0826971,0,4.528875
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.413167,36.83749,32.98135,0,0,0,0,0,0,0,0,0,0,1.413167,0,0,0,0,29.32525,3.206256,1.413167,0,1.413167,12.52035,32.10341,0.1304641,0,1.130534,0,4.619423
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.003288,45.20281,33.69078,4.052259,4.052259,0,0,0,4.052259,98.7915,0,0,0,4.003288,4.265536,4.052259,0,0,27.91208,4.478106,0,0.2622481,-0.2622481,12.24392,31.3946,0.1304641,4.457485,3.20263,0,8.481394
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.373224,44.93359,35.25006,3.771253,3.771253,0,-1,0,3.771253,89.44573,0,0,0,3.373224,3.96974,3.771253,0,0,28.20347,4.215858,0,0.596515,-0.596515,11.61514,29.78234,0.1304641,4.148378,2.69858,0,7.589083
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.224414,52.96682,37.16406,9.933903,8.36,0,-1,0,8.36,62.49299,0,1.573902,6.496278,5.224414,8.8,8.36,0,0,28.86626,3.619343,0,3.575586,-3.575586,7.84614,20.11827,0.1304641,10.92729,4.179532,0,8.843758
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.607169,63.78473,39.01155,0,0,0,-1,0,0,0,0,0,0,7.607169,0,0,0,0,32.83913,0.04375718,7.607169,0,7.607169,15.06293,38.62283,0.1303224,0,6.085735,0,7.650926
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.458867,69.30411,40.65212,3.016153,3.016153,0,-1,0,3.016153,280.4522,0,0,0,8.458867,3.174898,3.016153,0,0,25.23197,6.890209,5.283969,0,5.283969,20.07575,51.47617,0.1302242,3.317768,6.767094,0,15.34908
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.81896,64.63177,42.29269,0,0,0,-1,0,0,0,0,0,0,6.81896,0,0,0,0,19.948,11.64578,6.81896,0,6.81896,26.54478,68.06341,0.1300976,0,5.455168,0,18.46474
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.829149,65.63777,43.10558,4.846491,4.846491,0,-1,0,4.846491,140.9091,0,0,0,6.829149,5.101569,4.846491,0,0,13.12904,17.78285,1.72758,0,1.72758,28.18371,72.26577,0.1300656,5.33114,5.463319,0,24.61199
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.3876,60.54799,43.39379,1.373507,1.373507,0,-1,0,1.373507,392.2515,0,0,0,5.3876,1.445796,1.373507,0,0,11.40146,19.33767,3.941804,0,3.941804,31.92323,81.85427,0.1299926,1.510857,4.31008,0,24.72527
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.426058,54.18094,43.73373,5.214758,5.214758,0,-1,0,5.214758,65.69926,0,8.881784E-16,0,3.426058,5.489219,5.214758,0,0,7.459652,22.88529,0,2.063161,-2.063161,29.74847,76.27797,0.1299926,5.736234,2.740846,0,26.31135
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.075468,46.30138,43.18687,4.968352,4.968352,0,-1,0,4.968352,21.64637,0,0,0,1.075468,5.229845,4.968352,0,0,9.752054,20.82213,0,4.154377,-4.154377,25.36937,65.04954,0.1299926,5.465188,0.8603743,0,21.8976
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1563528,42.11282,41.67193,5.036376,5.036376,0,-1,0,5.036376,3.10447,0,8.881784E-16,0,0.1563528,5.301448,5.036376,0,0,14.36803,16.66775,0,5.145095,-5.145095,19.94596,51.14339,0.1299926,5.540013,0.1250822,0,16.82411
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,40.2974,40.2974,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,20.0848,11.52266,0,0.9582254,-0.9582254,18.93591,48.5535,0.1299926,1.001346,0,0,11.52266
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,39.05589,39.05589,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,21.1495,10.56443,0,1.898912,-1.898912,16.93428,43.42113,0.1299926,1.984363,0,0,10.56443
