Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,37.82916,37.82916,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,23.2594,8.665521,0,2.816564,-2.816564,13.96536,35.80854,0.1299926,2.94331,0,0,8.665521
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,36.70589,36.70589,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,26.38891,5.848957,0,1.456547,-1.456547,12.43002,31.87179,0.1299926,1.522092,0,0,5.848957
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,35.99645,35.99645,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,28.0073,4.392409,0,0.8863862,-0.8863862,11.49569,29.47607,0.1299926,0.9262736,0,0,4.392409
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,35.47915,35.47915,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,28.99217,3.506023,0,1.918331,-1.918331,9.47359,24.29121,0.1299926,2.004656,0,0,3.506023
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,34.87318,34.87318,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,31.12365,1.587692,0,0.2380882,-0.2380882,9.222623,23.6477,0.1299926,0.2488022,0,0,1.587692
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,34.48151,34.48151,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0.05149322,0,1.276188,1.212379,0,0,31.38819,1.349604,0,1.276188,-1.276188,7.877402,20.19843,0.1299926,1.333617,0,0,1.349604
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,34.10463,34.10463,0.4839112,0.06974467,0,-1,0,0.06974467,0,0,0.4141665,0.4625576,0,0.07341544,0.06974467,0,0,32.80618,0.07341544,0,0.07341544,-0.07341544,7.800015,20,0.1299926,0.5323023,0,0,0.07341544
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,33.75729,33.75729,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299926,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,33.41736,33.41736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299926,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1400992,33.62965,33.25478,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.71983,0,0,0,0.1400992,0,0,8.8,8.36,32.88775,0,8.500099,0,8.500099,15.86392,40.67663,0.1300862,0.5185395,0.1120793,12,0.1400992
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.386021,36.80704,33.02569,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,143.2355,0,0,0,1.386021,0,0,8.8,8.36,24.38765,7.650089,9.74602,0,9.74602,25.1098,64.38399,0.1301763,1.064417,1.108817,12,9.03611
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.882833,38.94004,33.73513,4.857556,4.857556,12,0,3.372,4.857556,38.76091,0,0,0,1.882833,0,0,7.142444,6.785322,14.64163,16.42151,8.668155,0,8.668155,33.33314,85.46941,0.1303724,5.343312,1.506267,12,18.30434
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.930369,46.72222,35.30919,6.450939,6.450939,0,-1,0,6.450939,60.92708,0,8.881784E-16,0,3.930369,6.790462,6.450939,0,0,5.973479,24.22285,0,2.860093,-2.860093,30.31833,77.73917,0.1303724,7.096033,3.144295,0,28.15322
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.778485,45.23703,37.24535,4.857115,4.857115,0,-1,0,4.857115,57.20443,0,0,0,2.778485,5.112752,4.857115,0,0,9.151361,21.36275,0,2.334268,-2.334268,27.8578,71.43011,0.1303724,5.342826,2.222788,0,24.14124
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.919965,44.59251,39.09284,5.460954,5.460954,0,-1,0,5.460954,35.15805,0,0,0,1.919965,5.748373,5.460954,0,0,11.74499,19.02849,0,3.828408,-3.828408,23.8223,61.08271,0.1303724,6.00705,1.535972,0,20.94845
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.071691,46.77335,40.75558,0,0,0,-1,0,0,0,0,0,0,2.071691,0,0,0,0,15.99878,15.20008,2.071691,0,2.071691,25.78768,66.12213,0.1303341,0,1.657352,0,17.27177
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.211035,55.34491,42.40354,0,0,0,-1,0,0,0,0,0,0,4.211035,0,0,0,0,13.92709,17.0646,4.211035,0,4.211035,29.78262,76.36555,0.1302563,0,3.368828,0,21.27563
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.845226,55.02286,43.23121,1.426236,1.426236,0,-1,0,1.426236,269.6066,0,0,0,3.845226,1.501301,1.426236,0,0,9.716052,20.85453,2.343925,0,2.343925,32.00626,82.06718,0.1302131,1.568859,3.076181,0,24.69976
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.744036,51.75316,43.51942,1.071559,1.071559,0,-1,0,1.071559,256.0788,0,0,0,2.744036,1.127957,1.071559,0,0,7.372127,22.96406,1.616079,0,1.616079,33.53941,85.99832,0.1301832,1.178715,2.195229,0,25.7081
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.066748,49.9817,43.85197,0.4193344,0.4193344,0,-1,0,0.4193344,492.864,0,0,0,2.066748,0.4414046,0.4193344,0,0,5.756048,24.41854,1.625344,0,1.625344,35.08135,89.952,0.1301533,0.4612678,1.653399,0,26.48528
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9734764,46.09089,43.27555,6.492991,6.492991,0,-1,0,6.492991,14.99273,0,0,0,0.9734764,6.834727,6.492991,0,0,4.130704,25.88134,0,5.861251,-5.861251,28.90305,74.11023,0.1301533,7.14229,0.7787812,0,26.85482
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.259948,42.51023,41.77539,2.005752,2.005752,0,-1,0,2.005752,12.96012,0,0,0,0.259948,2.111318,2.005752,0,0,10.64321,20.02009,0,1.85137,-1.85137,26.95153,69.10635,0.1301533,2.206328,0.2079584,0,20.28004
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,40.38608,40.38608,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,12.70028,18.16872,0,5.418575,-5.418575,21.23985,54.46105,0.1301533,5.662411,0,0,18.16872
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,39.09284,39.09284,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,18.72092,12.75015,0,4.326352,-4.326352,16.67948,42.7678,0.1301533,4.521038,0,0,12.75015
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,37.86611,37.86611,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,23.52798,8.423796,0,2.860463,-2.860463,13.66428,35.03655,0.1301533,2.989184,0,0,8.423796
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,36.72805,36.72805,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,26.70627,5.563333,0,0.202184,-0.202184,13.45116,34.49009,0.1301533,0.2112822,0,0,5.563333
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,36.04079,36.04079,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,26.93092,5.361149,0,1.292711,-1.292711,12.08853,30.99616,0.1301533,1.350883,0,0,5.361149
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,35.50132,35.50132,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36727,4.068438,0,0,0,12.08853,30.99616,0.1301533,0,0,0,4.068438
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,34.89535,34.89535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36727,4.068438,0,0,0,12.08853,30.99616,0.1301533,0,0,0,4.068438
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,34.52585,34.52585,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,28.36727,4.068438,0,1.20379,-1.20379,10.81962,27.74256,0.1301533,1.25796,0,0,4.068438
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,34.14896,34.14896,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,29.70481,2.864648,0,0.306598,-0.306598,10.49644,26.91389,0.1301533,0.3203949,0,0,2.864648
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,33.77208,33.77208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.04548,2.55805,0,0,0,10.49644,26.91389,0.1301533,0,0,0,2.55805
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,33.41736,33.41736,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,30.04548,2.55805,0,0.5716481,-0.5716481,9.893867,25.36884,0.1301533,0.5973723,0,0,2.55805
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1548652,33.69149,33.27695,0.4767912,0.4767912,0,0,0,0.4767912,32.48073,0,5.551115E-17,0,0.1548652,0.5018854,0.4767912,0,0,30.68064,1.986402,0,0.3470202,-0.3470202,9.528075,24.43091,0.1301533,0.5244703,0.1238922,0,2.141267
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8279896,35.28582,33.04786,1.899196,1.899196,10.6992,0,3.042897,1.899196,43.59684,0,0,0,0.8279896,0,0,8.8,8.36,31.06622,1.639382,9.187989,0,9.187989,18.24457,46.78085,0.1302903,2.089116,0.6623917,12,2.467371
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.161393,39.76292,33.75729,1.009334,1.009334,9.809335,0,2.817762,1.009334,214.1405,1.776357E-15,0,0,2.161393,0,0,8.8,8.36,21.87823,9.908572,10.52139,0,10.52139,28.22604,72.37431,0.130367,1.110268,1.729115,12,12.06997
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.324026,44.91697,35.37569,4.337236,4.337236,0,-1,0,4.337236,76.63925,0,0,0,3.324026,4.565512,4.337236,0,0,11.35684,19.37783,0,1.241487,-1.241487,26.9174,69.01883,0.130367,4.77096,2.65922,0,22.70185
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.354956,50.26706,37.32664,2.468547,2.468547,0,-1,0,2.468547,176.4178,0,0,0,4.354956,2.59847,2.468547,0,0,12.73627,18.13634,1.756485,0,1.756485,28.58374,73.2915,0.1303346,2.715402,3.483964,0,22.49129
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.147407,45.37841,39.1963,0.7886722,0.7886722,0,-1,0,0.7886722,272.2813,0,0,0,2.147407,0.8301812,0.7886722,0,0,10.97978,19.71718,1.317225,0,1.317225,29.83337,76.49567,0.1303104,0.8675394,1.717925,0,21.86458
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.345515,44.7011,40.84426,0,0,0,-1,0,0,0,0,0,0,1.345515,0,0,0,0,9.662555,20.90268,1.345515,0,1.345515,31.10984,79.76866,0.1302857,0,1.076412,0,22.24819
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.813418,50.90173,42.507,4.103034,4.103034,0,-1,0,4.103034,68.56919,0,0,0,2.813418,4.318984,4.103034,0,0,8.317039,22.11364,0,1.505566,-1.505566,29.52283,75.69942,0.1302857,4.513338,2.250734,0,24.92706
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.388341,47.40614,43.35684,0.4257892,0.4257892,0,-1,0,0.4257892,326.063,0,0,0,1.388341,0.4481991,0.4257892,0,0,9.989891,20.60808,0.9401416,0,0.9401416,30.41473,77.98634,0.1302684,0.4683681,1.110673,0,21.99642
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.808017,48.93393,43.6081,0,0,0,-1,0,0,0,0,0,0,1.808017,0,0,0,0,9.049749,21.4542,1.808017,0,1.808017,32.12997,82.38437,0.1302352,0,1.446414,0,23.26222
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.75454,49.15329,43.9776,0.01500258,0.01500258,0,-1,0,0.01500258,11694.92,0,0,0,1.75454,0.01579219,0.01500258,0,0,7.241732,23.08142,1.738748,0,1.738748,33.77949,86.6139,0.1302032,0.01650283,1.403632,0,24.83596
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4855388,44.78632,43.39379,4.697509,4.697509,0,-1,0,4.697509,10.33609,0,8.881784E-16,0,0.4855388,4.944746,4.697509,0,0,5.502984,24.64629,0,4.459208,-4.459208,29.07907,74.56158,0.1302032,5.16726,0.3884311,0,25.13183
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2485331,42.55947,41.85668,9.334258,8.36,0,-1,0,8.36,2.972883,0,0.9742582,1.907684,0.2485331,8.8,8.36,0,0,10.45766,20.18709,0,8.551467,-8.551467,20.06503,51.4487,0.1302032,10.26768,0.1988264,0,20.43562
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,40.4452,40.4452,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,19.95929,11.63562,0,3.454513,-3.454513,16.42366,42.11186,0.1302032,3.609966,0,0,11.63562
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,39.15935,39.15935,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0,0,7.013055,6.662403,0,0,23.79764,8.181106,0,7.013055,-7.013055,9.031249,23.157,0.1302032,7.328643,0,0,8.181106
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,37.91045,37.91045,10.46331,1.109648,0,-1,0,1.109648,0,0,9.353664,10.39999,0,1.16805,1.109648,0,0,31.58992,1.16805,0,1.16805,-1.16805,7.800015,20,0.1302032,11.50964,0,0,1.16805
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,36.76501,36.76501,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,36.06296,36.06296,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,35.53827,35.53827,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,34.93969,34.93969,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,34.5628,34.5628,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,34.1933,34.1933,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,33.79425,33.79425,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302032,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,33.4617,33.4617,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303489,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1560864,33.73181,33.3139,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.36364,0,0,0,0.1560864,0,0,8.8,8.36,24.52775,7.524,8.516087,0,8.516087,23.81008,61.05136,0.1304485,0.7348815,0.1248691,12,7.680087
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.879889,38.24444,33.07003,5.827882,5.827882,12,0,3.372,5.827882,32.25681,0,0,0,1.879889,0,0,6.172118,5.863512,16.01167,15.18848,7.743401,0,7.743401,31.15611,79.88731,0.130621,6.41067,1.503911,12,17.06837
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.079969,45.5531,33.79425,4.162208,4.162208,8.14109,0,2.395696,4.162208,98.02415,0,0,0,4.079969,0,0,3.978882,3.779938,8.268266,22.15754,7.859907,0,7.859907,38.61267,99.00666,0.1306797,4.578429,3.263975,12,26.23751
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.032558,53.80639,35.45699,0,0,0,-1,0,0,0,5.624199,0,0,6.032558,0,0,0,0,0.4083589,29.23145,0.4083589,0,0.4083589,39.00008,100,0.1306722,0,4.826046,0,35.26401
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.968468,59.45096,37.4301,6.965342,6.965342,0,-1,0,6.965342,100.0449,0,0,0,6.968468,7.331939,6.965342,0,0,0,29.59898,0,0.3634713,-0.3634713,38.61695,99.01761,0.1306722,7.661876,5.574774,0,36.56744
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.585392,64.07453,39.32193,2.483374,2.483374,0,-1,0,2.483374,305.447,4.567456,0,0,7.585392,2.614078,2.483374,0,0,0.4038571,29.23551,0.4038571,0,0.4038571,39.00008,100,0.1306648,2.731712,6.068313,0,36.8209
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.327909,73.61655,41.00684,8.017266,8.017266,0,-1,0,8.017266,116.3478,0.8886814,0,0.4589926,9.327909,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,8.818993,7.462327,0,38.92689
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.474908,76.49078,42.64741,1.897269,1.897269,0,-1,0,1.897269,499.3973,7.477783,0,0,9.474908,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,2.086996,7.579926,0,39.07389
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.695982,74.00858,43.51942,1.810749,1.810749,0,-1,0,1.810749,480.2424,6.789931,0,0,8.695982,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,1.991823,6.956786,0,38.29496
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.07941,67.42857,43.77068,1.185423,1.185423,0,-1,0,1.185423,597.2053,5.831596,0,0,7.07941,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,1.303966,5.663528,0,36.67839
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.096587,56.86712,44.14757,0.7442839,0.7442839,0,-1,0,0.7442839,550.4066,3.313131,0,0,4.096587,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,0.8187123,3.27727,0,33.69556
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.2019,50.05304,43.51942,0,0,0,-1,0,0,0,2.2019,0,0,2.2019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1306648,0,1.76152,0,31.80088
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2268054,42.62392,41.98231,3.995827,3.995827,0,-1,0,3.995827,5.676057,0,4.440892E-16,0,0.2268054,4.206133,3.995827,0,0,0,29.59898,0,3.979328,-3.979328,34.8055,89.24469,0.1306648,4.395409,0.1814443,0,29.82578
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,40.54866,40.54866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421475,25.61965,0,0,0,34.8055,89.24469,0.1306648,0,0,0,25.61965
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,39.24064,39.24064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.421475,25.61965,0,0,0,34.8055,89.24469,0.1306648,0,0,0,25.61965
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,37.96957,37.96957,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.421475,25.61965,0,7.869164,-7.869164,26.51067,67.97594,0.1306648,8.223276,0,0,25.61965
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,36.83152,36.83152,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16499,17.75049,0,1.50781,-1.50781,24.9213,63.90064,0.1306648,1.575662,0,0,17.75049
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,36.12208,36.12208,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84034,16.24268,0,0.3271522,-0.3271522,24.57645,63.01641,0.1306648,0.341874,0,0,16.24268
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,35.58261,35.58261,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20384,15.91552,0,0.5175122,-0.5175122,24.03094,61.61768,0.1306648,0.5408002,0,0,15.91552
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,34.97664,34.97664,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77885,15.39801,0,1.13984,-1.13984,22.82945,58.53693,0.1306648,1.191133,0,0,15.39801
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,34.60714,34.60714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04534,14.25817,0,0,0,22.82945,58.53693,0.1306648,0,0,0,14.25817
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,34.23025,34.23025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04534,14.25817,0,0,0,22.82945,58.53693,0.1306648,0,0,0,14.25817
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,33.83858,33.83858,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04534,14.25817,0,2.212089,-2.212089,20.4977,52.55811,0.1306648,2.311633,0,0,14.25817
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,33.50604,33.50604,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50322,12.04608,0,1.071346,-1.071346,19.3684,49.66248,0.1306648,1.119557,0,0,12.04608
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1140026,33.64114,33.33607,0.57114,0.57114,0,0,0,0.57114,19.96053,0,1.110223E-16,0,0.1140026,0.6012,0.57114,0,0,20.6936,10.97474,0,0.4871974,-0.4871974,18.85485,48.34568,0.1306648,0.628254,0.09120205,0,11.08874
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.781761,38.00401,33.10698,0,0,0,0,0,0,0,0,0,0,1.781761,0,0,0,0,21.23493,10.48754,1.781761,0,1.781761,20.54518,52.67984,0.1306322,0,1.425409,0,12.2693
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.044395,45.49022,33.83858,4.548583,4.548583,0,0,0,4.548583,88.9155,0,0,0,4.044395,4.787982,4.548583,0,0,19.45317,12.09112,0,0.7435871,-0.7435871,19.76137,50.67008,0.1306322,5.003441,3.235516,0,16.13552
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.317474,54.89459,35.53827,2.087928,2.087928,0,-1,0,2.087928,302.5714,0,0,0,6.317474,2.197819,2.087928,0,0,20.27938,11.34754,4.119655,0,4.119655,23.66962,60.6912,0.1305567,2.296721,5.053979,0,17.66501
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.846178,59.11877,37.53356,4.156118,4.156118,0,-1,0,4.156118,164.7253,0,0,0,6.846178,4.374861,4.156118,0,0,16.15973,15.05523,2.471316,0,2.471316,26.01411,66.70272,0.1305114,4.57173,5.476942,0,21.9014
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.629585,60.55767,39.44756,1.910575,1.910575,0,-1,0,1.910575,346.9943,0,0,0,6.629585,2.011131,1.910575,0,0,13.68841,17.27941,4.618454,0,4.618454,30.39556,77.93719,0.130427,2.101632,5.303668,0,23.909
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.076097,64.25198,41.13247,4.858345,4.858345,0,-1,0,4.858345,145.6483,0,0,0,7.076097,5.114048,4.858345,0,0,9.069955,21.43602,1.962049,0,1.962049,32.25693,82.70991,0.1303911,5.34418,5.660878,0,28.51212
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.955195,65.79028,42.81738,0,0,0,-1,0,0,0,0,0,0,6.955195,0,0,0,0,7.107905,23.20186,6.955195,0,6.955195,38.85521,99.62853,0.1302642,0,5.564156,0,30.15706
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.04296,67.13109,43.64505,2.793048,2.793048,0,-1,0,2.793048,252.1604,3.950199,0,0,7.04296,2.94005,2.793048,0,0,0.1527102,29.46154,0.1527102,0,0.1527102,39.00008,100,0.1302614,3.072353,5.634368,0,36.5045
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.799289,66.51456,43.94065,1.263577,1.263577,0,-1,0,1.263577,538.0986,5.469208,0,0,6.799289,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1302614,1.389934,5.439431,0,36.39827
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.922273,59.8731,44.27319,3.9075,3.9075,0,-1,0,3.9075,125.9699,0.8091143,0,0,4.922273,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1302614,4.29825,3.937818,0,34.52125
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.117388,49.92254,43.64505,3.927475,3.927475,0,-1,0,3.927475,53.9122,0,4.440892E-16,0,2.117388,4.134184,3.927475,0,0,0,29.59898,0,2.016796,-2.016796,36.87419,94.54901,0.1302614,4.320222,1.693911,0,31.71637
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2289719,42.77848,42.13011,1.227882,1.227882,0,-1,0,1.227882,18.64771,0,2.220446E-16,0,0.2289719,1.292508,1.227882,0,0,2.240884,27.58218,0,1.063536,-1.063536,35.75312,91.67449,0.1302614,1.35067,0.1831776,0,27.81115
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,40.65212,40.65212,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.42259,26.51865,0,5.549061,-5.549061,29.9039,76.67651,0.1302614,5.798769,0,0,26.51865
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,39.32193,39.32193,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.588214,20.96959,0,1.480521,-1.480521,28.34329,72.67496,0.1302614,1.547144,0,0,20.96959
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,38.05825,38.05825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23324,19.48907,0,0,0,28.34329,72.67496,0.1302614,0,0,0,19.48907
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,36.9128,36.9128,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.23324,19.48907,0,0.1192409,-0.1192409,28.2176,72.35268,0.1302614,0.1246067,0,0,19.48907
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,36.20337,36.20337,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.36573,19.36982,0,0.02201654,-0.02201654,28.1944,72.29317,0.1302614,0.02300728,0,0,19.36982
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,35.6639,35.6639,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.39019,19.34781,0,1.618781,-1.618781,26.48805,67.91794,0.1302614,1.691626,0,0,19.34781
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,35.04315,35.04315,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.18884,17.72903,0,0.744531,-0.744531,25.70325,65.90562,0.1302614,0.7780349,0,0,17.72903
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,34.64409,34.64409,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.01609,16.9845,0,0.3461415,-0.3461415,25.33838,64.97008,0.1302614,0.3617178,0,0,16.9845
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,34.27459,34.27459,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.40069,16.63835,0,0.7613728,-0.7613728,24.53582,62.91224,0.1302614,0.7956346,0,0,16.63835
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,33.87553,33.87553,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.24666,15.87698,0,0.7138469,-0.7138469,23.78336,60.98286,0.1302614,0.74597,0,0,15.87698
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,33.54299,33.54299,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.03983,15.16313,0,1.465,-1.465,22.23912,57.02326,0.1302614,1.530925,0,0,15.16313
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1513637,33.78581,33.38041,1.631503,1.631503,0,0,0,1.631503,9.277561,2.220446E-16,0,0,0.1513637,1.717371,1.631503,0,0,17.6676,13.69813,0,1.566008,-1.566008,20.5884,52.79066,0.1302614,1.794653,0.1210909,0,13.8495
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.820114,38.15854,33.15132,0,0,0,0,0,0,0,0,0,0,1.820114,0,0,0,0,19.40761,12.13213,1.820114,0,1.820114,22.31511,57.21812,0.1302282,0,1.456092,0,13.95224
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.578865,47.23814,33.89771,1.773101,1.773101,0,0,0,1.773101,258.2404,0,0,0,4.578865,1.866422,1.773101,0,0,17.5875,13.77023,2.712442,0,2.712442,24.88836,63.81618,0.1301788,1.950411,3.663092,0,18.34909
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.254288,58.38435,35.62695,8.448113,8.36,0,-1,0,8.36,86.77378,0,0.08811335,0.9329247,7.254288,8.8,8.36,0,0,14.87506,16.21143,0,1.545712,-1.545712,23.25904,59.63844,0.1301788,9.292925,5.803431,0,23.46572
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.206841,64.52471,37.65919,4.459577,4.459577,0,-1,0,4.459577,184.0274,0,0,0,8.206841,4.694291,4.459577,0,0,16.59251,14.66572,3.51255,0,3.51255,26.59134,68.18278,0.1301149,4.905534,6.565473,0,22.87256
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.259055,71.45206,39.59536,5.734585,5.734585,0,-1,0,5.734585,161.4599,0,0,0,9.259055,6.036405,5.734585,0,0,13.07996,17.82701,3.22265,0,3.22265,29.64861,76.02193,0.1300563,6.308043,7.407244,0,27.08607
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.247117,69.19246,41.28027,0,0,0,-1,0,0,0,0,0,0,8.247117,0,0,0,0,9.857313,20.7274,8.247117,0,8.247117,37.47251,96.08318,0.1299066,0,6.597694,0,28.97451
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.654301,64.76282,42.943,2.660219,2.660219,0,-1,0,2.660219,250.1411,2.243875,0,0,6.654301,2.800231,2.660219,0,0,1.610196,28.1498,1.610196,0,1.610196,39.00008,100,0.1298774,2.926241,5.323441,0,34.8041
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.627023,65.68811,43.81502,2.749999,2.749999,0,-1,0,2.749999,240.9827,3.732286,0,0,6.627023,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1298774,3.024999,5.301618,0,36.226
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.081512,56.76742,44.10323,0.9636459,0.9636459,0,-1,0,0.9636459,423.5489,3.067148,0,0,4.081512,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1298774,1.060011,3.265209,0,33.68049
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.595214,55.49581,44.43578,1.925568,1.925568,0,-1,0,1.925568,186.7092,1.5683,0,0,3.595214,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1298774,2.118125,2.876171,0,33.19419
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.513562,48.25383,43.81502,0.0007590626,0.0007590626,0,-1,0,0.0007590626,199398.8,1.512763,0,0,1.513562,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1298774,0.0008349689,1.21085,0,31.11254
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2135486,42.86075,42.25574,3.158559,3.158559,0,-1,0,3.158559,6.760949,0,4.440892E-16,0,0.2135486,3.324799,3.158559,0,0,0,29.59898,0,3.111251,-3.111251,35.72053,91.59093,0.1298774,3.474415,0.1708388,0,29.81253
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,40.77775,40.77775,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.456945,26.48773,0,3.994932,-3.994932,31.5095,80.79343,0.1298774,4.174705,0,0,26.48773
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,39.40322,39.40322,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.895759,22.4928,0,3.223132,-3.223132,28.11202,72.08197,0.1298774,3.368173,0,0,22.4928
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,38.13954,38.13954,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47702,19.26966,0,0.943305,-0.943305,27.11769,69.53241,0.1298774,0.9857538,0,0,19.26966
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,36.97192,36.97192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52513,18.32636,0,0,0,27.11769,69.53241,0.1298774,0,0,0,18.32636
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,36.26988,36.26988,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52513,18.32636,0,0.6398562,-0.6398562,26.44323,67.80301,0.1298774,0.6686497,0,0,18.32636
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,35.70824,35.70824,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23608,17.6865,0,0.05828814,-0.05828814,26.38178,67.64547,0.1298774,0.06091111,0,0,17.6865
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,35.0801,35.0801,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30085,17.62821,0,2.132931,-2.132931,24.13348,61.88059,0.1298774,2.228913,0,0,17.62821
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,34.68843,34.68843,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67077,15.49528,0,1.217386,-1.217386,22.85024,58.59024,0.1298774,1.272168,0,0,15.49528
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,34.31154,34.31154,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02342,14.2779,0,0.9737296,-0.9737296,21.82384,55.95845,0.1298774,1.017547,0,0,14.2779
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,33.91988,33.91988,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10534,13.30417,0,0.5410671,-0.5410671,21.25351,54.49606,0.1298774,0.5654151,0,0,13.30417
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,33.58733,33.58733,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70653,12.7631,0,0.1514483,-0.1514483,21.09386,54.08672,0.1298774,0.1582635,0,0,12.7631
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1417612,33.79707,33.41736,0.3346227,0.3346227,0,0,0,0.3346227,42.36449,0,5.551115E-17,0,0.1417612,0.3522345,0.3346227,0,0,18.87481,12.61165,0,0.2104732,-0.2104732,20.87201,53.51786,0.1298774,0.368085,0.113409,0,12.75341
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.13261,39.0968,33.19566,6.300375,6.300375,0,0,0,6.300375,33.84894,0,0,0,2.13261,6.631973,6.300375,0,0,19.10867,12.40118,0,4.499363,-4.499363,16.12926,41.357,0.1298774,6.930412,1.706088,0,14.53379
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.050868,45.62219,33.94204,4.433474,4.433474,0,0,0,4.433474,91.37006,0,0,0,4.050868,4.666815,4.433474,0,0,24.10796,7.901816,0,0.6159468,-0.6159468,15.48,39.69222,0.1298774,4.876822,3.240694,0,11.95268
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.829342,56.92041,35.70824,0,0,0,-1,0,0,0,0,0,0,6.829342,0,0,0,0,24.79234,7.285869,6.829342,0,6.829342,21.95888,56.30471,0.1297538,0,5.463474,0,14.11521
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.317969,61.16231,37.76265,2.497121,2.497121,0,-1,0,2.497121,293.0562,0,0,0,7.317969,2.628549,2.497121,0,0,17.963,13.43228,4.68942,0,4.68942,26.40765,67.7118,0.129669,2.746833,5.854375,0,20.75025
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.132209,71.04866,39.72099,5.935302,5.935302,0,-1,0,5.935302,153.8626,0,0,0,9.132209,6.247686,5.935302,0,0,13.27358,17.65276,2.884522,0,2.884522,29.14415,74.72845,0.1296169,6.528832,7.305767,0,26.78496
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.701394,75.92597,41.42067,0.586003,0.586003,0,-1,0,0.586003,1655.52,0,0,0,9.701394,0.6168453,0.586003,0,0,10.38906,20.24883,9.084549,0,9.084549,37.76251,96.82676,0.1294531,0.6446033,7.761116,0,29.95022
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.803723,74.01929,43.14992,1.325167,1.325167,0,-1,0,1.325167,664.3484,6.104302,0,0,8.803723,1.394912,1.325167,0,0,1.30451,28.42492,1.30451,0,1.30451,39.00008,100,0.1294296,1.457683,7.042979,0,37.22864
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.06992,71.87318,44.02194,5.307411,5.307411,0,-1,0,5.307411,152.05,2.483172,0,0,8.06992,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1294296,5.838152,6.455936,0,37.6689
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.685859,59.03911,44.27319,4.613289,4.613289,0,-1,0,4.613289,101.5731,8.881784E-16,0,0,4.685859,4.856094,4.613289,0,0,0,29.59898,0,0.1702351,-0.1702351,38.82063,99.53989,0.1294296,5.074618,3.748687,0,34.28484
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.982606,56.98092,44.60574,2.93066,2.93066,0,-1,0,2.93066,135.8945,0.7085499,0,0,3.982606,3.084906,2.93066,0,0,0.1891501,29.42874,0.1891501,0,0.1891501,39.00008,100,0.1294262,3.223727,3.186085,0,33.41135
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.992115,49.84369,43.94065,4.647183,4.647183,0,-1,0,4.647183,42.86714,0,0,0,1.992115,4.891772,4.647183,0,0,0,29.59898,0,2.899658,-2.899658,35.94357,92.16282,0.1294262,5.111902,1.593692,0,31.59109
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1956187,42.93585,42.38137,0.6944237,0.6944237,0,-1,0,0.6944237,28.16993,0,1.110223E-16,0,0.1956187,0.7309723,0.6944237,0,0,3.221842,26.69932,0,0.5353537,-0.5353537,35.37926,90.71587,0.1294262,0.7638661,0.1564949,0,26.89494
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,40.85904,40.85904,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.816679,26.16397,0,0.01100115,-0.01100115,35.36766,90.68613,0.1294262,0.0114962,0,0,26.16397
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,39.46973,39.46973,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.828903,26.15297,0,5.557849,-5.557849,29.50917,75.6644,0.1294262,5.807952,0,0,26.15297
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,38.19866,38.19866,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.00429,20.59512,0,2.873531,-2.873531,26.48021,67.89783,0.1294262,3.00284,0,0,20.59512
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,37.01627,37.01627,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.1971,17.72159,0,0.7799724,-0.7799724,25.65804,65.78973,0.1294262,0.8150712,0,0,17.72159
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,36.30683,36.30683,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.06374,16.94161,0,1.517948,-1.517948,24.05799,61.68702,0.1294262,1.586256,0,0,16.94161
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,35.75258,35.75258,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.75035,15.42367,0,0.8924311,-0.8924311,23.11728,59.27496,0.1294262,0.9325905,0,0,15.42367
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,35.12444,35.12444,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.74194,14.53123,0,1.46978,-1.46978,21.568,55.30244,0.1294262,1.53592,0,0,14.53123
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,34.7106,34.7106,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.37503,13.06145,0,1.534069,-1.534069,19.95095,51.15617,0.1294262,1.603102,0,0,13.06145
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,34.33371,34.33371,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.07955,11.52738,0,1.5202,-1.5202,18.34851,47.04738,0.1294262,1.588609,0,0,11.52738
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,33.94204,33.94204,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.76866,10.00718,0,0.9090338,-0.9090338,17.39031,44.59045,0.1294262,0.9499403,0,0,10.00718
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,33.58733,33.58733,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.7787,9.098151,0,0.5796105,-0.5796105,16.77935,43.02388,0.1294262,0.605693,0,0,9.098151
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1387816,33.78907,33.41736,1.388922,1.388922,0,0,0,1.388922,9.992039,0,0,0,0.1387816,1.462023,1.388922,0,0,23.42271,8.518541,0,1.323241,-1.323241,15.38453,39.44743,0.1294262,1.527814,0.1110253,0,8.657323
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.126238,39.0785,33.19566,0.6211054,0.6211054,0,0,0,0.6211054,342.3312,0,0,0,2.126238,0.6537951,0.6211054,0,0,24.89298,7.1953,1.472443,0,1.472443,16.78141,43.02917,0.1293997,0.6832159,1.70099,0,9.321537
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.611334,44.30457,33.979,4.624354,4.624354,0,0,0,4.624354,78.09381,0,0,0,3.611334,4.867741,4.624354,0,0,23.42053,8.520498,0,1.256407,-1.256407,15.45704,39.63336,0.1293997,5.086789,2.889067,0,12.13183
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.60444,52.7133,35.78953,5.563601,5.563601,0,-1,0,5.563601,100.734,0,8.881784E-16,0,5.60444,5.856422,5.563601,0,0,24.81654,7.264091,0,0.2519823,-0.2519823,15.19143,38.9523,0.1293997,6.119961,4.483552,0,12.86853
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.941401,59.91595,37.91045,5.173061,5.173061,0,-1,0,5.173061,134.1836,0,0,0,6.941401,5.445327,5.173061,0,0,25.09652,7.012109,1.496074,0,1.496074,16.61073,42.59153,0.1293728,5.690367,5.553121,0,13.95351
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.626408,69.07734,39.90574,10.32399,8.36,0,-1,0,8.36,103.1867,0,1.963989,2.996388,8.626408,8.8,8.36,0,0,23.60045,8.358576,0,0.1735923,-0.1735923,16.42775,42.12234,0.1293728,11.35639,6.901126,0,16.98498
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.274482,69.72606,41.61281,5.391397,5.391397,0,-1,0,5.391397,153.4756,0,0,0,8.274482,5.675155,5.391397,0,0,23.79333,8.184983,2.599327,0,2.599327,18.89368,48.44524,0.1293261,5.930537,6.619586,0,16.45947
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.31009,63.92647,43.35684,2.701859,2.701859,0,-1,0,2.701859,233.5463,0,0,0,6.31009,2.844062,2.701859,0,0,21.194,10.52438,3.466028,0,3.466028,22.18185,56.87642,0.1292638,2.972044,5.048071,0,16.83447
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.007153,67.68903,44.22886,2.970148,2.970148,0,-1,0,2.970148,235.9193,0,0,0,7.007153,3.126472,2.970148,0,0,17.72797,13.6438,3.880681,0,3.880681,25.86338,66.31624,0.1291942,3.267163,5.605722,0,20.65096
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.949099,67.75732,44.48011,0.8661111,0.8661111,0,-1,0,0.8661111,802.3334,0,0,0,6.949099,0.9116958,0.8661111,0,0,13.84729,17.13642,6.037403,0,6.037403,31.59097,81.00232,0.129086,0.9527222,5.559279,0,24.08551
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.756236,59.83842,44.76832,0.6156106,0.6156106,0,-1,0,0.6156106,772.6047,0,0,0,4.756236,0.6480111,0.6156106,0,0,7.809889,22.57008,4.108225,0,4.108225,35.48837,90.99564,0.1290125,0.6771716,3.804989,0,27.32631
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.981561,49.98024,44.10323,5.191636,5.191636,0,-1,0,5.191636,38.16834,0,0,0,1.981561,5.46488,5.191636,0,0,3.701664,26.26748,0,3.483319,-3.483319,31.81663,81.58094,0.1290125,5.7108,1.585249,0,28.24904
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1955462,43.09879,42.54395,5.760302,5.760302,0,-1,0,5.760302,3.394722,0,8.881784E-16,0,0.1955462,6.063475,5.760302,0,0,7.572019,22.78416,0,5.867929,-5.867929,25.63129,65.72112,0.1290125,6.336331,0.1564369,0,22.97971
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,41.00684,41.00684,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,14.09194,16.91623,0,8.414917,-8.414917,16.76119,42.97732,0.1290125,8.793589,0,0,16.91623
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,39.59536,39.59536,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,23.44185,8.501315,0,6.576922,-6.576922,9.828505,25.20124,0.1290125,6.872883,0,0,8.501315
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,38.28733,38.28733,9.695484,1.828174,0,-1,0,1.828174,0,0,7.867311,8.836859,0,1.924394,1.828174,0,0,30.74954,1.924394,0,1.924394,-1.924394,7.800015,20,0.1290125,10.66503,0,0,1.924394
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,37.09755,37.09755,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,36.39551,36.39551,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,35.8117,35.8117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,35.16878,35.16878,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,34.74755,34.74755,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,34.37805,34.37805,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,33.96421,33.96421,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290125,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,33.6095,33.6095,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291341,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08550638,33.66838,33.43953,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08550638,0,0,8.8,8.36,24.52775,7.524,8.445506,0,8.445506,23.74312,60.87967,0.1292088,0,0.0684051,12,7.609507
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.401527,39.88853,33.21044,7.687595,7.687595,12,0,3.372,7.687595,31.23899,0,0,0,2.401527,0,0,4.312405,4.096785,16.08225,15.12496,6.498312,0,6.498312,29.90796,76.68692,0.1293489,8.456354,1.921221,12,17.52648
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.784867,48.03607,34.02333,0.199685,0.199685,5.251336,0,1.664588,0.199685,2396.207,0,0,0,4.784867,0,0,5.051651,4.799069,9.583936,20.97344,9.583936,0,9.583936,39.00008,100,0.1292652,0.2196535,3.827893,12,25.7583
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.904418,57.4096,35.89299,6.99012,6.99012,0,-1,0,6.99012,98.77396,0,0,0,6.904418,7.358021,6.99012,0,0,0,29.59898,0,0.4536026,-0.4536026,38.52194,98.774,0.1292652,7.689132,5.523535,0,36.5034
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.15125,64.79218,38.05825,0,0,0,-1,0,0,0,7.647247,0,0,8.15125,0,0,0,0,0.5040029,29.14538,0.5040029,0,0.5040029,39.00008,100,0.1292562,0,6.521,0,37.29663
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.398072,72.68227,40.05353,2.039643,2.039643,0,-1,0,2.039643,460.7705,7.25108,0,0,9.398072,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,2.243607,7.518458,0,38.99705
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.398932,70.49323,41.79756,0,0,0,-1,0,0,0,8.398932,0,0,8.398932,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,0,6.719145,0,37.99791
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.981575,70.86273,43.51942,5.921303,5.921303,0,-1,0,5.921303,134.7942,1.748624,0,0,7.981575,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,6.513433,6.38526,0,37.58055
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.836088,63.3886,44.43578,1.185866,1.185866,0,-1,0,1.185866,492.1373,4.587808,0,0,5.836088,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,1.304452,4.66887,0,35.43507
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.821396,59.97829,44.68703,2.572839,2.572839,0,-1,0,2.572839,187.396,2.113145,0,0,4.821396,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,2.830122,3.857117,0,34.42038
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.557223,55.95206,44.97524,2.408934,2.408934,0,-1,0,2.408934,147.6679,1.021503,0,0,3.557223,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,2.649827,2.845778,0,33.1562
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.901838,49.91122,44.27319,0,0,0,-1,0,0,0,1.901838,0,0,1.901838,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,0,1.52147,0,31.50082
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1844228,43.21542,42.69175,0,0,0,-1,0,0,0,0.1844228,0,0,0.1844228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292562,0,0.1475382,0,29.7834
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,41.13247,41.13247,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1292562,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,39.67665,39.67665,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1292562,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,38.39079,38.39079,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1292562,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,37.18623,37.18623,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1292562,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,36.45463,36.45463,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1292562,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,35.87082,35.87082,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1292562,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,35.2279,35.2279,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1292562,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,34.79189,34.79189,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1292562,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,34.40022,34.40022,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1292562,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,33.979,33.979,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1292562,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,33.64645,33.64645,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129382,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1325251,33.83893,33.48387,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.06411,1.776357E-15,0,0,0.1325251,0,0,8.8,8.36,24.52775,7.524,8.492525,0,8.492525,23.78773,60.99405,0.1295564,2.878642,0.1060201,12,7.656525
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.872569,38.39157,33.23261,7.383424,7.383424,12,0,3.372,7.383424,25.36179,0,0,0,1.872569,0,0,4.616576,4.385747,16.03523,15.16727,6.258316,0,6.258316,29.72488,76.2175,0.1296922,8.121766,1.498055,12,17.03984
