Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.756679,47.99407,34.06767,6.269524,6.269524,11.03875,0,3.128803,6.269524,75.86986,0,0,0,4.756679,0,0,4.769221,4.53076,9.776913,20.79976,9.287439,0,9.287439,38.53572,98.80935,0.1298371,6.896477,3.805343,12,25.55644
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.805533,57.17052,35.99645,3.194907,3.194907,0,-1,0,3.194907,213.0119,2.953,0,0,6.805533,3.36306,3.194907,0,0,0.4894727,29.15845,0.4894727,0,0.4894727,39.00008,100,0.1298284,3.514398,5.444427,0,35.96399
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.244389,65.34368,38.19866,6.481717,6.481717,0,-1,0,6.481717,127.1945,1.421529,0,0,8.244389,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,7.129889,6.595511,0,37.84337
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.442821,73.102,40.21611,4.518456,4.518456,0,-1,0,4.518456,208.9833,4.686551,0,0,9.442821,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,4.970302,7.554256,0,39.0418
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.709592,76.69537,41.96014,2.790066,2.790066,0,-1,0,2.790066,348.0058,6.77268,0,0,9.709592,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,3.069073,7.767673,0,39.30857
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.457652,73.15607,43.68939,6.07502,6.07502,0,-1,0,6.07502,139.2202,2.062894,0,0,8.457652,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,6.682523,6.766122,0,38.05663
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.29065,65.31358,44.60574,3.917136,3.917136,0,-1,0,3.917136,160.5931,2.167349,0,0,6.29065,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,4.30885,5.03252,0,35.88963
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.228965,58.08965,44.84961,0.8508091,0.8508091,0,-1,0,0.8508091,497.0522,3.333377,0,0,4.228965,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1298284,0.93589,3.383172,0,33.82794
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.20759,54.97858,45.14521,6.952334,6.952334,0,-1,0,6.952334,46.13688,0,8.881784E-16,0,3.20759,7.318247,6.952334,0,0,0,29.59898,0,4.110657,-4.110657,34.66706,88.88973,0.1298284,7.647568,2.566072,0,32.80657
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.552604,49.01155,44.43578,6.436089,6.436089,0,-1,0,6.436089,24.12341,0,0,0,1.552604,6.774831,6.436089,0,0,4.567397,25.48832,0,5.222226,-5.222226,29.16236,74.77512,0.1298284,7.079698,1.242083,0,27.04093
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1705266,43.33892,42.85432,2.457731,2.457731,0,-1,0,2.457731,6.938375,0,4.440892E-16,0,0.1705266,2.587085,2.457731,0,0,10.36987,20.26609,0,2.416559,-2.416559,26.61508,68.24365,0.1298284,2.703504,0.1364213,0,20.43662
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,41.25809,41.25809,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.05494,17.84954,0,5.825343,-5.825343,20.47463,52.49894,0.1298284,6.087484,0,0,17.84954
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,39.78011,39.78011,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.52754,12.02419,0,0.7613111,-0.7613111,19.67214,50.44127,0.1298284,0.79557,0,0,12.02419
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,38.47208,38.47208,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.37344,11.26288,0,0.2174477,-0.2174477,19.44293,49.85356,0.1298284,0.2272328,0,0,11.26288
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,37.26752,37.26752,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.61505,11.04543,0,1.274056,-1.274056,18.09995,46.41004,0.1298284,1.331389,0,0,11.04543
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,36.53592,36.53592,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.03067,9.771379,0,2.258633,-2.258633,15.71914,40.30542,0.1298284,2.360271,0,0,9.771379
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,35.93733,35.93733,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.54026,7.512745,0,1.053869,-1.053869,14.60827,37.45702,0.1298284,1.101294,0,0,7.512745
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71123,6.458876,0,0,0,14.60827,37.45702,0.1298284,0,0,0,6.458876
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,34.83623,34.83623,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.71123,6.458876,0,1.091557,-1.091557,13.45767,34.50677,0.1298284,1.140677,0,0,6.458876
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,34.415,34.415,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.92407,5.367319,0,1.744918,-1.744918,11.61836,29.79061,0.1298284,1.823439,0,0,5.367319
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.00116,34.00116,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.86286,3.622401,0,1.329801,-1.329801,10.21663,26.19643,0.1298284,1.389642,0,0,3.622401
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,33.64645,33.64645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34042,2.2926,0,0,0,10.21663,26.19643,0.1298284,0,0,0,2.2926
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06038601,33.64546,33.48387,1.463404,1.463404,0,0,0,1.463404,4.126407,0,2.220446E-16,0,0.06038601,1.540425,1.463404,0,0,30.34042,2.2926,0,1.480039,-1.480039,8.65653,22.19619,0.1298284,1.609744,0.0483088,0,2.352986
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.7840953,35.37526,33.25478,0,0,0,0,0,0,0,0,0,0,0.7840953,0,0,0,0,31.98491,0.8125608,0.7840953,0,0.7840953,9.400388,24.10351,0.1298144,0,0.6272762,0,1.596656
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7069911,36.00924,34.08984,1.385908,1.385908,0,0,0,1.385908,51.01284,0,2.220446E-16,0,0.7069911,1.458851,1.385908,0,0,31.20081,1.518247,0,0.7518594,-0.7518594,8.607859,22.07139,0.1298144,1.524499,0.5655929,0,2.225238
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.307498,42.60465,36.07774,3.44604,2.920191,0,-1,0,2.920191,79.01874,0,0.5258492,2.624152,2.307498,3.073885,2.920191,0,0,32.03621,0.7663871,0,0.7663871,-0.7663871,7.800015,20,0.1298144,3.790644,1.845998,0,3.073885
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.173528,41.62323,38.32429,3.653294,1.114852,0,-1,0,1.114852,105.2632,0,2.538443,3.795653,1.173528,1.173528,1.114852,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,4.018624,0.9388224,0,1.173528
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6324204,42.14761,40.36391,7.726667,0.6007993,0,-1,0,0.6007993,105.2632,0,7.125867,8.379173,0.6324204,0.6324204,0.6007993,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,8.499333,0.5059363,0,0.6324204
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.783617,44.34911,42.10794,6.666026,0.7444361,0,-1,0,0.7444361,105.2632,0,5.92159,7.183741,0.783617,0.783617,0.7444361,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,7.332628,0.6268935,0,0.783617
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8484593,46.3092,43.85197,3.990399,0.8060364,0,-1,0,0.8060364,105.2632,0,3.184363,4.228232,0.8484593,0.8484593,0.8060364,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,4.389439,0.6787674,0,0.8484593
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8568779,47.31032,44.81266,6.931072,0.814034,0,-1,0,0.814034,105.2632,0,6.117038,7.461372,0.8568779,0.8568779,0.814034,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,7.624179,0.6855024,0,0.8568779
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.41459,49.19355,45.01958,2.552286,1.34386,0,-1,0,1.34386,105.2632,0,1.208426,2.538743,1.41459,1.41459,1.34386,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,2.807515,1.131672,0,1.41459
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4459434,46.60172,45.30779,3.393455,0.4236462,0,-1,0,0.4236462,105.2632,0,2.969809,3.648071,0.4459434,0.4459434,0.4236462,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,3.732801,0.3567547,0,0.4459434
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2453588,45.3118,44.60574,7.130618,0.2330909,0,-1,0,0.2330909,105.2632,0,6.897527,7.797061,0.2453588,0.2453588,0.2330909,0,0,32.88775,0,0,0,0,7.800015,20,0.1298144,7.843679,0.1962871,0,0.2453588
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1189525,43.31794,42.97995,0,0,0,-1,0,0,0,0,0,0,0.1189525,0,0,0,0,32.88775,0,0.1189525,0,0.1189525,7.912864,20.28935,0.1298123,0,0.095162,0,0.1189525
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,41.39851,41.39851,3.880919,0.1017044,0,-1,0,0.1017044,0,0,3.779215,4.167306,0,0.1070573,0.1017044,0,0,32.7688,0.1070573,0,0.1070573,-0.1070573,7.800015,20,0.1298123,4.269011,0,0,0.1070573
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,39.8614,39.8614,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,38.5312,38.5312,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,37.30447,37.30447,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,35.97428,35.97428,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,35.30919,35.30919,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,34.8584,34.8584,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,34.43717,34.43717,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.02333,34.02333,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298123,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,33.66862,33.66862,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299785,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08581199,33.7358,33.50604,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08581199,0,0,8.8,8.36,24.52775,7.524,8.445812,0,8.445812,23.74341,60.88041,0.1300515,0,0.06864959,12,7.609812
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7504852,35.30568,33.27695,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.62372,0,0,0,0.7504852,0,0,8.8,8.36,16.08194,15.12523,9.110485,0,9.110485,32.38638,83.04182,0.1302009,2.530471,0.6003881,12,15.87572
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.931473,39.50719,34.14896,0,0,0,0,0,0,0,0,0,0,1.931473,0,0,0,0,6.971456,23.32467,1.931473,0,1.931473,34.21873,87.74016,0.1301665,0,1.545178,0,25.25614
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.610229,43.61937,36.18859,1.697963,1.697963,0,-1,0,1.697963,153.7271,0,0,0,2.610229,1.78733,1.697963,0,0,5.039983,25.06299,0.8228999,0,0.8228999,34.9994,89.74187,0.1301519,1.867759,2.088184,0,27.67322
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.257744,47.98738,38.44991,1.820364,1.820364,0,-1,0,1.820364,178.9611,0,0,0,3.257744,1.916173,1.820364,0,0,4.217083,25.8036,1.341571,0,1.341571,36.27213,93.00527,0.130128,2.0024,2.606195,0,29.06135
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8244286,42.84724,40.51171,2.171873,2.171873,0,-1,0,2.171873,37.95934,0,0,0,0.8244286,2.286182,2.171873,0,0,2.875512,27.01102,0,1.461753,-1.461753,34.7313,89.05445,0.130128,2.38906,0.6595429,0,27.83545
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.15424,45.60566,42.27791,2.207317,2.207317,0,-1,0,2.207317,52.29152,0,4.440892E-16,0,1.15424,2.323491,2.207317,0,0,4.499682,25.54926,0,1.169252,-1.169252,33.49881,85.8942,0.130128,2.428048,0.9233917,0,26.7035
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.068758,50.21119,44.06628,9.346823,8.36,0,-1,0,8.36,24.74591,0,0.986823,1.921505,2.068758,8.8,8.36,0,0,5.798851,24.38001,0,6.731242,-6.731242,26.40345,67.70103,0.130128,10.28151,1.655007,0,26.44877
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.903038,50.60558,44.93829,2.214769,2.214769,0,-1,0,2.214769,85.92487,0,0,0,1.903038,2.331336,2.214769,0,0,13.27801,17.64877,0,0.4282983,-0.4282983,25.95199,66.54343,0.130128,2.436246,1.52243,0,19.55181
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.378635,49.25158,45.18216,1.677733,1.677733,0,-1,0,1.677733,82.17254,0,2.220446E-16,0,1.378635,1.766034,1.677733,0,0,13.7539,17.22047,0,0.3873988,-0.3873988,25.54363,65.49636,0.130128,1.845506,1.102908,0,18.59911
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.349664,49.46727,45.47776,4.73312,4.73312,0,-1,0,4.73312,28.51531,0,8.881784E-16,0,1.349664,4.982232,4.73312,0,0,14.18434,16.83307,0,3.632568,-3.632568,21.71457,55.67827,0.130128,5.206432,1.079731,0,18.18274
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8071909,47.07322,44.72398,1.237663,1.237663,0,-1,0,1.237663,65.21895,0,0,0,0.8071909,1.302803,1.237663,0,0,18.22053,13.20051,0,0.4956124,-0.4956124,21.19215,54.33873,0.130128,1.361429,0.6457527,0,14.0077
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09108336,43.40887,43.14992,3.486836,3.486836,0,-1,0,3.486836,2.612206,0,0,0,0.09108336,3.670354,3.486836,0,0,18.77121,12.70489,0,3.579271,-3.579271,17.41927,44.6647,0.130128,3.83552,0.07286669,0,12.79598
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,41.52414,41.52414,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,22.74817,9.125623,0,3.64868,-3.64868,13.57322,34.80306,0.130128,3.812871,0,0,9.125623
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,39.98703,39.98703,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,26.80226,5.476942,0,3.159326,-3.159326,10.243,26.26404,0.130128,3.301496,0,0,5.476942
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,38.61988,38.61988,8.870297,2.201735,0,-1,0,2.201735,0,0,6.668563,7.555593,0,2.317616,2.201735,0,0,30.31262,2.317616,0,2.317616,-2.317616,7.800015,20,0.130128,9.757328,0,0,2.317616
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,37.37098,37.37098,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,36.60242,36.60242,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,35.99645,35.99645,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,35.33136,35.33136,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,34.89535,34.89535,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,34.48151,34.48151,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.06767,34.06767,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.130128,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,33.71296,33.71296,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302985,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1856462,34.04098,33.54299,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.01593,0,0,0,0.1856462,0,0,8.8,8.36,24.52775,7.524,8.545647,0,8.545647,23.83812,61.12326,0.1304046,1.020241,0.148517,12,7.709646
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.186447,36.54557,33.3139,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.04509,1.776357E-15,0,0,1.186447,0,0,8.8,8.36,15.98211,15.21508,9.546447,0,9.546447,32.89468,84.34515,0.1305341,2.21033,0.9491574,12,16.40153
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.579401,44.43615,34.1933,1.423855,1.423855,0,0,0,1.423855,251.388,0,0,0,3.579401,1.498795,1.423855,0,0,6.43566,23.80688,2.080606,0,2.080606,34.86851,89.40626,0.1304971,1.566241,2.86352,0,27.38628
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.903859,50.90216,36.26988,2.180114,2.180114,0,-1,0,2.180114,224.9359,0,0,0,4.903859,2.294857,2.180114,0,0,4.355055,25.67943,2.609001,0,2.609001,37.34363,95.75269,0.1304507,2.398126,3.923087,0,30.58329
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.726565,56.28637,38.57554,0,0,0,-1,0,0,0,3.980512,0,0,5.726565,0,0,0,0,1.746053,28.02753,1.746053,0,1.746053,39.00008,100,0.1304197,0,4.581252,0,33.75409
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.537992,61.62489,40.65212,3.034649,3.034649,0,-1,0,3.034649,215.4447,3.343624,0,0,6.537992,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1304197,3.338114,5.230393,0,36.13697
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.7614,68.59588,42.44049,0,0,0,-1,0,0,0,7.7614,0,0,7.7614,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304197,0,6.20912,0,37.36038
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.093083,68.03593,44.22886,0,0,0,-1,0,0,0,7.093083,0,0,7.093083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304197,0,5.674467,0,36.69206
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.534411,66.89935,45.14521,0,0,0,-1,0,0,0,6.534411,0,0,6.534411,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304197,0,5.227529,0,36.13339
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.546034,56.32174,45.35213,3.583968,3.583968,0,-1,0,3.583968,98.94157,0,4.440892E-16,0,3.546034,3.772598,3.583968,0,0,0,29.59898,0,0.2265639,-0.2265639,38.76126,99.38764,0.1304197,3.942365,2.836828,0,33.14501
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.850933,54.34323,45.64034,2.991667,2.991667,0,-1,0,2.991667,95.29582,0,0,0,2.850933,3.149123,2.991667,0,0,0.2517376,29.37241,0,0.2981894,-0.2981894,38.44694,98.5817,0.1304197,3.290833,2.280747,0,32.22335
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.18906,51.44929,44.89395,5.942851,5.942851,0,-1,0,5.942851,36.83519,0,0,0,2.18906,6.255632,5.942851,0,0,0.5830592,29.07422,0,4.066571,-4.066571,34.1604,87.59058,0.1304197,6.537136,1.751248,0,31.26328
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1298476,43.64526,43.27555,0,0,0,-1,0,0,0,0,0,0,0.1298476,0,0,0,0,5.101472,25.00765,0.1298476,0,0.1298476,34.28358,87.90644,0.1304174,0,0.1038781,0,25.1375
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,41.64977,41.64977,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.971624,25.12452,0,0.8979754,-0.8979754,33.33703,85.4794,0.1304174,0.9383842,0,0,25.12452
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.06831,40.06831,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.969375,24.22654,0,4.8459,-4.8459,28.22901,72.38192,0.1304174,5.063965,0,0,24.22654
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,38.70117,38.70117,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.35371,19.38064,0,8.8,-8.8,18.95299,48.59731,0.1304174,9.256693,0,0,19.38064
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,37.4301,37.4301,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.13148,10.58064,0,1.316474,-1.316474,17.56531,45.03915,0.1304174,1.375716,0,0,10.58064
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,36.63938,36.63938,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.59423,9.264167,0,1.443197,-1.443197,16.04404,41.13848,0.1304174,1.508141,0,0,9.264167
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.04079,36.04079,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.19779,7.82097,0,1.431947,-1.431947,14.53464,37.26823,0.1304174,1.496385,0,0,7.82097
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,35.35352,35.35352,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.78884,6.389023,0,1.530457,-1.530457,12.92139,33.13171,0.1304174,1.599327,0,0,6.389023
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,34.91752,34.91752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48935,4.858566,0,0,0,12.92139,33.13171,0.1304174,0,0,0,4.858566
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,34.50368,34.50368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.48935,4.858566,0,0,0,12.92139,33.13171,0.1304174,0,0,0,4.858566
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.06767,34.06767,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.48935,4.858566,0,0.4518168,-0.4518168,12.44514,31.91055,0.1304174,0.4721485,0,0,4.858566
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,33.71296,33.71296,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.99137,4.406749,0,1.737667,-1.737667,10.61347,27.21398,0.1304174,1.815862,0,0,4.406749
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.08944971,33.78256,33.54299,0.5362427,0.5362427,0,0,0,0.5362427,16.68083,0,0,0,0.08944971,0.564466,0.5362427,0,0,29.92211,2.669082,0,0.4750163,-0.4750163,10.11276,25.93011,0.1304174,0.589867,0.07155977,0,2.758532
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.8735,38.4782,33.3139,2.299083,2.299083,11.09908,0,3.144068,2.299083,81.48901,1.776357E-15,0,0,1.8735,0,0,8.8,8.36,30.4499,2.194066,10.2335,0,10.2335,19.82111,50.82327,0.1305455,2.528991,1.4988,12,4.067565
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.054828,42.86298,34.20808,4.203098,4.203098,11.42169,0,3.225687,4.203098,72.68037,0,0,0,3.054828,0,0,7.21859,6.857661,20.2164,11.40421,9.912488,0,9.912488,29.22493,74.93555,0.1306913,4.623408,2.443862,12,14.45904
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.40958,43.21537,36.37334,0,0,0,-1,0,0,0,0,0,0,2.40958,0,0,0,0,10.30392,20.32545,2.40958,0,2.40958,31.51085,80.7969,0.1306485,0,1.927664,0,22.73503
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.622611,52.67912,38.72334,3.252432,3.252432,0,-1,0,3.252432,142.1279,0,0,0,4.622611,3.423612,3.252432,0,0,7.894335,22.49408,1.198999,0,1.198999,32.64832,83.71349,0.1306273,3.577675,3.698089,0,27.11669
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.138985,56.76743,40.82209,0,0,0,-1,0,0,0,0,0,0,5.138985,0,0,0,0,6.695336,23.57318,5.138985,0,5.138985,37.52359,96.21415,0.1305362,0,4.111188,0,28.71216
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.321298,59.4229,42.61045,1.609366,1.609366,0,-1,0,1.609366,330.6456,2.070878,0,0,5.321298,1.69407,1.609366,0,0,1.556351,28.19826,1.556351,0,1.556351,39.00008,100,0.1305087,1.770303,4.257039,0,33.51956
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.413594,58.22197,44.39144,2.456242,2.456242,0,-1,0,2.456242,179.6889,1.828076,0,0,4.413594,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1305087,2.701866,3.530875,0,34.01257
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.915831,51.02907,45.30779,3.838008,3.838008,0,-1,0,3.838008,49.91731,8.881784E-16,0,0,1.915831,4.040009,3.838008,0,0,0,29.59898,0,2.124178,-2.124178,36.761,94.25878,0.1305087,4.221809,1.532665,0,31.51481
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.769042,50.83525,45.55905,1.63221,1.63221,0,-1,0,1.63221,108.3832,0,0,0,1.769042,1.718116,1.63221,0,0,2.360198,27.4748,0.05092602,0,0.05092602,36.80931,94.38266,0.1305078,1.795432,1.415234,0,29.24384
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.173778,52.3591,45.81031,5.326137,5.326137,0,-1,0,5.326137,40.8134,0,0,0,2.173778,5.60646,5.326137,0,0,2.309272,27.52063,0,3.432682,-3.432682,33.19094,85.10482,0.1305078,5.858751,1.739022,0,29.69441
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.499114,46.46653,45.01958,5.333747,5.333747,0,-1,0,5.333747,9.357661,0,8.881784E-16,0,0.499114,5.614471,5.333747,0,0,6.123363,24.08795,0,5.115357,-5.115357,27.79889,71.27905,0.1305078,5.867122,0.3992912,0,24.58706
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,43.43813,43.43813,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.80709,18.97259,0,1.007756,-1.007756,26.73662,68.55529,0.1305078,1.053105,0,0,18.97259
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,41.79756,41.79756,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,12.92682,17.96484,0,2.812255,-2.812255,23.77224,60.95434,0.1305078,2.938806,0,0,17.96484
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,40.19394,40.19394,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.05155,15.15258,0,2.16295,-2.16295,21.49229,55.10833,0.1305078,2.260282,0,0,15.15258
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,38.80463,38.80463,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.45483,12.98963,0,3.861363,-3.861363,17.42206,44.67186,0.1305078,4.035125,0,0,12.98963
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,37.51878,37.51878,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.74523,9.128271,0,1.244827,-1.244827,16.1099,41.30734,0.1305078,1.300844,0,0,9.128271
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,36.72805,36.72805,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.12837,7.883444,0,1.55565,-1.55565,14.4701,37.10273,0.1305078,1.625654,0,0,7.883444
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.09991,36.09991,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,25.85687,6.327794,0,1.200126,-1.200126,13.20505,33.85904,0.1305078,1.254132,0,0,6.327794
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,35.42003,35.42003,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.19035,5.127667,0,0.4123381,-0.4123381,12.77041,32.74457,0.1305078,0.4308933,0,0,5.127667
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,34.96186,34.96186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.6485,4.715329,0,0,0,12.77041,32.74457,0.1305078,0,0,0,4.715329
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,34.54063,34.54063,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.6485,4.715329,0,1.234337,-1.234337,11.4693,29.40841,0.1305078,1.289882,0,0,4.715329
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.08984,34.08984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.01998,3.480993,0,0,0,11.4693,29.40841,0.1305078,0,0,0,3.480993
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,33.75729,33.75729,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.01998,3.480993,0,1.126984,-1.126984,10.28136,26.3624,0.1305078,1.177699,0,0,3.480993
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2577986,34.25761,33.56516,0.5612978,0.5612978,0,0,0,0.5612978,45.92902,0,0,0,0.2577986,0.5908399,0.5612978,0,0,30.27219,2.354008,0,0.3330413,-0.3330413,9.930302,25.46226,0.1305078,0.6174276,0.2062389,0,2.611807
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.654674,40.73508,33.3139,2.283588,2.283588,11.08359,0,3.140148,2.283588,116.2501,1.776357E-15,0,0,2.654674,0,0,8.8,8.36,30.64223,2.020967,11.01467,0,11.01467,20.37974,52.25563,0.1306208,2.511947,2.123739,12,4.67564
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.506617,50.63193,34.23025,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.506617,0,0,8.8,8.36,19.62756,11.93417,13.86662,0,13.86662,33.53477,85.9864,0.1305964,0,4.405293,12,17.44079
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.525088,56.69022,36.45463,3.350361,3.350361,0,-1,0,3.350361,194.7578,0,0,0,6.525088,3.526695,3.350361,0,0,5.760944,24.41413,2.998392,0,2.998392,36.37929,93.28004,0.1305435,3.685397,5.22007,0,30.93922
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.218117,66.06014,38.86375,5.203384,5.203384,0,-1,0,5.203384,157.9379,0,0,0,8.218117,5.477246,5.203384,0,0,2.762552,27.11268,2.740871,0,2.740871,38.97951,99.94726,0.1304952,5.723722,6.574493,0,35.3308
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.21353,73.06269,40.98467,4.843314,4.843314,0,-1,0,4.843314,190.2319,4.093623,0,0,9.21353,5.098226,4.843314,0,0,0.02168127,29.57947,0.02168127,0,0.02168127,39.00008,100,0.1304948,5.327646,7.370824,0,38.793
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.139377,75.07185,42.77304,2.819611,2.819611,0,-1,0,2.819611,324.1361,6.171365,0,0,9.139377,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,3.101572,7.311502,0,38.73835
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.358543,73.82822,44.56141,0,0,0,-1,0,0,0,8.358543,0,0,8.358543,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,0,6.686835,0,37.95752
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.71542,68.05774,45.51471,3.659235,3.659235,0,-1,0,3.659235,183.5198,2.863593,0,0,6.71542,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,4.025158,5.372336,0,36.3144
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.081808,65.8216,45.72902,3.19246,3.19246,0,-1,0,3.19246,190.5054,2.721324,0,0,6.081808,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,3.511706,4.865447,0,35.68079
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.914458,58.2409,45.97289,1.163066,1.163066,0,-1,0,1.163066,336.5636,2.690177,0,0,3.914458,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,1.279373,3.131566,0,33.51344
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.359642,49.19402,45.18216,0.4215535,0.4215535,0,-1,0,0.4215535,322.5314,0.9159018,0,0,1.359642,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,0.4637089,1.087714,0,30.95862
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,43.56376,43.56376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1304948,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,41.92319,41.92319,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1304948,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,40.2974,40.2974,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1304948,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,38.88592,38.88592,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1304948,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,37.5779,37.5779,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1304948,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,36.78717,36.78717,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1304948,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.14425,36.14425,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1304948,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,35.45699,35.45699,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1304948,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,34.99881,34.99881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1304948,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,34.5628,34.5628,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1304948,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.10463,34.10463,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1304948,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,33.75729,33.75729,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1304948,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3246169,34.43804,33.56516,1.679062,1.679062,0,0,0,1.679062,19.33323,0,2.220446E-16,0,0.3246169,1.767434,1.679062,0,0,25.09731,7.011395,0,1.442817,-1.442817,13.66981,35.05073,0.1304948,1.846969,0.2596935,0,7.336012
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.331029,39.79205,33.3139,0.6519367,0.6519367,0,0,0,0.6519367,357.5546,0,0,0,2.331029,0.6862491,0.6519367,0,0,26.70045,5.568578,1.64478,0,1.64478,15.23019,39.05169,0.1304658,0.7171304,1.864823,0,7.899608
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.969307,45.70335,34.25242,3.190684,3.190684,0,0,0,3.190684,124.403,0,0,0,3.969307,3.358615,3.190684,0,0,25.05566,7.04888,0.6106929,0,0.6106929,15.80954,40.5372,0.130455,3.509752,3.175446,0,11.01819
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.260649,52.38727,36.53592,5.551802,5.551802,0,-1,0,5.551802,94.75571,0,8.881784E-16,0,5.260649,5.844002,5.551802,0,0,24.44497,7.598504,0,0.5833526,-0.5833526,15.19463,38.96052,0.130455,6.106982,4.208519,0,12.85915
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.378079,59.09553,38.98938,2.885147,2.885147,0,-1,0,2.885147,221.066,0,0,0,6.378079,3.036997,2.885147,0,0,25.09314,7.015151,3.341083,0,3.341083,18.36426,47.08776,0.1303962,3.173662,5.102464,0,13.39323
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.698909,62.79758,41.13247,3.035367,3.035367,0,-1,0,3.035367,220.6952,0,0,0,6.698909,3.195123,3.035367,0,0,21.75206,10.02213,3.503786,0,3.503786,21.68825,55.61078,0.1303346,3.338904,5.359128,0,16.72104
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.631205,68.67416,42.943,1.129469,1.129469,0,-1,0,1.129469,675.6456,0,0,0,7.631205,1.188914,1.129469,0,0,18.24827,13.17553,6.442291,0,6.442291,27.79994,71.28175,0.1302215,1.242415,6.104964,0,20.80674
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.245553,69.25804,44.72398,1.550757,1.550757,0,-1,0,1.550757,467.2269,0,0,0,7.245553,1.632376,1.550757,0,0,11.80598,18.97359,5.613178,0,5.613178,33.12507,84.93591,0.130123,1.705833,5.796443,0,26.21915
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.349913,70.86433,45.68468,4.150557,4.150557,0,-1,0,4.150557,177.0826,0,0,0,7.349913,4.369008,4.150557,0,0,6.192804,24.02546,2.980906,0,2.980906,35.953,92.187,0.1300709,4.565613,5.87993,0,31.37537
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.127352,66.18732,45.89159,6.607245,6.607245,0,-1,0,6.607245,92.73686,0,0,0,6.127352,6.954995,6.607245,0,0,3.211898,26.70827,0,0.8276433,-0.8276433,35.08059,89.95005,0.1300709,7.26797,4.901881,0,32.83562
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.586231,57.26339,46.09851,0,0,0,-1,0,0,0,0,0,0,3.586231,0,0,0,0,4.131502,25.88063,3.586231,0,3.586231,38.48279,98.67362,0.1300081,0,2.868984,0,29.46686
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.911576,51.01587,45.30779,3.864648,3.864648,0,-1,0,3.864648,49.46313,0,0,0,1.911576,4.06805,3.864648,0,0,0.5452712,29.10823,0,2.156474,-2.156474,36.20966,92.84511,0.1300081,4.251112,1.529261,0,31.01981
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,43.68939,43.68939,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.941354,26.95176,0,5.396246,-5.396246,30.52152,78.26015,0.1300081,5.639078,0,0,26.95176
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.02665,42.02665,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.937183,21.55551,0,2.508389,-2.508389,27.87745,71.48049,0.1300081,2.621267,0,0,21.55551
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,40.38608,40.38608,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.72428,19.04712,0,3.391859,-3.391859,24.30211,62.31299,0.1300081,3.544492,0,0,19.04712
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,38.96721,38.96721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49301,15.65526,0,0,0,24.30211,62.31299,0.1300081,0,0,0,15.65526
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,37.63702,37.63702,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,15.49301,15.65526,0,0.5136147,-0.5136147,23.76072,60.92479,0.1300081,0.5367274,0,0,15.65526
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,36.83152,36.83152,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,16.0637,15.14165,0,1.01559,-1.01559,22.69019,58.17986,0.1300081,1.061292,0,0,15.14165
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,36.20337,36.20337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.19213,14.12606,0,0,0,22.69019,58.17986,0.1300081,0,0,0,14.12606
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,35.50132,35.50132,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,17.19213,14.12606,0,0.8872178,-0.8872178,21.75498,55.78189,0.1300081,0.9271426,0,0,14.12606
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.02098,35.02098,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,18.17793,13.23884,0,0.3572868,-0.3572868,21.37837,54.81622,0.1300081,0.3733648,0,0,13.23884
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,34.58497,34.58497,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,18.57491,12.88156,0,0.2999995,-0.2999995,21.06214,54.00538,0.1300081,0.3134995,0,0,12.88156
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.12679,34.12679,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.90825,12.58156,0,0.9295151,-0.9295151,20.08235,51.49309,0.1300081,0.9713432,0,0,12.58156
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,33.77208,33.77208,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.94104,11.65204,0,0.7778749,-0.7778749,19.26239,49.39065,0.1300081,0.8128793,0,0,11.65204
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.231493,34.20893,33.58733,0.7345215,0.7345215,0,0,0,0.7345215,31.51616,0,1.110223E-16,0,0.231493,0.7731805,0.7345215,0,0,20.80535,10.87417,0,0.5416875,-0.5416875,18.6914,47.92658,0.1300081,0.8079737,0.1851944,0,11.10566
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6307973,35.03847,33.33607,4.180119,4.180119,0,0,0,4.180119,15.09042,0,0,0,0.6307973,4.400125,4.180119,0,0,21.40722,10.33248,0,3.769328,-3.769328,14.71818,37.73886,0.1300081,4.598131,0.5046378,0,10.96328
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.710564,39.0052,34.27459,1.486645,1.486645,0,0,0,1.486645,115.062,0,0,0,1.710564,1.564889,1.486645,0,0,25.59536,6.563151,0.1456746,0,0.1456746,14.85638,38.09321,0.1300056,1.635309,1.368451,0,8.273714
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.123779,39.76188,36.63938,3.699307,3.699307,0,-1,0,3.699307,30.37808,0,0,0,1.123779,3.894007,3.699307,0,0,25.44969,6.694258,0,2.770229,-2.770229,11.93631,30.60585,0.1300056,4.069238,0.8990229,0,7.818037
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.441137,46.17888,39.11501,6.671538,6.046908,0,-1,0,6.046908,40.37001,0,0.6246303,3.147048,2.441137,6.365166,6.046908,0,0,28.52772,3.924029,0,3.924029,-3.924029,7.800015,20,0.1300056,7.338692,1.95291,0,6.365166
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.872171,49.80365,41.29505,4.31095,2.728562,0,-1,0,2.728562,105.2632,0,1.582388,4.196333,2.872171,2.872171,2.728562,0,0,32.88775,0,0,0,0,7.800015,20,0.1300056,4.742045,2.297737,0,2.872171
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.09607,66.69518,43.10558,1.456906,1.456906,0,-1,0,1.456906,487.0643,0,0,0.2543437,7.09607,1.533586,1.456906,0,0,32.88775,0,5.562485,0,5.562485,13.07705,33.53083,0.1299083,1.602597,5.676856,0,7.09607
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.989011,64.54666,44.93829,7.551559,7.551559,0,-1,0,7.551559,79.30828,0,0,2.412878,5.989011,7.949009,7.551559,0,0,27.32527,5.006236,0,1.959998,-1.959998,11.01103,28.23336,0.1299083,8.306715,4.791209,0,10.99525
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.788417,57.67457,45.84726,4.150151,4.150151,0,-1,0,4.150151,91.28384,0,0,0.9514405,3.788417,4.36858,4.150151,0,0,29.50304,3.046238,0,0.5801626,-0.5801626,10.39949,26.6653,0.1299083,4.565166,3.030734,0,6.834655
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.37168,53.24109,46.05418,1.785759,1.785759,0,-1,0,1.785759,132.8107,0,0,0,2.37168,1.879747,1.785759,0,0,30.14767,2.466075,0.491933,0,0.491933,10.86618,27.86193,0.1298998,1.964335,1.897344,0,4.837755
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.723433,54.59624,46.26848,5.608384,5.350636,0,-1,0,5.350636,50.89924,0,0.2577473,2.888395,2.723433,5.632248,5.350636,0,0,29.65574,2.908815,0,2.908815,-2.908815,7.800015,20,0.1298998,6.169222,2.178747,0,5.632248
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.747675,50.68509,45.47776,4.221569,1.660291,0,-1,0,1.660291,105.2632,0,2.561277,4.311667,1.747675,1.747675,1.660291,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,4.643725,1.39814,0,1.747675
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,43.85197,43.85197,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,42.15228,42.15228,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,40.51171,40.51171,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.09284,39.09284,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,37.74048,37.74048,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,36.93497,36.93497,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,36.29205,36.29205,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,35.58261,35.58261,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.06532,35.06532,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,34.62931,34.62931,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.17113,34.17113,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298998,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,33.79425,33.79425,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299922,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3966515,34.67763,33.6095,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.56182,0,0,0,0.3966515,0,0,8.8,8.36,24.52775,7.524,8.756652,0,8.756652,24.0383,61.63654,0.130097,1.131473,0.3173212,12,7.920651
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.494351,40.28967,33.33607,6.065046,6.065046,12,0,3.372,6.065046,41.12666,0,0,0,2.494351,0,0,5.934954,5.638206,15.7711,15.40499,8.132557,0,8.132557,31.75352,81.41911,0.130268,6.671551,1.995481,12,17.89934
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.18049,49.6422,34.31154,1.447899,1.447899,0,0,0,1.447899,357.7937,0,0,0,5.18049,1.524104,1.447899,0,0,7.638545,22.72429,3.656386,0,3.656386,35.22227,90.31333,0.1302042,1.592689,4.144392,0,27.90478
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.115564,59.17056,36.72805,0.4286034,0.4286034,0,-1,0,0.4286034,1660.174,2.682244,0,0,7.115564,0.4511614,0.4286034,0,0,3.982158,26.01504,3.982158,0,3.982158,39.00008,100,0.1301348,0.4714637,5.692451,0,33.1306
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.432112,63.37415,39.24064,3.173968,3.173968,0,-1,0,3.173968,234.1584,4.091094,0,0,7.432112,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,3.491365,5.94569,0,37.03109
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.686084,71.29351,41.44284,0.2333564,0.2333564,0,-1,0,0.2333564,3722.24,8.440446,0,0,8.686084,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0.256692,6.948867,0,38.28506
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.373248,72.25484,43.27555,0.4658225,0.4658225,0,-1,0,0.4658225,1797.519,7.882909,0,0,8.373248,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0.5124047,6.698598,0,37.97223
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.135296,73.52119,45.10087,1.987743,1.987743,0,-1,0,1.987743,409.273,6.042934,0,0,8.135296,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,2.186517,6.508236,0,37.73427
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.051642,70.02842,46.01722,2.859644,2.859644,0,-1,0,2.859644,246.5916,4.04149,0,0,7.051642,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,3.145609,5.641314,0,36.65062
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.29657,67.23714,46.22414,0,0,0,-1,0,0,0,6.29657,0,0,6.29657,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0,5.037256,0,35.89555
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.578559,61.06103,46.43106,3.62716,3.62716,0,-1,0,3.62716,126.2299,0.7604961,0,0,4.578559,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,3.989876,3.662847,0,34.17754
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.984251,51.54932,45.60339,0,0,0,-1,0,0,0,1.984251,0,0,1.984251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0,1.587401,0,31.58323
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,43.9776,43.9776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301348,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,42.27791,42.27791,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1301348,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,40.61517,40.61517,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1301348,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,39.18152,39.18152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1301348,0,0,0,22.92763
