Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,37.82916,37.82916,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1301348,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.01627,37.01627,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1301348,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,36.35117,36.35117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1301348,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,35.62695,35.62695,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1301348,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.10227,35.10227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1301348,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,34.66626,34.66626,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1301348,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.1933,34.1933,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1301348,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,33.83858,33.83858,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1301348,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3125757,34.47234,33.63166,0.6008384,0.6008384,0,0,0,0.6008384,52.02325,1.110223E-16,0,0,0.3125757,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3198858,-0.3198858,23.91166,61.31182,0.1301348,0.6609222,0.2500605,0,15.91731
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.885911,38.58227,33.38041,8.788209,8.788209,12,0,3.372,8.788209,21.45955,0,0,0,1.885911,0,0,3.211791,3.051201,15.90459,15.28485,4.937112,0,4.937112,28.59541,73.32143,0.130237,9.66703,1.508728,12,17.17076
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.112722,46.23923,34.33371,4.866105,4.866105,11.37812,0,3.214665,4.866105,84.51775,0,0,0,4.112722,0,0,6.512019,6.186419,10.96748,19.72825,10.29914,0,10.29914,38.36604,98.37425,0.1303724,5.352715,3.290178,12,23.84097
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.841351,58.25194,36.80935,1.167744,1.167744,0,-1,0,1.167744,585.8606,4.943808,0,0,6.841351,1.229204,1.167744,0,0,0.6683388,28.99747,0.6683388,0,0.6683388,39.00008,100,0.1303608,1.284518,5.473081,0,35.83883
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.374692,67.36143,39.38844,4.740072,4.740072,0,-1,0,4.740072,176.6786,3.385142,0,0,8.374692,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1303608,5.214079,6.699754,0,37.97367
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.459358,66.3221,41.59064,2.56042,2.56042,0,-1,0,2.56042,291.3334,4.764179,0,0,7.459358,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1303608,2.816462,5.967486,0,37.05833
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.222096,67.54941,43.39379,1.544403,1.544403,0,-1,0,1.544403,467.6302,5.596408,0,0,7.222096,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1303608,1.698843,5.777677,0,36.82108
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.246078,74.2303,45.27084,4.433069,4.433069,0,-1,0,4.433069,186.0128,3.57969,0,0,8.246078,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1303608,4.876376,6.596863,0,37.84505
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.148125,75.00558,46.22414,8.050944,8.050944,0,-1,0,8.050944,101.2071,0,0,0.496039,8.148125,8.474678,8.050944,0,0,0,29.59898,0,0.3265541,-0.3265541,38.65586,99.11739,0.1303608,8.856039,6.518499,0,37.7471
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.492655,68.20505,46.38672,4.72035,4.72035,0,-1,0,4.72035,137.5461,1.161028,0,0,6.492655,4.96879,4.72035,0,0,0.3628379,29.27242,0.3628379,0,0.3628379,39.00008,100,0.1303544,5.192385,5.194124,0,35.76508
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.076942,59.48771,46.60103,4.965281,4.965281,0,-1,0,4.965281,82.10899,0,0,0,4.076942,5.226612,4.965281,0,0,0,29.59898,0,1.14967,-1.14967,37.78822,96.89268,0.1303544,5.461809,3.261554,0,33.67592
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.35673,52.891,45.76596,1.321087,1.321087,0,-1,0,1.321087,178.3932,0,0,0,2.35673,1.390618,1.321087,0,0,1.277411,28.44931,0.9661122,0,0.9661122,38.70475,99.24276,0.1303376,1.453196,1.885384,0,30.80604
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,44.10323,44.10323,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.3112986,29.31881,0,7.334965,-7.334965,30.97302,79.41785,0.1303376,7.665038,0,0,29.31881
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,42.41832,42.41832,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.46126,21.98384,0,2.11244,-2.11244,28.74632,73.70835,0.1303376,2.2075,0,0,21.98384
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,40.7408,40.7408,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.80842,19.8714,0,0.9321589,-0.9321589,27.76373,71.18892,0.1303376,0.9741061,0,0,19.8714
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,39.28498,39.28498,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.84415,18.93925,0,2.423887,-2.423887,25.20873,64.63764,0.1303376,2.532962,0,0,18.93925
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,37.91045,37.91045,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.53736,16.51536,0,1.866552,-1.866552,23.24121,59.59273,0.1303376,1.950547,0,0,16.51536
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.08277,37.08277,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.6113,14.64881,0,1.511962,-1.511962,21.64746,55.50621,0.1303376,1.58,0,0,14.64881
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,36.41029,36.41029,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.29126,13.13684,0,0.483227,-0.483227,21.1381,54.20015,0.1303376,0.5049723,0,0,13.13684
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,35.6639,35.6639,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.82818,12.65362,0,0.8853518,-0.8853518,20.20485,51.80722,0.1303376,0.9251927,0,0,12.65362
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.14661,35.14661,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.8119,11.76826,0,0.8425715,-0.8425715,19.31671,49.52992,0.1303376,0.8804873,0,0,11.76826
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,34.68843,34.68843,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.74809,10.92569,0,0.3921908,-0.3921908,18.9033,48.46991,0.1303376,0.4098394,0,0,10.92569
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.20808,34.20808,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.18386,10.5335,0,1.649024,-1.649024,17.16508,44.01293,0.1303376,1.72323,0,0,10.5335
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,33.83858,33.83858,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.01611,8.884478,0,0.7363535,-0.7363535,16.38889,42.02272,0.1303376,0.7694893,0,0,8.884478
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3291606,34.51719,33.63166,1.152897,1.152897,0,0,0,1.152897,28.55073,0,2.220446E-16,0,0.3291606,1.213576,1.152897,0,0,23.83428,8.148125,0,0.8844157,-0.8844157,15.45664,39.63232,0.1303376,1.268187,0.2633285,0,8.477285
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.506136,37.48447,33.35824,5.531568,5.531568,0,0,0,5.531568,27.22802,0,8.881784E-16,0,1.506136,5.822703,5.531568,0,0,24.81697,7.263709,0,4.316567,-4.316567,10.90658,27.96552,0.1303376,6.084725,1.204909,0,8.769845
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.409908,47.22516,34.37805,1.182188,1.182188,0,0,0,1.182188,373.0294,0,0,0,4.409908,1.244408,1.182188,0,0,29.61315,2.947142,3.1655,0,3.1655,13.90963,35.66565,0.1302826,1.300407,3.527927,0,7.35705
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.349933,49.79876,36.9128,1.907334,1.907334,0,-1,0,1.907334,228.0635,0,0,0,4.349933,2.00772,1.907334,0,0,26.44765,5.796092,2.342213,0,2.342213,16.13165,41.36312,0.1302418,2.098068,3.479946,0,10.14602
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.055648,62.26276,39.52885,3.293179,3.293179,0,-1,0,3.293179,214.2504,0,0,0,7.055648,3.466504,3.293179,0,0,24.10544,7.904084,3.589144,0,3.589144,19.53661,50.09378,0.1301795,3.622497,5.644518,0,14.95973
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.413915,66.33653,41.75322,5.386586,5.386586,0,-1,0,5.386586,137.6366,0,0,0,7.413915,5.67009,5.386586,0,0,20.51629,11.13431,1.743825,0,1.743825,21.19095,54.33566,0.1301492,5.925244,5.931132,0,18.54823
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.314133,72.41721,43.6081,4.776395,4.776395,0,-1,0,4.776395,174.0671,0,0,0,8.314133,5.027784,4.776395,0,0,18.77247,12.70376,3.286349,0,3.286349,24.30865,62.32976,0.1300922,5.254034,6.651306,0,21.01789
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.797636,68.2907,45.43342,1.919059,1.919059,0,-1,0,1.919059,354.2171,0,0,0,6.797636,2.020062,1.919059,0,0,15.48612,15.66147,4.777574,0,4.777574,28.84106,73.95129,0.1300095,2.110965,5.438109,0,22.45911
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.503538,60.74563,46.38672,1.712635,1.712635,0,-1,0,1.712635,262.9595,0,0,0,4.503538,1.802774,1.712635,0,0,10.70855,19.96129,2.700764,0,2.700764,31.40323,80.52094,0.1299627,1.883899,3.60283,0,24.46482
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.642797,57.95078,46.55669,3.050455,3.050455,0,-1,0,3.050455,119.4182,0,0,0,3.642797,3.211005,3.050455,0,0,8.007783,22.39197,0.4317919,0,0.4317919,31.81286,81.57127,0.1299552,3.355501,2.914238,0,26.03477
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.053105,49.88502,46.76361,5.623343,5.623343,0,-1,0,5.623343,18.72738,0,0,0,1.053105,5.919308,5.623343,0,0,7.575992,22.78059,0,4.866204,-4.866204,26.68343,68.41892,0.1299552,6.185677,0.8424836,0,23.83369
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4799789,47.33522,45.93593,4.043258,4.043258,0,-1,0,4.043258,11.87109,0,8.881784E-16,0,0.4799789,4.256061,4.043258,0,0,12.98288,17.91438,0,3.776082,-3.776082,22.70309,58.21294,0.1299552,4.447584,0.3839831,0,18.39436
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,44.27319,44.27319,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,17.17853,14.1383,0,1.146713,-1.146713,21.49435,55.11361,0.1299552,1.198315,0,0,14.1383
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,42.57351,42.57351,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,18.45266,12.99159,0,6.917758,-6.917758,14.20239,36.41632,0.1299552,7.229058,0,0,12.99159
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,40.85904,40.85904,8.122659,5.770137,0,-1,0,5.770137,0,0,2.352522,3.164788,0,6.073828,5.770137,0,0,26.13906,6.073828,0,6.073828,-6.073828,7.800015,20,0.1299552,8.934925,0,0,6.073828
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,39.40322,39.40322,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.01391,38.01391,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.14189,37.14189,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,36.4768,36.4768,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,35.73041,35.73041,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.16878,35.16878,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,34.7106,34.7106,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.20808,34.20808,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299552,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,33.83858,33.83858,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300844,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3036228,34.44814,33.63166,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3036228,0,0,8.8,8.36,24.52775,7.524,8.663623,0,8.663623,23.95004,61.41024,0.1301512,0,0.2428982,12,7.827623
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.528827,37.54829,33.35824,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.528827,0,0,8.8,8.36,15.86413,15.32126,9.888827,0,9.888827,33.33141,85.46497,0.1301968,0,1.223062,12,16.85009
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.340193,43.92769,34.40022,0,0,0,0,0,0,0,0,0,0,3.340193,0,0,0,0,5.975303,24.2212,3.340193,0,3.340193,36.50019,93.59005,0.1301391,0,2.672154,0,27.5614
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.423829,53.45315,36.99409,1.387761,1.387761,0,-1,0,1.387761,390.8331,1.327918,0,0,5.423829,1.460801,1.387761,0,0,2.63511,27.22738,2.63511,0,2.63511,39.00008,100,0.1300937,1.526537,4.339063,0,32.65121
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.628927,60.82343,39.67665,0.8796617,0.8796617,0,-1,0,0.8796617,753.5768,5.702967,0,0,6.628927,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1300937,0.9676278,5.303142,0,36.22791
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.315598,70.29269,41.92319,5.94402,5.94402,0,-1,0,5.94402,139.8985,2.058735,0,0,8.315598,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1300937,6.538422,6.652478,0,37.91458
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.718198,65.99271,43.77068,6.163082,6.163082,0,-1,0,6.163082,109.0071,0.2307428,0,0,6.718198,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1300937,6.77939,5.374558,0,36.31718
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.068181,55.01146,45.60339,7.945809,7.945809,0,-1,0,7.945809,38.61383,1.776357E-15,0,0.3803903,3.068181,8.36401,7.945809,0,0,0,29.59898,0,5.295829,-5.295829,33.41779,85.68645,0.1300937,8.740391,2.454545,0,32.66716
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.780183,61.92243,46.55669,3.096602,3.096602,0,-1,0,3.096602,154.3687,0,0,0,4.780183,3.259581,3.096602,0,0,5.884254,24.30315,1.520602,0,1.520602,34.86036,89.38535,0.1300675,3.406262,3.824146,0,29.08333
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.170346,63.52629,46.71927,1.551646,1.551646,0,-1,0,1.551646,333.2168,0,0,0,5.170346,1.633312,1.551646,0,0,4.363652,25.67169,3.537034,0,3.537034,38.21588,97.98923,0.1300065,1.706811,4.136277,0,30.84204
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.714757,62.10865,46.93358,2.451357,2.451357,0,-1,0,2.451357,192.3325,1.307763,0,0,4.714757,2.580376,2.451357,0,0,0.8266183,28.85502,0.8266183,0,0.8266183,39.00008,100,0.1299923,2.696493,3.771806,0,33.56978
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.978981,52.00206,46.05418,3.929391,3.929391,0,-1,0,3.929391,50.36355,0,4.440892E-16,0,1.978981,4.136201,3.929391,0,0,0,29.59898,0,2.15722,-2.15722,36.72617,94.16947,0.1299923,4.32233,1.583184,0,31.57796
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,44.39144,44.39144,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.396911,27.44176,0,1.175687,-1.175687,35.48689,90.99183,0.1299923,1.228593,0,0,27.44176
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,42.64741,42.64741,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.70323,26.26607,0,4.100848,-4.100848,31.16421,79.90807,0.1299923,4.285386,0,0,26.26607
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,40.9625,40.9625,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.259727,22.16522,0,0.4450364,-0.4450364,30.6951,78.70523,0.1299923,0.4650631,0,0,22.16522
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,39.4919,39.4919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.754212,21.72019,0,0,0,30.6951,78.70523,0.1299923,0,0,0,21.72019
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.07303,38.07303,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.754212,21.72019,0,0.4063322,-0.4063322,30.26679,77.607,0.1299923,0.4246172,0,0,21.72019
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,37.22318,37.22318,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.205693,21.31385,0,1.004292,-1.004292,29.20817,74.89261,0.1299923,1.049485,0,0,21.31385
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,36.53592,36.53592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.32157,20.30956,0,0,0,29.20817,74.89261,0.1299923,0,0,0,20.30956
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,35.76736,35.76736,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.32157,20.30956,0,1.942811,-1.942811,27.16027,69.64158,0.1299923,2.030238,0,0,20.30956
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.19094,35.19094,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.48025,18.36675,0,1.479102,-1.479102,25.60116,65.64388,0.1299923,1.545661,0,0,18.36675
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,34.73277,34.73277,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.1237,16.88765,0,2.587403,-2.587403,22.8738,58.65065,0.1299923,2.703836,0,0,16.88765
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,34.23025,34.23025,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.99859,14.30025,0,0.971498,-0.971498,21.84975,56.02489,0.1299923,1.015215,0,0,14.30025
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,33.83858,33.83858,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.07803,13.32875,0,1.863432,-1.863432,19.88552,50.98841,0.1299923,1.947286,0,0,13.32875
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3830599,34.6408,33.6095,1.705569,1.705569,0,0,0,1.705569,22.45937,0,0,0,0.3830599,1.795336,1.705569,0,0,20.14851,11.46532,0,1.412276,-1.412276,18.39685,47.17132,0.1299923,1.876126,0.306448,0,11.84838
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.415458,40.06009,33.33607,0,0,0,0,0,0,0,0,0,0,2.415458,0,0,0,0,21.71771,10.05304,2.415458,0,2.415458,20.68836,53.04696,0.1299507,0,1.932366,0,12.4685
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.540625,47.64161,34.37805,5.025355,5.025355,0,0,0,5.025355,90.35432,0,0,0,4.540625,5.289847,5.025355,0,0,19.30225,12.22695,0,0.7492223,-0.7492223,19.89861,51.02197,0.1299507,5.527891,3.6325,0,16.76758
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.580073,50.70948,37.0606,3.999534,3.999534,0,-1,0,3.999534,114.5152,0,0,0,4.580073,4.210036,3.999534,0,0,20.13472,11.47773,0.3700367,0,0.3700367,20.24965,51.92208,0.1299443,4.399488,3.664058,0,16.0578
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.968673,62.2284,39.78011,0,0,0,-1,0,0,0,0,0,0,6.968673,0,0,0,0,19.76468,11.81076,6.968673,0,6.968673,26.86072,68.8735,0.1298246,0,5.574938,0,18.77944
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.849316,60.6916,42.04882,3.566006,3.566006,0,-1,0,3.566006,164.0299,0,0,0,5.849316,3.75369,3.566006,0,0,12.79601,18.08257,2.095625,0,2.095625,28.8488,73.97114,0.1297886,3.922606,4.679453,0,23.93188
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.572596,73.93684,43.89631,1.810955,1.810955,0,-1,0,1.810955,473.3742,0,0,0,8.572596,1.906269,1.810955,0,0,10.70038,19.96863,6.666327,0,6.666327,35.17303,90.18709,0.1296743,1.992051,6.858077,0,28.54123
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.385422,75.49416,45.76596,0,0,0,-1,0,0,0,4.351365,0,0,8.385422,0,0,0,0,4.034057,25.96833,4.034057,0,4.034057,39.00008,100,0.1296052,0,6.708338,0,34.35375
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.851213,74.30795,46.71927,0,0,0,-1,0,0,0,7.851213,0,0,7.851213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1296052,0,6.280971,0,37.45019
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.814919,66.14417,46.88924,3.664326,3.664326,0,-1,0,3.664326,158.69,1.957734,0,0,5.814919,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.1296052,4.030759,4.651935,0,35.4139
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.984278,56.28899,47.05921,3.412312,3.412312,0,-1,0,3.412312,87.4562,0,0,0,2.984278,3.591908,3.412312,0,0,0,29.59898,0,0.6076291,-0.6076291,38.35958,98.3577,0.1296052,3.753543,2.387423,0,32.58326
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.498171,50.68815,46.22414,0,0,0,-1,0,0,0,0.8230273,0,0,1.498171,0,0,0,0,0.6751434,28.99135,0.6751434,0,0.6751434,39.00008,100,0.1295937,0,1.198537,0,30.48952
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,44.51706,44.51706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295937,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,42.77304,42.77304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295937,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.05118,41.05118,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1295937,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,39.57319,39.57319,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1295937,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.13954,38.13954,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1295937,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,37.28969,37.28969,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1295937,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1295937,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,35.8117,35.8117,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1295937,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,35.2279,35.2279,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1295937,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,34.73277,34.73277,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1295937,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,34.23025,34.23025,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1295937,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,33.83858,33.83858,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1295937,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02978779,33.68923,33.6095,1.311999,1.311999,0,0,0,1.311999,2.270413,0,0,0,0.02978779,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351264,-1.351264,22.72677,58.27364,0.1295937,1.443199,0.02383024,0,15.54181
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2514175,33.9881,33.3139,6.797248,6.797248,0,0,0,6.797248,3.698814,0,8.881784E-16,0,0.2514175,7.154998,6.797248,0,0,17.15358,14.16076,0,6.90358,-6.90358,15.44975,39.61467,0.1295937,7.476973,0.201134,0,14.41218
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05622541,34.55151,34.40022,6.106719,6.106719,0,0,0,6.106719,0.920714,0,8.881784E-16,0,0.05622541,6.428125,6.106719,0,0,24.82422,7.257179,0,6.3719,-6.3719,8.733182,22.39273,0.1295937,6.717391,0.04498033,0,7.313405
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.451881,38.3868,37.14189,5.229064,1.270303,0,-1,0,1.270303,35.5727,0,3.958761,4.825098,0.451881,1.337161,1.270303,0,0,31.90411,0.8852797,0,0.8852797,-0.8852797,7.800015,20,0.1295937,5.751971,0.3615048,0,1.337161
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.649232,44.65392,39.92791,0,0,0,-1,0,0,0,0,0,0,1.649232,0,0,0,0,32.88775,0,1.649232,0,1.649232,9.364614,24.01178,0.1295654,0,1.319385,0,1.649232
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.188255,45.61525,42.18923,2.164141,2.164141,0,-1,0,2.164141,54.90653,0,0,0.7446937,1.188255,2.278043,2.164141,0,0,31.23852,1.484308,0,1.089788,-1.089788,8.215877,21.06631,0.1295654,2.380555,0.9506038,0,2.672563
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.827806,49.46921,44.06628,3.409569,2.11121,0,-1,0,2.11121,86.57624,0,1.298359,3.028449,1.827806,2.222326,2.11121,0,0,32.4494,0.39452,0,0.39452,-0.39452,7.800015,20,0.1295654,3.750525,1.462245,0,2.222326
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9762541,48.80933,45.93593,2.409131,0.9274414,0,-1,0,0.9274414,105.2632,0,1.48169,2.464556,0.9762541,0.9762541,0.9274414,0,0,32.88775,0,0,0,0,7.800015,20,0.1295654,2.650044,0.7810033,0,0.9762541
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4168874,48.11071,46.88924,0.2226671,0.2226671,0,-1,0,0.2226671,187.2245,0,0,0.1657252,0.4168874,0.2343864,0.2226671,0,0,32.88775,0,0.182501,0,0.182501,7.973151,20.44394,0.1295623,0.2449338,0.3335099,0,0.4168874
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.567141,51.76183,47.05921,3.448205,1.644822,0,-1,0,1.644822,95.27722,0,1.803383,3.339231,1.567141,1.731392,1.644822,0,0,32.70525,0.1642509,0,0.1642509,-0.1642509,7.800015,20,0.1295623,3.793026,1.253713,0,1.731392
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8538072,49.79533,47.26612,3.376741,0.8111169,0,-1,0,0.8111169,105.2632,0,2.565625,3.552192,0.8538072,0.8538072,0.8111169,0,0,32.88775,0,0,0,0,7.800015,20,0.1295623,3.714416,0.6830457,0,0.8538072
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5434977,47.97778,46.38672,0,0,0,-1,0,0,0,0,0,0,0.5434977,0,0,0,0,32.88775,0,0.5434977,0,0.5434977,8.315622,21.32207,0.129553,0,0.4347982,0,0.5434977
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,44.68703,44.68703,7.137014,0.4646905,0,-1,0,0.4646905,0,0,6.672324,7.386025,0,0.4891479,0.4646905,0,0,32.34426,0.4891479,0,0.4891479,-0.4891479,7.800015,20,0.129553,7.850716,0,0,0.4891479
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,42.943,42.943,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,41.1768,41.1768,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,39.65448,39.65448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,38.22083,38.22083,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,37.34881,37.34881,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,36.6246,36.6246,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,35.85604,35.85604,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,35.25006,35.25006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,34.76972,34.76972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,34.25242,34.25242,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.129553,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,33.83858,33.83858,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296383,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.123707,33.91892,33.58733,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.846095,0,0,0,0.123707,0,0,8.8,8.36,24.52775,7.524,8.483707,0,8.483707,23.77936,60.9726,0.1297866,2.327668,0.0989656,12,7.647707
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.214171,36.60757,33.29912,4.136875,4.136875,12,0,3.372,4.136875,29.34995,0,0,0,1.214171,0,0,7.863125,7.469969,16.04405,15.15934,8.68414,0,8.68414,32.01786,82.09691,0.1299711,4.550562,0.9713364,12,16.37351
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.933274,42.7023,34.40022,0,0,0,0,0,0,0,0,0,0,2.933274,0,0,0,0,7.359907,22.97506,2.933274,0,2.933274,34.80061,89.23214,0.129921,0,2.346619,0,25.90834
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.509181,47.43816,37.20101,3.313561,3.313561,0,-1,0,3.313561,105.9036,0,0,0,3.509181,3.487959,3.313561,0,0,4.426633,25.61501,0.02122235,0,0.02122235,34.82074,89.28377,0.1299206,3.644917,2.807345,0,29.12419
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.553755,57.30429,40.00919,3.004356,3.004356,0,-1,0,3.004356,184.8568,0,0,0,5.553755,3.16248,3.004356,0,0,4.40541,25.63411,2.391275,0,2.391275,37.0893,95.10059,0.1298798,3.304792,4.443004,0,31.18786
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.352299,52.39428,42.29269,5.063609,5.063609,0,-1,0,5.063609,66.20376,0,0,0,3.352299,5.330114,5.063609,0,0,2.014135,27.78626,0,1.977815,-1.977815,35.0045,89.75495,0.1298798,5.569969,2.681839,0,31.13856
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.061966,63.90545,44.14757,7.199236,7.199236,0,-1,0,7.199236,84.20291,0,0,0,6.061966,7.578144,7.199236,0,0,4.211708,25.80844,0,1.516177,-1.516177,33.40631,85.65704,0.1298798,7.91916,4.849573,0,31.87041
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.291835,63.21915,46.05418,5.958043,5.958043,0,-1,0,5.958043,88.81834,0,0,0,5.291835,6.271624,5.958043,0,0,5.896349,24.29226,0,0.979789,-0.979789,32.37352,83.00887,0.1298798,6.553847,4.233468,0,29.5841
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.889058,59.2911,47.01487,0.5292161,0.5292161,0,-1,0,0.5292161,734.8715,0,0,0,3.889058,0.5570695,0.5292161,0,0,6.985003,23.31248,3.331989,0,3.331989,35.53452,91.11398,0.1298229,0.5821377,3.111246,0,27.20153
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.080933,53.54021,47.22179,2.512233,2.512233,0,-1,0,2.512233,82.83198,0,0,0,2.080933,2.644456,2.512233,0,0,3.653015,26.31126,0,0.5635235,-0.5635235,34.94052,89.59089,0.1298229,2.763457,1.664746,0,28.3922
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.897433,53.1376,47.39175,3.362788,3.362788,0,-1,0,3.362788,56.4244,0,4.440892E-16,0,1.897433,3.539777,3.362788,0,0,4.279152,25.74774,0,1.642344,-1.642344,33.20934,85.15197,0.1298229,3.699067,1.517946,0,27.64517
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9553033,49.3337,46.51235,2.44132,2.44132,0,-1,0,2.44132,39.13061,0,0,0,0.9553033,2.56981,2.44132,0,0,6.103979,24.1054,0,1.614507,-1.614507,31.5075,80.78829,0.1298229,2.685452,0.7642426,0,25.0607
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,44.81266,44.81266,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,7.897875,22.49089,0,4.705958,-4.705958,26.54698,68.06905,0.1298229,4.917726,0,0,22.49089
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,43.06124,43.06124,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,13.12672,17.78493,0,7.54807,-7.54807,18.59062,47.66815,0.1298229,7.887733,0,0,17.78493
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,41.25809,41.25809,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.51346,10.23686,0,5.068709,-5.068709,13.24773,33.96846,0.1298229,5.296802,0,0,10.23686
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,39.73577,39.73577,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,27.14536,5.168152,0,3.653032,-3.653032,9.397093,24.09506,0.1298229,3.817418,0,0,5.168152
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,38.26516,38.26516,2.466599,1.439365,0,-1,0,1.439365,0,0,1.027234,1.273894,0,1.515121,1.439365,0,0,31.20429,1.515121,0,1.515121,-1.515121,7.800015,20,0.1298229,2.713259,0,0,1.515121
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,37.37098,37.37098,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,36.6246,36.6246,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,35.85604,35.85604,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,35.2279,35.2279,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,34.74755,34.74755,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,34.23025,34.23025,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298229,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,33.79425,33.79425,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1299494,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02194896,33.60171,33.54299,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.451206,1.776357E-15,0,0,0.02194896,0,0,8.8,8.36,24.52775,7.524,8.381949,0,8.381949,23.68282,60.72507,0.1300385,0.5424115,0.01755917,12,7.545949
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2271694,33.8635,33.25478,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,88.01936,1.776357E-15,0,0,0.2271694,0,0,8.8,8.36,16.14581,15.06775,8.58717,0,8.58717,31.82933,81.61349,0.1301153,0.2838993,0.1817355,12,15.29492
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.473235,35.66008,34.37805,0,0,0,0,0,0,0,0,0,0,0.473235,0,0,0,0,7.558635,22.79621,0.473235,0,0.473235,32.27828,82.76465,0.1301072,0,0.378588,0,23.26944
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9929174,40.00849,37.24535,5.577073,5.577073,0,-1,0,5.577073,17.80356,0,0,0,0.9929174,5.870603,5.577073,0,0,7.0854,23.22212,0,4.877686,-4.877686,27.13675,69.58126,0.1301072,6.13478,0.7943339,0,24.21503
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7715264,42.31313,40.13482,2.816544,2.816544,0,-1,0,2.816544,27.39267,0,4.440892E-16,0,0.7715264,2.964783,2.816544,0,0,12.50505,18.34443,0,2.193257,-2.193257,24.82485,63.65334,0.1301072,3.098198,0.6172211,0,19.11596
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.228733,45.99178,42.44049,0,0,0,-1,0,0,0,0,0,0,1.228733,0,0,0,0,14.942,16.15118,1.228733,0,1.228733,25.99053,66.64225,0.1300863,0,0.9829862,0,17.37991
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6045821,46.05826,44.31015,4.78315,4.78315,0,-1,0,4.78315,12.63983,0,0,0,0.6045821,5.034894,4.78315,0,0,13.71327,17.25704,0,4.430312,-4.430312,21.32057,54.66802,0.1300863,5.261465,0.4836657,0,17.86162
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.141482,49.60123,46.22414,4.324866,4.324866,0,-1,0,4.324866,26.39347,0,0,0,1.141482,4.55249,4.324866,0,0,18.63584,12.82672,0,3.411008,-3.411008,17.72505,45.44876,0.1300863,4.757352,0.9131856,0,13.96821
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.14791,53.70646,47.17745,1.507893,1.507893,0,-1,0,1.507893,142.4444,0,0,0,2.14791,1.587256,1.507893,0,0,22.42585,9.415715,0.560654,0,0.560654,18.25693,46.81256,0.1300767,1.658682,1.718328,0,11.56362
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.228836,51.01682,47.34742,0,0,0,-1,0,0,0,0,0,0,1.228836,0,0,0,0,21.86519,9.920304,1.228836,0,1.228836,19.42271,49.80172,0.1300558,0,0.9830688,0,11.14914
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7829623,49.87489,47.55433,0,0,0,-1,0,0,0,0,0,0,0.7829623,0,0,0,0,20.63636,11.02626,0.7829623,0,0.7829623,20.16549,51.70629,0.1300425,0,0.6263698,0,11.80922
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3476901,47.65369,46.63798,4.934975,4.934975,0,-1,0,4.934975,7.045428,0,0,0,0.3476901,5.194711,4.934975,0,0,19.8534,11.73092,0,4.847021,-4.847021,15.05628,38.60578,0.1300425,5.428473,0.2781521,0,12.07861
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,44.93829,44.93829,8.226432,6.539707,0,-1,0,6.539707,0,0,1.686726,2.509369,0,6.883902,6.539707,0,0,25.23897,6.883902,0,6.883902,-6.883902,7.800015,20,0.1300425,9.049075,0,0,6.883902
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,43.18687,43.18687,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,41.36155,41.36155,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,39.82444,39.82444,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,38.32429,38.32429,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,37.41532,37.41532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,36.66155,36.66155,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,35.87082,35.87082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,35.2279,35.2279,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,34.73277,34.73277,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.1933,34.1933,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1300425,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,33.75729,33.75729,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301643,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4605856,34.72453,33.48387,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.19925,0,0,0,0.4605856,0,0,8.8,8.36,24.52775,7.524,8.820585,0,8.820585,24.09895,61.79206,0.1302872,1.796658,0.3684684,12,7.984586
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.732836,40.84038,33.19566,6.139047,6.139047,12,0,3.372,6.139047,44.51564,0,0,0,2.732836,0,0,5.860953,5.567905,15.70717,15.46253,8.300742,0,8.300742,31.97372,81.98375,0.1304563,6.752952,2.186269,12,18.19536
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.927915,48.88994,34.37805,4.316237,4.316237,0,0,0,4.316237,114.1716,0,0,0,4.927915,4.543407,4.316237,0,0,7.406426,22.9332,0.3845078,0,0.3845078,32.3385,82.91907,0.1304498,4.74786,3.942332,0,27.86111
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.707968,54.77987,37.30447,6.064991,6.064991,0,-1,0,6.064991,94.11337,0,0,0,5.707968,6.384201,6.064991,0,0,7.021918,23.27925,0,0.6762333,-0.6762333,31.62569,81.09135,0.1304498,6.67149,4.566374,0,28.98722
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.268393,60.16672,40.26045,4.868612,4.868612,0,-1,0,4.868612,128.7511,0,0,0,6.268393,5.124855,4.868612,0,0,7.773289,22.60302,1.143538,0,1.143538,32.71054,83.87302,0.1304303,5.355473,5.014714,0,28.87141
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.466037,67.54408,42.57351,6.469054,6.469054,0,-1,0,6.469054,115.4116,0,0,0,7.466037,6.809531,6.469054,0,0,6.629751,23.6322,0.6565065,0,0.6565065,33.33336,85.46999,0.1304191,7.11596,5.97283,0,31.09824
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.814478,71.34566,44.48011,5.407423,5.407423,0,-1,0,5.407423,144.5139,0,0,0,7.814478,5.692024,5.407423,0,0,5.973244,24.22306,2.122454,0,2.122454,35.3469,90.63289,0.130383,5.948165,6.251583,0,32.03754
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.109575,75.03919,46.38672,1.680769,1.680769,0,-1,0,1.680769,482.4919,2.489555,0,0,8.109575,1.769231,1.680769,0,0,3.85079,26.13327,3.85079,0,3.85079,39.00008,100,0.1303176,1.848846,6.48766,0,34.24284
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.18247,72.19446,47.34742,5.354064,5.354064,0,-1,0,5.354064,134.1499,1.546613,0,0,7.18247,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1303176,5.889471,5.745976,0,36.78145
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.666757,66.29438,47.50999,1.440907,1.440907,0,-1,0,1.440907,393.277,4.150012,0,0,5.666757,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1303176,1.584998,4.533405,0,35.26574
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.498194,58.71596,47.71692,4.171413,4.171413,0,-1,0,4.171413,83.86113,0,0,0,3.498194,4.390961,4.171413,0,0,0,29.59898,0,0.8927669,-0.8927669,38.05902,97.58704,0.1303176,4.588555,2.798556,0,33.09717
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.705423,51.93125,46.80795,5.956833,5.956833,0,-1,0,5.956833,28.6297,0,8.881784E-16,0,1.705423,6.27035,5.956833,0,0,0.9919632,28.70621,0,4.564928,-4.564928,33.24716,85.24896,0.1303176,6.552516,1.364339,0,30.41163
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,45.05653,45.05653,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.064105,24.14128,0,8.8,-8.8,23.97115,61.46436,0.1303176,13.15124,0,0,24.14128
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,43.27555,43.27555,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.84188,15.34128,0,3.056082,-3.056082,20.74976,53.2044,0.1303176,3.193606,0,0,15.34128
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,41.46502,41.46502,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.23753,12.2852,0,0.7703693,-0.7703693,19.93772,51.12224,0.1303176,0.8050359,0,0,12.2852
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,39.90574,39.90574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.09349,11.51483,0,0,0,19.93772,51.12224,0.1303176,0,0,0,11.51483
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,38.39079,38.39079,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.09349,11.51483,0,0.2766328,-0.2766328,19.64612,50.37456,0.1303176,0.2890813,0,0,11.51483
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,37.47444,37.47444,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.40087,11.2382,0,1.868675,-1.868675,17.67636,45.32391,0.1303176,1.952765,0,0,11.2382
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,36.70589,36.70589,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.47717,9.369525,0,0.05845648,-0.05845648,17.61474,45.16592,0.1303176,0.06108703,0,0,9.369525
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,35.89299,35.89299,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.54212,9.311069,0,0.9010321,-0.9010321,16.66497,42.73061,0.1303176,0.9415786,0,0,9.311069
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,35.25006,35.25006,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.54327,8.410036,0,0.8554972,-0.8554972,15.7632,40.41838,0.1303176,0.8939946,0,0,8.410036
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,34.73277,34.73277,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.49382,7.554539,0,0.5793626,-0.5793626,15.1525,38.85248,0.1303176,0.6054339,0,0,7.554539
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.1933,34.1933,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.13756,6.975176,0,0.2672332,-0.2672332,14.87081,38.1302,0.1303176,0.2792587,0,0,6.975176
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,33.73513,33.73513,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.43448,6.707943,0,0.3556191,-0.3556191,14.49595,37.16904,0.1303176,0.3716219,0,0,6.707943
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2751366,34.20046,33.4617,0.3196848,0.3196848,0,0,0,0.3196848,86.06496,0,0,0,0.2751366,0.3365103,0.3196848,0,0,25.82961,6.352324,0,0.06137371,-0.06137371,14.43126,37.00315,0.1303176,0.3516532,0.2201093,0,6.62746
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.613272,40.44344,33.15132,4.846786,4.846786,0,0,0,4.846786,53.91762,0,0,0,2.613272,5.10188,4.846786,0,0,25.89781,6.29095,0,2.488608,-2.488608,11.80804,30.27695,0.1303176,5.331464,2.090617,0,8.904222
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.885921,48.75351,34.37805,2.716367,2.716367,0,0,0,2.716367,179.8697,0,0,0,4.885921,2.859333,2.716367,0,0,28.66293,3.802342,2.026588,0,2.026588,13.73063,35.20667,0.1302832,2.988003,3.908737,0,8.688263
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.855201,58.96136,37.37098,2.373792,2.373792,0,-1,0,2.373792,288.787,0,0,0,6.855201,2.498728,2.373792,0,0,26.63634,5.626271,4.356473,0,4.356473,17.86354,45.80386,0.1302093,2.611171,5.484161,0,12.48147
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.38433,60.74099,40.38608,0.9577204,0.9577204,0,-1,0,0.9577204,666.6173,0,0,0,6.38433,1.008127,0.9577204,0,0,22.27987,9.547097,5.376204,0,5.376204,22.96385,58.88156,0.1301182,1.053492,5.107464,0,15.93143
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.28192,66.98651,42.7287,3.257872,3.257872,0,-1,0,3.257872,223.5177,0,0,0,7.28192,3.429339,3.257872,0,0,16.90366,14.38568,3.852581,0,3.852581,26.61873,68.25303,0.130053,3.583659,5.825536,0,21.6676
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.947602,76.58943,44.60574,1.125565,1.125565,0,-1,0,1.125565,794.9434,0,0,0,8.947602,1.184805,1.125565,0,0,13.05108,17.853,7.762797,0,7.762797,33.98317,87.13615,0.1299219,1.238121,7.158082,0,26.80061
