Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.580572,69.12653,43.48247,2.834916,2.834916,0,-1,0,2.834916,267.4003,0,0,0,7.580572,2.984122,2.834916,0,0,5.087578,25.02016,4.59645,0,4.59645,38.53415,98.80533,0.128554,3.118407,6.064458,0,32.60073
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.441519,71.09565,45.55905,0.5268732,0.5268732,0,-1,0,0.5268732,1412.393,6.395788,0,0,7.441519,0.5546033,0.5268732,0,0,0.4911272,29.15696,0.4911272,0,0.4911272,39.00008,100,0.1285462,0.5795605,5.953215,0,36.59848
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.846817,67.03875,47.55433,1.427803,1.427803,0,-1,0,1.427803,409.4974,4.343867,0,0,5.846817,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1285462,1.570583,4.677454,0,35.4458
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.254274,69.76271,48.50764,0.6834731,0.6834731,0,-1,0,0.6834731,915.0726,5.534829,0,0,6.254274,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1285462,0.7518203,5.003419,0,35.85325
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.242445,62.30701,48.63327,1.740006,1.740006,0,-1,0,1.740006,243.8179,2.41086,0,0,4.242445,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1285462,1.914006,3.393956,0,33.84142
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.383134,59.40191,48.71456,0.6312877,0.6312877,0,-1,0,0.6312877,535.91,2.718621,0,0,3.383134,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1285462,0.6944165,2.706507,0,32.98211
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.192233,51.24542,47.67996,2.212204,2.212204,0,-1,0,2.212204,53.89344,0,0,0,1.192233,2.328636,2.212204,0,0,0,29.59898,0,1.136403,-1.136403,37.8022,96.92854,0.1285462,2.433425,0.9537865,0,30.79121
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,45.55905,45.55905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26267,28.46257,0,0,0,37.8022,96.92854,0.1285462,0,0,0,28.46257
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,43.64505,43.64505,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.26267,28.46257,0,4.609323,-4.609323,32.94355,84.47047,0.1285462,4.816742,0,0,28.46257
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,41.6941,41.6941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.38414,23.85325,0,0,0,32.94355,84.47047,0.1285462,0,0,0,23.85325
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,39.96486,39.96486,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.38414,23.85325,0,8.8,-8.8,23.66754,60.68587,0.1285462,12.00023,0,0,23.85325
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,38.243,38.243,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.16192,15.05325,0,0.2503212,-0.2503212,23.40368,60.0093,0.1285462,0.2615856,0,0,15.05325
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.08277,37.08277,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.44005,14.80293,0,1.473839,-1.473839,21.85011,56.02582,0.1285462,1.540162,0,0,14.80293
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.16642,36.16642,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.07765,13.32909,0,1.839102,-1.839102,19.91153,51.0551,0.1285462,1.921862,0,0,13.32909
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,35.25006,35.25006,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.1211,11.48999,0,0.9600351,-0.9600351,18.89956,48.46032,0.1285462,1.003237,0,0,11.48999
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,34.40022,34.40022,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.1878,10.52995,0,2.4423,-2.4423,16.32515,41.85928,0.1285462,2.552203,0,0,10.52995
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,33.71296,33.71296,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.90147,8.087655,0,1.267813,-1.267813,14.98876,38.43264,0.1285462,1.324865,0,0,8.087655
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.00352,33.00352,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.31015,6.819842,0,2.202208,-2.202208,12.66743,32.48052,0.1285462,2.301307,0,0,6.819842
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.25714,32.25714,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.75705,4.617634,0,0.05168674,-0.05168674,12.61295,32.34082,0.1285462,0.05401264,0,0,4.617634
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5522787,33.22881,31.75462,1.149842,1.149842,0,0,0,1.149842,48.03084,0,0,0,0.5522787,1.21036,1.149842,0,0,27.81448,4.565947,0,0.6580812,-0.6580812,11.91927,30.56216,0.1285462,1.264826,0.441823,0,5.118226
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.158161,40.09739,31.30383,0,0,0,0,0,0,0,0,0,0,3.158161,0,0,0,0,28.54568,3.907866,3.158161,0,3.158161,14.91536,38.24444,0.1284966,0,2.526529,0,7.066027
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.347526,48.64471,32.92223,4.568924,4.568924,0,0,0,4.568924,117.0412,0,0,0,5.347526,4.809393,4.568924,0,0,25.38752,6.750211,0.538132,0,0.538132,15.42588,39.55346,0.1284881,5.025816,4.27802,0,12.09774
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.89562,58.47749,36.83152,4.478733,4.478733,0,-1,0,4.478733,153.9637,0,0,0,6.89562,4.714455,4.478733,0,0,24.84939,7.234529,2.181165,0,2.181165,17.49511,44.85918,0.1284538,4.926606,5.516496,0,14.13015
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.357513,64.78088,40.65212,7.384453,7.384453,0,-1,0,7.384453,99.63518,0,0,0,7.357513,7.773108,7.384453,0,0,22.66822,9.197578,0,0.4155953,-0.4155953,17.05704,43.73591,0.1284538,8.122898,5.88601,0,16.55509
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.214217,71.82082,43.48247,6.702667,6.702667,0,-1,0,6.702667,122.5515,0,0,0,8.214217,7.055439,6.702667,0,0,23.13,8.781982,1.158778,0,1.158778,18.15635,46.55465,0.1284356,7.372934,6.571373,0,16.9962
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.361715,70.75993,45.55905,0,0,0,-1,0,0,0,0,0,0,7.361715,0,0,0,0,21.97122,9.824883,7.361715,0,7.361715,25.14029,64.46214,0.1283201,0,5.889372,0,17.1866
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.476489,69.52702,47.55433,1.337573,1.337573,0,-1,0,1.337573,484.197,0,0,0,6.476489,1.407972,1.337573,0,0,14.6095,16.45043,5.068517,0,5.068517,29.94871,76.7914,0.1282406,1.471331,5.181191,0,22.92692
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.749991,67.76997,48.50764,6.846969,6.846969,0,-1,0,6.846969,83.97864,0,0,0,5.749991,7.207335,6.846969,0,0,9.540985,21.01209,0,1.457344,-1.457344,28.41253,72.85249,0.1282406,7.531665,4.599993,0,26.76208
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.887548,64.60502,48.59632,0.09322147,0.09322147,0,-1,0,0.09322147,5242.943,0,0,0,4.887548,0.09812786,0.09322147,0,0,11.16026,19.55475,4.78942,0,4.78942,32.95617,84.50284,0.1281656,0.1025436,3.910038,0,24.4423
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.597126,56.77329,48.71456,0,0,0,-1,0,0,0,0,0,0,2.597126,0,0,0,0,6.370836,23.86523,2.597126,0,2.597126,35.42002,90.82039,0.128125,0,2.0777,0,26.46235
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9466504,50.45193,47.63562,5.646591,5.646591,0,-1,0,5.646591,16.76499,0,8.881784E-16,0,0.9466504,5.94378,5.646591,0,0,3.77371,26.20264,0,4.997129,-4.997129,30.15258,77.31416,0.128125,6.21125,0.7573203,0,27.14929
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,45.51471,45.51471,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,9.326077,21.20551,0,5.864533,-5.864533,23.97083,61.46353,0.128125,6.128437,0,0,21.20551
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,43.56376,43.56376,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,15.84222,15.34098,0,5.627407,-5.627407,18.03902,46.2538,0.128125,5.88064,0,0,15.34098
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,41.62759,41.62759,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,22.0949,9.71357,0,2.058837,-2.058837,15.86881,40.68918,0.128125,2.151485,0,0,9.71357
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,39.90574,39.90574,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,24.3825,7.654732,0,3.14572,-3.14572,12.55293,32.18694,0.128125,3.287277,0,0,7.654732
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,38.16171,38.16171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87774,4.509012,0,0,0,12.55293,32.18694,0.128125,0,0,0,4.509012
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87774,4.509012,0,0,0,12.55293,32.18694,0.128125,0,0,0,4.509012
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.07774,36.07774,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,27.87774,4.509012,0,1.122942,-1.122942,11.36925,29.15186,0.128125,1.173475,0,0,4.509012
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.14661,35.14661,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,29.12545,3.38607,0,0.8061167,-0.8061167,10.51953,26.97309,0.128125,0.842392,0,0,3.38607
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,34.29676,34.29676,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,30.02114,2.579954,0,0.6164607,-0.6164607,9.869719,25.30692,0.128125,0.6442015,0,0,2.579954
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,33.6095,33.6095,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,30.70609,1.963493,0,0.4700855,-0.4700855,9.374206,24.03638,0.128125,0.4912393,0,0,1.963493
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,32.87789,32.87789,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,31.22841,1.493407,0,0.4499809,-0.4499809,8.899883,22.82017,0.128125,0.4702301,0,0,1.493407
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.10934,32.10934,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,31.72839,1.043427,0,0.2319601,-0.2319601,8.655376,22.19323,0.128125,0.2423983,0,0,1.043427
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5028246,32.95417,31.61421,0.3836786,0.3836786,0,0,0,0.3836786,131.0536,0,0,0,0.5028246,0.4038722,0.3836786,0,0,31.98612,0.8114663,0.09895243,0,0.09895243,8.74925,22.43393,0.1281235,0.4220464,0.4022597,0,1.314291
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.694418,38.56501,31.13386,5.37883,5.37883,12,0,3.372,5.37883,50.09301,0,0,0,2.694418,0,0,6.62117,6.290111,31.88717,0.9005235,8.984529,0,8.984529,17.27272,44.28895,0.1282916,5.916714,2.155535,12,3.594942
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.145806,47.84803,32.7966,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.145806,0,0,8.8,8.36,22.90264,8.9866,13.50581,0,13.50581,30.08546,77.14204,0.1282791,0,4.116644,12,14.13241
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.290427,59.79934,36.70589,1.484722,1.484722,0,-1,0,1.484722,491.0297,0,0,0,7.290427,1.562865,1.484722,0,0,9.396836,21.14182,5.727561,0,5.727561,35.5191,91.07442,0.1281898,1.633194,5.832341,0,28.43225
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.103636,67.70521,40.57083,5.702844,5.702844,0,-1,0,5.702844,142.0981,0,0,0,8.103636,6.002994,5.702844,0,0,3.669276,26.29663,2.100641,0,2.100641,37.51194,96.18427,0.128157,6.273129,6.482908,0,34.40026
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.117074,71.28783,43.39379,4.561295,4.561295,0,-1,0,4.561295,177.9555,1.747077,0,0,8.117074,4.801363,4.561295,0,0,1.568634,28.18721,1.568634,0,1.568634,39.00008,100,0.1281326,5.017424,6.493659,0,36.30428
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.094322,73.86388,45.51471,1.278812,1.278812,0,-1,0,1.278812,632.9565,6.748205,0,0,8.094322,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1281326,1.406693,6.475458,0,37.6933
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.497245,73.74478,47.50999,9.584688,8.36,0,-1,0,8.36,89.67996,0,1.224688,2.183157,7.497245,8.8,8.36,0,0,0,29.59898,0,1.302755,-1.302755,37.62685,96.47892,0.1281326,10.54316,5.997796,0,37.09622
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.867487,72.2352,48.47069,4.025803,4.025803,0,-1,0,4.025803,170.5868,1.182294,0,0,6.867487,4.237687,4.025803,0,0,1.447506,28.29622,1.447506,0,1.447506,39.00008,100,0.1281101,4.428383,5.493989,0,35.16371
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.073712,69.14572,48.59632,3.490305,3.490305,0,-1,0,3.490305,174.0166,2.399706,0,0,6.073712,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1281101,3.839336,4.858969,0,35.67269
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.283421,62.50221,48.6776,6.35654,6.35654,0,-1,0,6.35654,67.38605,0,0,0,4.283421,6.691094,6.35654,0,0,0,29.59898,0,2.407673,-2.407673,36.46217,93.49255,0.1281101,6.992194,3.426737,0,33.8824
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.051002,53.83861,47.59867,0,0,0,-1,0,0,0,0,0,0,2.051002,0,0,0,0,2.675192,27.19131,2.051002,0,2.051002,38.40792,98.48164,0.1280781,0,1.640802,0,29.24231
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,45.43342,45.43342,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6241901,29.03721,0,0,0,38.40792,98.48164,0.1280781,0,0,0,29.03721
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,43.48247,43.48247,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.6241901,29.03721,0,1.723657,-1.723657,36.59103,93.82295,0.1280781,1.801222,0,0,29.03721
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,41.5463,41.5463,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.539365,27.31355,0,1.827304,-1.827304,34.66488,88.88412,0.1280781,1.909533,0,0,27.31355
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,39.82444,39.82444,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.569703,25.48625,0,2.918261,-2.918261,31.58876,80.99666,0.1280781,3.049583,0,0,25.48625
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.07303,38.07303,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.812215,22.56799,0,0.5112918,-0.5112918,31.04981,79.61474,0.1280781,0.5343,0,0,22.56799
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,36.9128,36.9128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.380317,22.05669,0,0,0,31.04981,79.61474,0.1280781,0,0,0,22.05669
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,35.97428,35.97428,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.380317,22.05669,0,0.0395899,-0.0395899,31.00808,79.50774,0.1280781,0.04137145,0,0,22.05669
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.04315,35.04315,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.424306,22.0171,0,0.8985338,-0.8985338,30.06094,77.07919,0.1280781,0.9389678,0,0,22.0171
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.1933,34.1933,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.422676,21.11857,0,0.6420603,-0.6420603,29.38415,75.34383,0.1280781,0.670953,0,0,21.11857
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,33.48387,33.48387,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.13608,20.47651,0,1.714004,-1.714004,27.57743,70.71122,0.1280781,1.791134,0,0,20.47651
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,32.75226,32.75226,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.04053,18.7625,0,0.06355025,-0.06355025,27.51044,70.53946,0.1280781,0.06641001,0,0,18.7625
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,31.96893,31.96893,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.11114,18.69896,0,0.03016105,-0.03016105,27.47865,70.45794,0.1280781,0.0315183,0,0,18.69896
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5756,33.00074,31.46641,1.369625,1.369625,0,0,0,1.369625,42.02611,0,0,0,0.5756,1.44171,1.369625,0,0,12.14465,18.66879,0,0.8661102,-0.8661102,26.56569,68.11702,0.1280781,1.506587,0.46048,0,19.24439
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.732763,38.52091,30.98606,3.784153,3.784153,0,0,0,3.784153,72.21597,0,0,0,2.732763,3.983319,3.784153,0,0,13.10699,17.80268,0,1.250556,-1.250556,25.24749,64.73702,0.1280781,4.162568,2.18621,0,20.53545
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.307081,45.04404,32.67097,0,0,0,0,0,0,0,0,0,0,4.307081,0,0,0,0,14.4965,16.55213,4.307081,0,4.307081,29.33355,75.21407,0.1280111,0,3.445665,0,20.85921
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.75788,54.1574,36.60242,3.181709,3.181709,0,-1,0,3.181709,180.9681,0,0,0,5.75788,3.349168,3.181709,0,0,10.18942,20.4285,2.408712,0,2.408712,31.61865,81.0733,0.1279737,3.49988,4.606304,0,26.18638
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.896282,62.79213,40.48954,3.842778,3.842778,0,-1,0,3.842778,179.4608,0,0,0,6.896282,4.04503,3.842778,0,0,7.780707,22.59634,2.851252,0,2.851252,34.32359,88.00902,0.1279294,4.227057,5.517025,0,29.49262
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.709257,69.50839,43.35684,1.745841,1.745841,0,-1,0,1.745841,441.5785,0.9420744,0,0,7.709257,1.837727,1.745841,0,0,4.929456,25.16247,4.929456,0,4.929456,39.00008,100,0.1278529,1.920425,6.167406,0,32.87173
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.974572,65.1179,45.47776,2.808639,2.808639,0,-1,0,2.808639,212.7213,3.01811,0,0,5.974572,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1278529,3.089503,4.779657,0,35.57355
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.309948,64.90173,47.47305,0.009078801,0.009078801,0,-1,0,0.009078801,58487.33,5.300391,0,0,5.309948,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1278529,0.009986681,4.247958,0,34.90893
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.708806,67.51591,48.42635,6.075128,6.075128,0,-1,0,6.075128,93.97013,0,0,0,5.708806,6.394872,6.075128,0,0,0,29.59898,0,0.686066,-0.686066,38.2769,98.14571,0.1278529,6.682641,4.567045,0,35.30779
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.780514,64.16124,48.55198,1.457566,1.457566,0,-1,0,1.457566,327.9792,2.483939,0,0,4.780514,1.53428,1.457566,0,0,0.7622956,28.91291,0.7622956,0,0.7622956,39.00008,100,0.1278411,1.603323,3.824411,0,33.69343
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.771268,57.2608,48.63327,3.954198,3.954198,0,-1,0,3.954198,70.08421,0,4.440892E-16,0,2.771268,4.162313,3.954198,0,0,0,29.59898,0,1.391045,-1.391045,37.53379,96.24029,0.1278411,4.349617,2.217015,0,32.37025
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.074414,50.75715,47.55433,2.969305,2.969305,0,-1,0,2.969305,36.18402,0,4.440892E-16,0,1.074414,3.125584,2.969305,0,0,1.545606,28.20793,0,2.05117,-2.05117,35.37167,90.6964,0.1278411,3.266235,0.859531,0,29.28235
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,45.39647,45.39647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.824684,26.15676,0,0,0,35.37167,90.6964,0.1278411,0,0,0,26.15676
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,43.43813,43.43813,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.824684,26.15676,0,2.181424,-2.181424,33.07224,84.80045,0.1278411,2.279588,0,0,26.15676
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,41.48718,41.48718,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.248487,23.97534,0,5.863189,-5.863189,26.8919,68.95345,0.1278411,6.127032,0,0,23.97534
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,39.73577,39.73577,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.76314,18.11215,0,2.762128,-2.762128,23.98036,61.48798,0.1278411,2.886423,0,0,18.11215
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.01391,38.01391,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.83217,15.35002,0,1.547355,-1.547355,22.34931,57.3058,0.1278411,1.616986,0,0,15.35002
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,36.80935,36.80935,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.55146,13.80267,0,1.767955,-1.767955,20.48572,52.52737,0.1278411,1.847513,0,0,13.80267
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,35.89299,35.89299,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.51585,12.03471,0,0.3682824,-0.3682824,20.09751,51.53198,0.1278411,0.3848551,0,0,12.03471
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,34.93969,34.93969,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.92505,11.66643,0,1.275297,-1.275297,18.75323,48.08511,0.1278411,1.332685,0,0,11.66643
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.06767,34.06767,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.34205,10.39113,0,2.392521,-2.392521,16.23129,41.61862,0.1278411,2.500185,0,0,10.39113
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,33.35824,33.35824,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.00041,7.998612,0,1.307316,-1.307316,14.85326,38.08521,0.1278411,1.366145,0,0,7.998612
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,32.63402,32.63402,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.45298,6.691297,0,1.948681,-1.948681,12.79917,32.81833,0.1278411,2.036371,0,0,6.691297
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,31.8433,31.8433,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.61818,4.742616,0,1.09344,-1.09344,11.64658,29.86298,0.1278411,1.142645,0,0,4.742616
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7086374,33.20996,31.31861,0.3284169,0.3284169,0,0,0,0.3284169,215.7737,0,0,0,0.7086374,0.345702,0.3284169,0,0,28.83311,3.649176,0.3629354,0,0.3629354,11.9909,30.74582,0.1278355,0.3612586,0.5669099,0,4.357813
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.043115,36.40598,30.84566,0,0,0,0,0,0,0,0,0,0,2.043115,0,0,0,0,28.47018,3.975818,2.043115,0,2.043115,13.92916,35.71574,0.1278038,0,1.634492,0,6.018933
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.571682,42.63526,32.53056,7.305497,7.305497,12,0,3.372,7.305497,48.89034,0,0,0,3.571682,0,0,4.694503,4.459777,26.42706,5.814621,8.03146,0,8.03146,21.54848,55.2524,0.1279549,8.036047,2.857346,12,9.386304
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.978518,54.78059,36.4768,6.544807,6.544807,0,-1,0,6.544807,91.3475,0,0,0,5.978518,6.889271,6.544807,0,0,18.3956,13.04294,0,0.9107528,-0.9107528,20.58846,52.79081,0.1279549,7.199288,4.782814,0,19.02145
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.764314,66.08528,40.38608,5.605567,5.605567,0,-1,0,5.605567,138.5108,0,0,0,7.764314,5.900596,5.605567,0,0,19.40755,12.13218,1.863717,0,1.863717,22.35654,57.32434,0.127926,6.166123,6.211451,0,19.8965
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.946828,70.41014,43.27555,3.804698,3.804698,0,-1,0,3.804698,208.8688,0,0,0,7.946828,4.004946,3.804698,0,0,17.54383,13.80953,3.941883,0,3.941883,26.09613,66.91303,0.127865,4.185168,6.357463,0,21.75636
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.806169,64.42715,45.43342,0.5529303,0.5529303,0,-1,0,0.5529303,1050.073,0,0,0,5.806169,0.5820319,0.5529303,0,0,13.60195,17.35722,5.224137,0,5.224137,31.05219,79.62083,0.1277842,0.6082233,4.644935,0,23.16339
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.840465,75.15421,47.4287,0.644808,0.644808,0,-1,0,0.644808,1215.938,0,0,0,7.840465,0.6787452,0.644808,0,0,8.377813,22.05895,7.16172,0,7.16172,37.84639,97.04183,0.1276736,0.7092888,6.272372,0,29.89941
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.934058,72.4073,48.38201,0,0,0,-1,0,0,0,5.717964,0,0,6.934058,0,0,0,0,1.216094,28.50449,1.216094,0,1.216094,39.00008,100,0.1276548,0,5.547246,0,35.43855
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.186993,69.49298,48.50764,5.829396,5.829396,0,-1,0,5.829396,106.1344,0.0507867,0,0,6.186993,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1276548,6.412335,4.949594,0,35.78597
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.024858,61.49583,48.59632,8.068384,8.068384,0,-1,0,8.068384,49.88432,0,0,0.5152225,4.024858,8.493036,8.068384,0,0,0,29.59898,0,4.468178,-4.468178,34.29021,87.92342,0.1276548,8.875222,3.219887,0,33.62384
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.54484,52.15784,47.50999,0,0,0,-1,0,0,0,0,0,0,1.54484,0,0,0,0,4.964642,25.1308,1.54484,0,1.54484,35.75577,91.68127,0.127631,0,1.235872,0,26.67564
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,45.30779,45.30779,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.419802,26.52116,0,6.289477,-6.289477,29.12608,74.6821,0.127631,6.572504,0,0,26.52116
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,43.3125,43.3125,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.40811,20.23168,0,0.5310918,-0.5310918,28.56626,73.24667,0.127631,0.5549909,0,0,20.23168
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,41.38372,41.38372,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,10.99821,19.70059,0,3.537826,-3.537826,24.83706,63.68465,0.127631,3.697028,0,0,19.70059
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,39.65448,39.65448,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.92913,16.16276,0,3.913689,-3.913689,20.71167,53.10674,0.127631,4.089805,0,0,16.16276
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,37.91045,37.91045,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.27767,12.24907,0,0.1835742,-0.1835742,20.51817,52.61058,0.127631,0.191835,0,0,12.24907
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,36.70589,36.70589,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.48165,12.0655,0,0.8328124,-0.8328124,19.64031,50.35966,0.127631,0.870289,0,0,12.0655
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,35.76736,35.76736,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.40699,11.23269,0,0.6339015,-0.6339015,18.97211,48.64635,0.127631,0.6624271,0,0,11.23269
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,34.81406,34.81406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.11133,10.59878,0,0,0,18.97211,48.64635,0.127631,0,0,0,10.59878
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,33.94204,33.94204,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.11133,10.59878,0,0.9544366,-0.9544366,17.96605,46.0667,0.127631,0.9973863,0,0,10.59878
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.23261,33.23261,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.17181,9.644347,0,0.04067967,-0.04067967,17.92317,45.95676,0.127631,0.04251025,0,0,9.644347
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,32.48623,32.48623,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.21701,9.603667,0,1.196118,-1.196118,16.66235,42.72389,0.127631,1.249944,0,0,9.603667
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,31.6955,31.6955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54603,8.407549,0,0,0,16.66235,42.72389,0.127631,0,0,0,8.407549
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5139891,32.54453,31.1782,1.127922,1.127922,0,0,0,1.127922,45.56956,0,0,0,0.5139891,1.187286,1.127922,0,0,23.54603,8.407549,0,0.6732971,-0.6732971,15.95263,40.90411,0.127631,1.240714,0.4111913,0,8.921538
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.324624,37.02631,30.67569,2.846895,2.846895,0,0,0,2.846895,81.65469,0,0,0,2.324624,2.996732,2.846895,0,0,24.29414,7.734252,0,0.6721082,-0.6721082,15.24417,39.08754,0.127631,3.131585,1.859699,0,10.05888
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.826354,46.36544,32.38276,4.346857,4.346857,0,0,0,4.346857,111.0309,0,0,0,4.826354,4.575638,4.346857,0,0,25.04093,7.062144,0.2507152,0,0.2507152,15.48202,39.6974,0.1276271,4.781542,3.861083,0,11.8885
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.366232,59.66288,36.35117,0,0,0,-1,0,0,0,0,0,0,7.366232,0,0,0,0,24.79021,7.287787,7.366232,0,7.366232,22.47024,57.61588,0.1275136,0,5.892986,0,14.65402
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.762145,65.96803,40.2974,0,0,0,-1,0,0,0,0,0,0,7.762145,0,0,0,0,17.42398,13.9174,7.762145,0,7.762145,29.83406,76.49743,0.1273943,0,6.209716,0,21.67954
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.904316,74.52726,43.18687,0,0,0,-1,0,0,0,0,0,0,8.904316,0,0,0,0,9.661835,20.90333,8.904316,0,8.904316,38.28143,98.15733,0.1272576,0,7.123453,0,29.80764
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.159187,73.9459,45.35213,5.271474,5.271474,0,-1,0,5.271474,154.78,1.852749,0,0,8.159187,5.54892,5.271474,0,0,0.7575191,28.91721,0.7575191,0,0.7575191,39.00008,100,0.127246,5.798621,6.52735,0,37.0764
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.005383,75.79175,47.34742,5.668314,5.668314,0,-1,0,5.668314,141.2304,2.038737,0,0,8.005383,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.127246,6.235146,6.404307,0,37.60436
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.858054,68.00214,48.34506,3.814273,3.814273,0,-1,0,3.814273,153.5824,1.843029,0,0,5.858054,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.127246,4.1957,4.686443,0,35.45703
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.568293,63.29679,48.47069,3.719821,3.719821,0,-1,0,3.719821,122.8095,0.6526923,0,0,4.568293,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.127246,4.091803,3.654635,0,34.16727
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.564769,56.49537,48.55198,0,0,0,-1,0,0,0,2.564769,0,0,2.564769,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127246,0,2.051815,0,32.16375
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.397418,51.66365,47.47305,2.035415,2.035415,0,-1,0,2.035415,68.65517,0,0,0,1.397418,2.142543,2.035415,0,0,0,29.59898,0,0.7451246,-0.7451246,38.21465,97.98608,0.127246,2.238957,1.117934,0,30.9964
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,45.2265,45.2265,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8279162,28.85385,0,5.045955,-5.045955,32.89574,84.34789,0.127246,5.273023,0,0,28.85385
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,43.23121,43.23121,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.434533,23.8079,0,0.5762125,-0.5762125,32.28836,82.79051,0.127246,0.602142,0,0,23.8079
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,41.28027,41.28027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.074769,23.23169,0,0,0,32.28836,82.79051,0.127246,0,0,0,23.23169
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,39.55102,39.55102,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.074769,23.23169,0,2.720532,-2.720532,29.42067,75.43747,0.127246,2.842956,0,0,23.23169
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,37.80699,37.80699,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.09758,20.51115,0,1.619101,-1.619101,27.71399,71.06136,0.127246,1.691961,0,0,20.51115
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,36.58026,36.58026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.89658,18.89205,0,0,0,27.71399,71.06136,0.127246,0,0,0,18.89205
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,35.64174,35.64174,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.89658,18.89205,0,2.213672,-2.213672,25.38057,65.07826,0.127246,2.313287,0,0,18.89205
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,34.68843,34.68843,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.35622,16.67838,0,0.7623039,-0.7623039,24.57703,63.01791,0.127246,0.7966076,0,0,16.67838
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,33.81641,33.81641,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.20322,15.91608,0,1.190057,-1.190057,23.3226,59.80143,0.127246,1.24361,0,0,15.91608
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.08481,33.08481,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.52551,14.72602,0,0.8840481,-0.8840481,22.39074,57.41203,0.127246,0.9238303,0,0,14.72602
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,32.33842,32.33842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.50778,13.84197,0,0,0,22.39074,57.41203,0.127246,0,0,0,13.84197
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,31.51075,31.51075,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.50778,13.84197,0,1.527681,-1.527681,20.78042,53.28302,0.127246,1.596426,0,0,13.84197
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.75808,33.00689,30.98606,1.308375,1.308375,0,0,0,1.308375,57.94056,0,0,0,0.75808,1.377237,1.308375,0,0,19.20521,12.31429,0,0.6191571,-0.6191571,20.12777,51.60956,0.127246,1.439213,0.606464,0,13.07237
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.617641,37.6705,30.49094,1.815694,1.815694,0,0,0,1.815694,144.1675,0,0,0,2.617641,1.911257,1.815694,0,0,19.89316,11.69514,0.7063838,0,0.7063838,20.7979,53.32785,0.1272352,1.997264,2.094113,0,14.31278
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.663888,48.89225,32.2128,2.906479,2.906479,0,0,0,2.906479,194.8711,0,0,0,5.663888,3.059452,2.906479,0,0,19.18678,12.33088,2.604436,0,2.604436,23.26869,59.66319,0.1271953,3.197127,4.53111,0,17.99477
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.489007,59.97703,36.22554,3.46595,3.46595,0,-1,0,3.46595,216.0737,0,0,0,7.489007,3.648368,3.46595,0,0,16.58234,14.67487,3.840639,0,3.840639,26.91224,69.00561,0.1271365,3.812545,5.991206,0,22.16388
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.120109,63.28513,40.17916,1.451247,1.451247,0,-1,0,1.451247,490.6202,0,0,0,7.120109,1.527628,1.451247,0,0,12.7417,18.13145,5.592481,0,5.592481,32.21773,82.60941,0.127051,1.596371,5.696087,0,25.25156
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.240462,63.36882,43.10558,1.723367,1.723367,0,-1,0,1.723367,362.1087,0,0,0,6.240462,1.814071,1.723367,0,0,7.14922,23.16468,4.426392,0,4.426392,36.41698,93.37668,0.1269834,1.895704,4.99237,0,29.40514
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.030484,65.09102,45.27084,5.949282,5.949282,0,-1,0,5.949282,101.3649,0,0,0,6.030484,6.262402,5.949282,0,0,2.722828,27.14843,0,0.2319182,-0.2319182,36.17251,92.74985,0.1269834,6.54421,4.824387,0,33.17892
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.732998,70.2695,47.30308,2.647805,2.647805,0,-1,0,2.647805,254.286,0.9653205,0,0,6.732998,2.787163,2.647805,0,0,2.980515,26.91652,2.980515,0,2.980515,39.00008,100,0.1269379,2.912586,5.386399,0,33.64951
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.648473,71.07558,48.26377,5.464906,5.464906,0,-1,0,5.464906,121.6576,0.8959405,0,0,6.648473,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1269379,6.011397,5.318779,0,36.24745
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.540157,66.81501,48.38201,5.484617,5.484617,0,-1,0,5.484617,101.0126,0,0,0,5.540157,5.773282,5.484617,0,0,0,29.59898,0,0.2331244,-0.2331244,38.75434,99.36991,0.1269379,6.033079,4.432126,0,35.13913
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.252169,58.69469,48.47069,2.504491,2.504491,0,-1,0,2.504491,129.8535,0.3568357,0,0,3.252169,2.636306,2.504491,0,0,0.2590271,29.36585,0.2590271,0,0.2590271,39.00008,100,0.126934,2.75494,2.601735,0,32.61802
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.191831,50.94907,47.39175,0,0,0,-1,0,0,0,1.191831,0,0,1.191831,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126934,0,0.953465,0,30.79081
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,45.14521,45.14521,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.126934,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,43.14992,43.14992,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.126934,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,41.1768,41.1768,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.126934,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,39.42539,39.42539,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.126934,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,37.68136,37.68136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.126934,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,36.4768,36.4768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.126934,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,35.52349,35.52349,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.126934,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,34.5628,34.5628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.126934,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,33.66862,33.66862,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.126934,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,32.96657,32.96657,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.126934,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.19801,32.19801,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.126934,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,31.36295,31.36295,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.126934,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3874967,31.84925,30.82348,0,0,0,0,0,0,0,0,0,0,0.3874967,0,0,0,0,16.16531,15.0502,0.3874967,0,0.3874967,24.03193,61.62022,0.1269281,0,0.3099974,0,15.4377
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.110426,36.05202,30.32097,0,0,0,0,0,0,0,0,0,0,2.110426,0,0,0,0,15.77781,15.39895,2.110426,0,2.110426,26.03406,66.75387,0.1268959,0,1.688341,0,17.50938
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.993362,43.4029,32.05022,2.725486,2.725486,0,0,0,2.725486,146.5193,0,0,0,3.993362,2.868933,2.725486,0,0,13.66738,17.29833,1.12443,0,1.12443,27.10079,69.48906,0.1268787,2.998035,3.19469,0,21.2917
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.206805,58.72387,36.06296,2.887566,2.887566,0,-1,0,2.887566,249.5807,0,0,0,7.206805,3.039543,2.887566,0,0,12.54295,18.31032,4.167263,0,4.167263,31.0542,79.626,0.1268153,3.176322,5.765444,0,25.51713
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.386279,68.243,40.05353,0,0,0,-1,0,0,0,0.01058881,0,0,8.386279,0,0,0,0,8.37569,22.06086,8.37569,0,8.37569,39.00008,100,0.1266879,0,6.709023,0,30.44714
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.367901,63.7578,43.02429,4.386271,4.386271,0,-1,0,4.386271,145.178,1.750774,0,0,6.367901,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,4.824898,5.094321,0,35.96688
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.312958,66.07614,45.18216,3.977154,3.977154,0,-1,0,3.977154,158.7305,2.126479,0,0,6.312958,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,4.37487,5.050366,0,35.91193
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.932748,70.94131,47.17745,1.616819,1.616819,0,-1,0,1.616819,428.7895,5.230834,0,0,6.932748,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,1.7785,5.546199,0,36.53173
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.428627,66.15189,48.17509,1.772692,1.772692,0,-1,0,1.772692,306.2364,3.562635,0,0,5.428627,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,1.949961,4.342901,0,35.0276
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.384632,66.12891,48.30072,0.7939407,0.7939407,0,-1,0,0.7939407,678.2159,4.548904,0,0,5.384632,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,0.8733347,4.307705,0,34.98361
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.696641,60.11728,48.38201,0,0,0,-1,0,0,0,3.696641,0,0,3.696641,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266879,0,2.957313,0,33.29562
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.437559,51.61261,47.30308,4.20372,4.20372,0,-1,0,4.20372,34.1973,0,8.881784E-16,0,1.437559,4.424968,4.20372,0,0,0,29.59898,0,2.98741,-2.98741,35.85107,91.92564,0.1266879,4.624092,1.150047,0,31.03654
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,45.01958,45.01958,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.319344,26.61157,0,2.27356,-2.27356,33.45453,85.78067,0.1266879,2.37587,0,0,26.61157
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.02429,43.02429,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.845522,24.33801,0,5.422005,-5.422005,27.73923,71.1261,0.1266879,5.665995,0,0,24.33801
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.05118,41.05118,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.86997,18.916,0,3.936434,-3.936434,23.58987,60.48672,0.1266879,4.113573,0,0,18.916
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,39.29976,39.29976,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.24379,14.97957,0,1.154185,-1.154185,22.37325,57.3672,0.1266879,1.206123,0,0,14.97957
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,37.55573,37.55573,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.52621,13.82539,0,0.1372187,-0.1372187,22.22861,56.99632,0.1266879,0.1433936,0,0,13.82539
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,36.329,36.329,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.67868,13.68817,0,0.458335,-0.458335,21.74548,55.75753,0.1266879,0.4789601,0,0,13.68817
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,35.37569,35.37569,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.18794,13.22983,0,1.074571,-1.074571,20.61279,52.85319,0.1266879,1.122926,0,0,13.22983
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,34.40022,34.40022,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.38191,12.15526,0,0.6424651,-0.6424651,19.93557,51.11674,0.1266879,0.671376,0,0,12.15526
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,33.52821,33.52821,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.09576,11.5128,0,0.1529195,-0.1529195,19.77438,50.70343,0.1266879,0.1598009,0,0,11.5128
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,32.7966,32.7966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26567,11.35988,0,0,0,19.77438,50.70343,0.1266879,0,0,0,11.35988
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.05022,32.05022,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.26567,11.35988,0,1.423703,-1.423703,18.27366,46.85545,0.1266879,1.487769,0,0,11.35988
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.20037,31.20037,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.84756,9.936173,0,1.183482,-1.183482,17.02616,43.65674,0.1266879,1.236738,0,0,9.936173
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8965365,33.04396,30.65352,0,0,0,0,0,0,0,0,0,0,0.8965365,0,0,0,0,23.16254,8.752691,0.8965365,0,0.8965365,17.87669,45.83758,0.1266743,0,0.7172292,0,9.649228
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.307145,39.29892,30.13622,3.564402,3.564402,0,0,0,3.564402,92.78259,0,0,0,3.307145,3.752002,3.564402,0,0,22.266,9.559574,0,0.4448574,-0.4448574,17.40777,44.63522,0.1266743,3.920842,2.645716,0,12.86672
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.650046,48.47375,31.88025,4.453266,4.453266,0,0,0,4.453266,126.8742,0,0,0,5.650046,4.687648,4.453266,0,0,22.76029,9.114717,0.9623982,0,0.9623982,18.32078,46.97627,0.1266597,4.898592,4.520037,0,14.76476
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.792253,57.02743,35.91516,3.306351,3.306351,0,-1,0,3.306351,205.4305,0,0,0,6.792253,3.48037,3.306351,0,0,21.79789,9.980875,3.311884,0,3.311884,21.46271,55.03248,0.1266094,3.636986,5.433803,0,16.77313
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.148485,67.06564,39.90574,0.649533,0.649533,0,-1,0,0.649533,1254.515,0,0,0,8.148485,0.6837189,0.649533,0,0,18.48601,12.96157,7.464767,0,7.464767,28.54441,73.19065,0.1264962,0.7144862,6.518788,0,21.11006
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.969746,74.39356,42.85432,7.117932,7.117932,0,-1,0,7.117932,126.0162,0,0,0,8.969746,7.49256,7.117932,0,0,11.02124,19.67986,1.477185,0,1.477185,29.94579,76.78393,0.1264738,7.829725,7.175797,0,28.64961
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.751789,76.26349,45.05653,2.336437,2.336437,0,-1,0,2.336437,374.5785,0,0,0,8.751789,2.459407,2.336437,0,0,9.544056,21.00933,6.292382,0,6.292382,35.91527,92.09025,0.1263786,2.57008,7.001431,0,29.76112
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.091746,75.86267,47.09616,2.272972,2.272972,0,-1,0,2.272972,355.9984,2.44747,0,0,8.091746,2.392602,2.272972,0,0,3.251674,26.67247,3.251674,0,3.251674,39.00008,100,0.1263295,2.500269,6.473397,0,34.76422
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.576788,70.57781,48.0938,3.752348,3.752348,0,-1,0,3.752348,175.2713,2.626949,0,0,6.576788,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1263295,4.127583,5.261431,0,36.17577
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.76109,67.47868,48.21943,2.888334,2.888334,0,-1,0,2.888334,199.4607,2.720738,0,0,5.76109,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1263295,3.177167,4.608872,0,35.36007
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.924572,60.82012,48.30072,4.818525,4.818525,0,-1,0,4.818525,81.44758,0,0,0,3.924572,5.072131,4.818525,0,0,0,29.59898,0,1.14756,-1.14756,37.79044,96.89838,0.1263295,5.300377,3.139657,0,33.52355
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.787962,52.5715,47.17745,0.4569076,0.4569076,0,-1,0,0.4569076,391.3181,0.03194034,0,0,1.787962,0.4809554,0.4569076,0,0,1.275066,28.45142,1.275066,0,1.275066,39.00008,100,0.1263102,0.5025983,1.43037,0,30.23938
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,44.89395,44.89395,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0,29.59898,0,8.257488,-8.257488,30.29592,77.68169,0.1263102,8.629075,0,0,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,42.85432,42.85432,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.174987,21.34149,0,4.26004,-4.26004,25.80544,66.16768,0.1263102,4.451742,0,0,21.34149
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,40.90338,40.90338,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.90836,17.08145,0,3.709977,-3.709977,21.89478,56.14036,0.1263102,3.876926,0,0,17.08145
