Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.328435,77.35322,43.81502,0.1778593,0.1778593,0,-1,0,0.1778593,5244.839,7.743173,0,0,9.328435,0.1872203,0.1778593,0,0,1.398041,28.34074,1.398041,0,1.398041,39.00008,100,0.125302,0.1956453,7.462748,0,37.66917
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,7.804607,73.06468,45.89159,0,0,0,-1,0,0,0,7.804607,0,0,7.804607,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125302,0,6.243686,0,37.40358
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,7.914252,74.85812,46.93358,5.303663,5.303663,0,-1,0,5.303663,149.2224,2.331449,0,0,7.914252,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.125302,5.834029,6.331402,0,37.51323
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.28414,68.17177,47.05921,5.725562,5.725562,0,-1,0,5.725562,109.7559,0.2572334,0,0,6.28414,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.125302,6.298118,5.027312,0,35.88312
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.196596,60.5386,47.17745,1.382211,1.382211,0,-1,0,1.382211,303.6146,2.741636,0,0,4.196596,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.125302,1.520432,3.357276,0,33.79557
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.011029,49.0795,46.09851,5.427754,5.427754,0,-1,0,5.427754,18.62701,0,0,0,1.011029,5.713426,5.427754,0,0,0,29.59898,0,4.702397,-4.702397,34.04332,87.29038,0.125302,5.97053,0.8088228,0,30.61001
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,43.64505,43.64505,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.224886,24.89658,0,4.590222,-4.590222,29.2048,74.88395,0.125302,4.796782,0,0,24.89658
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,41.46502,41.46502,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.32513,20.30636,0,5.942264,-5.942264,22.9411,58.82322,0.125302,6.209666,0,0,20.30636
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,39.51406,39.51406,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.92765,14.36409,0,4.238575,-4.238575,18.47325,47.36721,0.125302,4.429311,0,0,14.36409
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,37.78482,37.78482,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.63718,10.12552,0,8.8,-8.8,9.197236,23.58261,0.125302,9.621075,0,0,10.12552
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.06296,36.06296,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.41495,1.32552,0,0.6339597,-0.6339597,8.528984,21.86915,0.125302,0.6624879,0,0,1.32552
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,34.74755,34.74755,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.11935,0.6915603,0,0.06564496,-0.06564496,8.459788,21.69172,0.125302,0.06859899,0,0,0.6915603
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,33.75729,33.75729,1.453266,0.5946196,0,-1,0,0.5946196,0,0,0.8586462,1.003973,0,0.6259154,0.5946196,0,0,32.19229,0.6259154,0,0.6259154,-0.6259154,7.800015,20,0.125302,1.598592,0,0,0.6259154
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,32.73748,32.73748,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125302,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,31.8433,31.8433,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125302,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.07474,31.07474,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125302,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.26185,30.26185,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125302,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,29.44896,29.44896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125302,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.612943,33.13107,28.8282,0.2110105,0.2110105,0,0,0,0.2110105,764.3901,0,0,0,1.612943,0.2221163,0.2110105,0,0,32.88775,0,1.390827,0,1.390827,9.11947,23.38321,0.1252817,0.2321115,1.290355,0,1.612943
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.454222,34.8607,28.24439,2.585351,2.585351,11.38535,0,3.216494,2.585351,94.928,1.776357E-15,0,0,2.454222,0,0,8.8,8.36,31.49693,1.251744,10.81422,0,10.81422,19.37874,49.68898,0.1253983,2.843886,1.963378,12,3.705966
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.41179,36.58133,30.01059,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.72209,0,0,0,2.41179,0,0,7.019639,6.668658,20.6827,10.98454,9.080447,0,9.080447,27.99321,71.77732,0.1255525,5.230401,1.929432,12,13.39633
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.016972,45.69223,34.10463,0.8615085,0.8615085,0,-1,0,0.8615085,466.2719,0,0,0,4.016972,0.9068511,0.8615085,0,0,11.60226,19.15695,3.110121,0,3.110121,30.94373,79.34274,0.1255072,0.9476593,3.213577,0,23.17392
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.267159,57.85507,38.26516,0.1815764,0.1815764,0,-1,0,0.1815764,3451.528,0,0,0,6.267159,0.1911331,0.1815764,0,0,8.492136,21.95605,6.076026,0,6.076026,36.70795,94.12277,0.1254187,0.199734,5.013728,0,28.22322
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.25832,54.40284,41.39851,2.650947,2.650947,0,-1,0,2.650947,160.6339,0,0,0,4.25832,2.79047,2.650947,0,0,2.41611,27.42448,1.46785,0,1.46785,38.10048,97.69334,0.1253973,2.916041,3.406656,0,31.6828
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.514268,65.10114,43.68939,1.937205,1.937205,0,-1,0,1.937205,336.2714,3.526845,0,0,6.514268,2.039164,1.937205,0,0,0.9482598,28.74554,0.9482598,0,0.9482598,39.00008,100,0.1253835,2.130926,5.211415,0,35.25981
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.331192,66.79018,45.72902,4.987109,4.987109,0,-1,0,4.987109,126.9511,1.081604,0,0,6.331192,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1253835,5.48582,5.064954,0,35.93017
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.673446,73.5827,46.76361,0.3468311,0.3468311,0,-1,0,0.3468311,2212.444,7.30836,0,0,7.673446,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1253835,0.3815142,6.138756,0,37.27242
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.51633,61.39847,46.93358,3.581923,3.581923,0,-1,0,3.581923,126.0867,0.7458845,0,0,4.51633,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1253835,3.940116,3.613064,0,34.11531
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.862429,55.88824,47.05921,0.6558641,0.6558641,0,-1,0,0.6558641,436.4362,2.172045,0,0,2.862429,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1253835,0.7214505,2.289943,0,32.46141
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.987574,51.90585,45.93593,0,0,0,-1,0,0,0,1.987574,0,0,1.987574,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253835,0,1.590059,0,31.58655
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,43.51942,43.51942,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.1253835,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,41.29505,41.29505,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.1253835,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,39.3441,39.3441,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.1253835,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,37.62224,37.62224,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.1253835,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,35.89299,35.89299,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.1253835,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,34.58497,34.58497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.1253835,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,33.58733,33.58733,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.1253835,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,32.56751,32.56751,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.1253835,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,31.65116,31.65116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1253835,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,30.86782,30.86782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.1253835,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.05493,30.05493,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.1253835,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.24204,29.24204,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.1253835,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.371848,32.26182,28.62128,1.349122,1.349122,10.14912,0,2.903728,1.349122,101.6845,1.776357E-15,0,0,1.371848,0,0,8.8,8.36,31.67717,1.089528,9.731848,0,9.731848,18.18092,46.61765,0.125475,1.484034,1.097478,12,2.461375
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.110448,33.70948,28.05964,3.013991,3.013991,11.36659,0,3.211747,3.013991,70.02171,0,0,0,2.110448,0,0,8.352598,7.934968,21.94532,9.84819,10.04542,0,10.04542,27.71084,71.05329,0.1256013,3.31539,1.688358,12,11.95864
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.656628,39.97755,29.80367,4.05838,4.05838,11.46704,0,3.237161,4.05838,90.10069,0,0,0,3.656628,0,0,7.408659,7.038226,11.8999,18.88906,10.69485,0,10.69485,37.85687,97.0687,0.1257212,4.464218,2.925303,12,22.54569
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.599754,47.32904,33.91988,3.441269,3.441269,0,-1,0,3.441269,133.6645,0,0,0,4.599754,3.622389,3.441269,0,0,1.205049,28.51443,0.9773658,0,0.9773658,38.78408,99.44616,0.125707,3.785396,3.679803,0,33.11419
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.075872,64.5064,38.07303,8.206889,8.206889,0,-1,0,8.206889,98.40357,0,0,0.6675782,8.075872,8.638831,8.206889,0,0,0.227683,29.39406,0,0.5629588,-0.5629588,38.19067,97.92459,0.125707,9.027578,6.460698,0,37.46994
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.916258,72.04752,41.23593,6.643561,6.643561,0,-1,0,6.643561,134.209,1.069843,0,0,8.916258,6.993222,6.643561,0,0,0.8531929,28.8311,0.8531929,0,0.8531929,39.00008,100,0.1256946,7.307917,7.133006,0,37.74736
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.386611,77.23709,43.51942,6.417966,6.417966,0,-1,0,6.417966,146.2552,2.630858,0,0,9.386611,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,7.059762,7.509289,0,38.98559
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.017369,78.18431,45.55905,2.726175,2.726175,0,-1,0,2.726175,330.7701,6.147712,0,0,9.017369,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,2.998792,7.213896,0,38.61635
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.598885,65.03196,46.63798,0.5938479,0.5938479,0,-1,0,0.5938479,942.8148,4.973782,0,0,5.598885,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1256946,0.6532326,4.479108,0,35.19786
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.225051,63.77855,46.76361,5.393102,5.393102,0,-1,0,5.393102,96.88396,0,8.881784E-16,0,5.225051,5.67695,5.393102,0,0,0,29.59898,0,0.4518984,-0.4518984,38.52374,98.77861,0.1256946,5.932412,4.180041,0,34.82403
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.795376,58.83217,46.88924,2.056394,2.056394,0,-1,0,2.056394,184.5647,1.128642,0,0,3.795376,2.164625,2.056394,0,0,0.5021093,29.14708,0.5021093,0,0.5021093,39.00008,100,0.1256873,2.262033,3.036301,0,32.94246
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.387422,49.92367,45.81031,4.369798,4.369798,0,-1,0,4.369798,31.75026,0,8.881784E-16,0,1.387422,4.599787,4.369798,0,0,0,29.59898,0,3.212365,-3.212365,35.61395,91.31763,0.1256873,4.806777,1.109938,0,30.9864
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,43.35684,43.35684,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.569294,26.38661,0,8.277825,-8.277825,26.88835,68.94436,0.1256873,8.650328,0,0,26.38661
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,41.13247,41.13247,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.76688,18.10879,0,1.81868,-1.81868,24.9713,64.02884,0.1256873,1.900521,0,0,18.10879
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,39.18152,39.18152,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.78763,16.29011,0,5.604888,-5.604888,19.06323,48.87997,0.1256873,5.857108,0,0,16.29011
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,37.45227,37.45227,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.01529,10.68522,0,2.679427,-2.679427,16.23886,41.63802,0.1256873,2.800001,0,0,10.68522
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,35.75258,35.75258,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,23.99243,8.005793,0,1.571529,-1.571529,14.58232,37.3905,0.1256873,1.642247,0,0,8.005793
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,34.415,34.415,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.73857,6.434264,0,0.5531837,-0.5531837,13.99922,35.89536,0.1256873,0.578077,0,0,6.434264
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,33.41736,33.41736,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.35322,5.88108,0,1.087715,-1.087715,12.85267,32.95549,0.1256873,1.136662,0,0,5.88108
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,32.38276,32.38276,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.56179,4.793365,0,0.8030517,-0.8030517,12.00618,30.785,0.1256873,0.8391891,0,0,4.793365
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,31.46641,31.46641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.45407,3.990313,0,0,0,12.00618,30.785,0.1256873,0,0,0,3.990313
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,30.67569,30.67569,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.45407,3.990313,0,0.764158,-0.764158,11.20068,28.71964,0.1256873,0.7985451,0,0,3.990313
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.30314,3.226155,0,0,0,11.20068,28.71964,0.1256873,0,0,0,3.226155
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.03512,29.03512,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.30314,3.226155,0,0.5995355,-0.5995355,10.56872,27.09922,0.1256873,0.6265146,0,0,3.226155
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2269029,29.00488,28.41436,0.6850228,0.6850228,0,0,0,0.6850228,33.12341,0,0,0,0.2269029,0.7210766,0.6850228,0,0,29.96929,2.62662,0,0.4941737,-0.4941737,10.04781,25.76357,0.1256873,0.753525,0.1815223,0,2.853523
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.475691,31.73425,27.83055,1.369748,1.369748,0,0,0,1.369748,107.7345,0,0,0,1.475691,1.44184,1.369748,0,0,30.51837,2.132446,0.03385067,0,0.03385067,10.07992,25.84591,0.1256868,1.506723,1.180552,0,3.608136
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.745962,37.12516,29.61892,4.418476,4.418476,11.51085,0,3.248246,4.418476,62.14727,0,0,0,2.745962,0,0,7.092377,6.737758,30.48452,2.162911,9.48372,0,9.48372,19.07697,48.91521,0.1258254,4.860323,2.19677,12,4.908874
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.013642,48.45808,33.73513,2.654709,2.654709,0,-1,0,2.654709,188.8584,0,0,0,5.013642,2.79443,2.654709,0,0,21.0008,10.69826,2.219211,0,2.219211,21.1823,54.31348,0.1257932,2.92018,4.010913,0,15.7119
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.101163,64.40828,37.91045,2.654839,2.654839,0,-1,0,2.654839,305.147,0,0,0,8.101163,2.794568,2.654839,0,0,18.78159,12.69555,5.306595,0,5.306595,26.21658,67.22186,0.1257162,2.920323,6.48093,0,20.79671
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.37883,73.93008,41.06596,1.192978,1.192978,0,-1,0,1.192978,786.1693,0,0,0,9.37883,1.255767,1.192978,0,0,13.47499,17.47149,8.123063,0,8.123063,33.92279,86.98135,0.1255985,1.312276,7.503064,0,26.85032
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.722841,65.51972,43.35684,0.8596528,0.8596528,0,-1,0,0.8596528,782.0414,0.4660148,0,0,6.722841,0.9048977,0.8596528,0,0,5.351929,24.78224,5.351929,0,5.351929,39.00008,100,0.1255211,0.9456181,5.378273,0,31.50508
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.140561,61.96214,45.43342,2.380784,2.380784,0,-1,0,2.380784,215.9188,2.634472,0,0,5.140561,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1255211,2.618863,4.112449,0,34.73954
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.968992,66.29929,46.51235,0,0,0,-1,0,0,0,5.968992,0,0,5.968992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255211,0,4.775193,0,35.56797
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.024205,62.89833,46.63798,4.677179,4.677179,0,-1,0,4.677179,107.4196,0.1008587,0,0,5.024205,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1255211,5.144897,4.019364,0,34.62318
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.997407,56.0643,46.80795,5.595779,5.595779,0,-1,0,5.595779,53.5655,0,0,0,2.997407,5.890294,5.595779,0,0,0,29.59898,0,2.892886,-2.892886,35.95071,92.18112,0.1255211,6.155357,2.397926,0,32.59639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8077385,48.0504,45.68468,1.332421,1.332421,0,-1,0,1.332421,60.62189,0,0,0,0.8077385,1.402548,1.332421,0,0,3.214318,26.70609,0,0.5948095,-0.5948095,35.32372,90.57347,0.1255211,1.465663,0.6461908,0,27.51383
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,43.23121,43.23121,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.875218,26.11128,0,3.84274,-3.84274,31.27312,80.18732,0.1255211,4.015663,0,0,26.11128
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,40.98467,40.98467,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.144929,22.26854,0,4.633377,-4.633377,26.38911,67.66425,0.1255211,4.841879,0,0,22.26854
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.03372,39.03372,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.29313,17.63517,0,8.8,-8.8,17.1131,43.87965,0.1255211,9.940661,0,0,17.63517
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,37.30447,37.30447,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.0709,8.835166,0,5.303616,-5.303616,11.5226,29.54506,0.1255211,5.542278,0,0,8.835166
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,35.60478,35.60478,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.96381,3.53155,0,1.682109,-1.682109,9.749497,24.99866,0.1255211,1.757804,0,0,3.53155
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,34.25242,34.25242,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.83282,1.84944,0,0.4274223,-0.4274223,9.298954,23.84343,0.1255211,0.4466563,0,0,1.84944
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,33.25478,33.25478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30773,1.422018,0,0,0,9.298954,23.84343,0.1255211,0,0,0,1.422018
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.2128,32.2128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30773,1.422018,0,0,0,9.298954,23.84343,0.1255211,0,0,0,1.422018
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.28166,31.28166,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.30773,1.422018,0,0.7120543,-0.7120543,8.548383,21.91889,0.1255211,0.7440968,0,0,1.422018
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,30.51311,30.51311,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0.04215288,0,0.6857594,0.6514714,0,0,32.0989,0.7099639,0,0.6857594,-0.6857594,7.82553,20.06542,0.1255211,0.7166185,0,0,0.7099639
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,29.67804,29.67804,0.6705844,0.02299426,0,-1,0,0.02299426,0,0,0.6475902,0.7146486,0,0.02420448,0.02299426,0,0,32.86086,0.02420448,0,0.02420448,-0.02420448,7.800015,20,0.1255211,0.7376429,0,0,0.02420448
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,28.85037,28.85037,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256221,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3107193,29.031,28.22222,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3107193,0,0,8.8,8.36,24.52775,7.524,8.670719,0,8.670719,23.95677,61.42751,0.1256843,0,0.2485755,12,7.834719
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.352357,31.21204,27.64581,1.38268,1.38268,10.18268,0,2.912218,1.38268,97.80694,1.776357E-15,0,0,1.352357,0,0,8.8,8.36,15.85703,15.32765,9.712357,0,9.712357,33.17073,85.05297,0.125776,1.520948,1.081885,12,16.68
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.384061,38.75625,29.412,1.211755,1.211755,0,0,0,1.211755,279.2694,0,0,0,3.384061,1.275532,1.211755,0,0,6.144678,24.06877,2.10853,0,2.10853,35.17105,90.18201,0.1257455,1.332931,2.707249,0,27.45283
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.000047,39.07662,33.54299,3.034113,3.034113,0,-1,0,3.034113,65.91869,0,4.440892E-16,0,2.000047,3.193803,3.034113,0,0,4.036148,25.96644,0,1.193756,-1.193756,33.91272,86.95553,0.1257455,3.337524,1.600038,0,27.96649
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.482054,41.91437,37.74048,1.021726,1.021726,0,-1,0,1.021726,145.0539,0,0,0,1.482054,1.075502,1.021726,0,0,5.362543,24.77269,0.4065528,0,0.4065528,34.29841,87.94447,0.1257397,1.123899,1.185643,0,26.25474
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.302678,44.65859,40.92555,7.698005,7.698005,0,-1,0,7.698005,16.92228,0,8.881784E-16,0.1078051,1.302678,8.103163,7.698005,0,0,4.95599,25.13859,0,6.800485,-6.800485,27.13007,69.56415,0.1257397,8.467805,1.042142,0,26.44127
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.332453,50.11048,43.18687,1.425148,1.425148,0,-1,0,1.425148,163.6639,0,0,0,2.332453,1.500156,1.425148,0,0,12.51208,18.3381,0.8322974,0,0.8322974,27.91966,71.58872,0.1257277,1.567663,1.865963,0,20.67056
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.308928,58.82952,45.27084,3.463873,3.463873,0,-1,0,3.463873,124.3962,0,0,0,4.308928,3.646183,3.463873,0,0,11.67979,19.08717,0.6627459,0,0.6627459,28.5484,73.20087,0.1257181,3.810261,3.447143,0,23.3961
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.730778,51.53569,46.34977,0.7489886,0.7489886,0,-1,0,0.7489886,231.0821,0,0,0,1.730778,0.7884091,0.7489886,0,0,11.01704,19.68364,0.9423694,0,0.9423694,29.44241,75.49319,0.1257045,0.8238874,1.384623,0,21.41442
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2850955,47.34354,46.51235,0.5789023,0.5789023,0,-1,0,0.5789023,49.2476,0,0,0,0.2850955,0.6093709,0.5789023,0,0,10.07467,20.53177,0,0.3242753,-0.3242753,29.10059,74.61674,0.1257045,0.6367925,0.2280764,0,20.81687
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1156728,46.97442,46.63798,4.608768,4.608768,0,-1,0,4.608768,2.509842,0,8.881784E-16,0,0.1156728,4.851334,4.608768,0,0,10.43498,20.2075,0,4.735662,-4.735662,24.10876,61.81722,0.1257045,5.069644,0.09253822,0,20.32317
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3821601,46.66838,45.55905,0,0,0,-1,0,0,0,0,0,0,0.3821601,0,0,0,0,15.69682,15.47184,0.3821601,0,0.3821601,24.47131,62.74683,0.125699,0,0.3057281,0,15.854
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,43.06124,43.06124,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.31466,15.81578,0,8.8,-8.8,15.1953,38.96222,0.125699,16.02836,0,0,15.81578
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,40.82209,40.82209,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.09244,7.01578,0,0.5810356,-0.5810356,14.58283,37.3918,0.125699,0.6071822,0,0,7.01578
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,38.86375,38.86375,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.73804,6.434745,0,0.1142573,-0.1142573,14.46239,37.08299,0.125699,0.1193988,0,0,6.434745
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,37.16406,37.16406,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.86499,6.320487,0,2.730704,-2.730704,11.58398,29.70245,0.125699,2.853586,0,0,6.320487
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,35.45699,35.45699,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.89911,3.589783,0,2.154789,-2.154789,9.312633,23.8785,0.125699,2.251754,0,0,3.589783
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.12679,34.12679,2.706224,1.363245,0,-1,0,1.363245,0,0,1.342979,1.613601,0,1.434995,1.363245,0,0,31.29332,1.434995,0,1.434995,-1.434995,7.800015,20,0.125699,2.976846,0,0,1.434995
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.10698,33.10698,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125699,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.07239,32.07239,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125699,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.13386,31.13386,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125699,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,30.34314,30.34314,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125699,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,29.51546,29.51546,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125699,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,28.6804,28.6804,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257822,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5557471,29.51034,28.05964,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.19768,0,0,0,0.5557471,0,0,8.8,8.36,24.52775,7.524,8.915747,0,8.915747,24.18923,62.02354,0.1258928,1.787612,0.4445977,12,8.079747
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.801295,32.25585,27.47584,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.75035,0,0,0,1.801295,0,0,8.172576,7.763947,15.61201,15.54817,9.565242,0,9.565242,33.26361,85.29115,0.1260333,3.828814,1.441036,12,17.34947
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.230565,41.09536,29.24204,0,0,0,0,0,0,0,0,0,0,4.230565,0,0,0,0,6.046764,24.15689,4.230565,0,4.230565,37.27708,95.58206,0.1259723,0,3.384451,0,28.38745
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.330861,45.86517,33.35824,5.186754,5.186754,0,-1,0,5.186754,83.49849,8.881784E-16,0,0,4.330861,5.459741,5.186754,0,0,1.8162,27.9644,0,1.12888,-1.12888,36.08714,92.53093,0.1259723,5.705429,3.464689,0,32.29526
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.813825,55.43343,37.55573,1.109615,1.109615,0,-1,0,1.109615,523.9498,1.575298,0,0,5.813825,1.168016,1.109615,0,0,3.070511,26.83552,3.070511,0,3.070511,39.00008,100,0.1259281,1.220577,4.65106,0,32.64934
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.572626,61.85897,40.7408,6.90784,6.90784,0,-1,0,6.90784,95.14733,0,0,0,6.572626,7.271411,6.90784,0,0,0,29.59898,0,0.6987854,-0.6987854,38.26349,98.11133,0.1259281,7.598625,5.258101,0,36.1716
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.342251,59.96603,43.02429,5.2767,5.2767,0,-1,0,5.2767,101.2423,0,0,0,5.342251,5.554421,5.2767,0,0,0.7764282,28.90019,0,0.2121698,-0.2121698,38.03985,97.53787,0.1259281,5.80437,4.273801,0,34.24244
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.202873,58.27594,45.10087,1.54809,1.54809,0,-1,0,1.54809,271.4877,1.561133,0,0,4.202873,1.629568,1.54809,0,0,1.012172,28.68802,1.012172,0,1.012172,39.00008,100,0.1259136,1.702899,3.362298,0,32.8909
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.043036,52.33368,46.1798,2.607597,2.607597,0,-1,0,2.607597,78.34938,0,0,0,2.043036,2.744839,2.607597,0,0,0,29.59898,0,0.7018028,-0.7018028,38.26031,98.10317,0.1259136,2.868356,1.634429,0,31.64201
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.825249,51.82936,46.34977,6.519633,6.519633,0,-1,0,6.519633,27.99619,0,8.881784E-16,0,1.825249,6.862772,6.519633,0,0,0.7797809,28.89717,0,5.037523,-5.037523,32.9503,84.48777,0.1259136,7.171597,1.460199,0,30.72242
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.085829,52.8152,46.51235,1.86213,1.86213,0,-1,0,1.86213,112.0131,0,0,0,2.085829,1.960136,1.86213,0,0,6.377028,23.85965,0.1256931,0,0.1256931,33.06954,84.79353,0.1259118,2.048342,1.668664,0,25.94548
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9285271,48.15475,45.43342,5.024782,5.024782,0,-1,0,5.024782,18.47895,0,8.881784E-16,0,0.9285271,5.289244,5.024782,0,0,6.251336,23.97278,0,4.360717,-4.360717,28.47294,73.00739,0.1259118,5.52726,0.7428217,0,24.9013
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,42.943,42.943,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.09658,19.61206,0,2.742217,-2.742217,25.58239,65.59574,0.1259118,2.865617,0,0,19.61206
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,40.62995,40.62995,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.14348,16.86984,0,6.093863,-6.093863,19.1589,49.12527,0.1259118,6.368087,0,0,16.86984
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,38.70117,38.70117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91444,10.77598,0,0,0,19.1589,49.12527,0.1259118,0,0,0,10.77598
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,36.99409,36.99409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.91444,10.77598,0,0,0,19.1589,49.12527,0.1259118,0,0,0,10.77598
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,35.2944,35.2944,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.91444,10.77598,0,0.09011532,-0.09011532,19.06391,48.88171,0.1259118,0.09417052,0,0,10.77598
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,33.96421,33.96421,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.01457,10.68586,0,1.077005,-1.077005,17.92864,45.97079,0.1259118,1.12547,0,0,10.68586
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,32.9444,32.9444,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.21124,9.608859,0,0.6275638,-0.6275638,17.26713,44.27461,0.1259118,0.6558042,0,0,9.608859
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,31.88025,31.88025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90854,8.981296,0,0,0,17.26713,44.27461,0.1259118,0,0,0,8.981296
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,30.97128,30.97128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.90854,8.981296,0,0,0,17.26713,44.27461,0.1259118,0,0,0,8.981296
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.18056,30.18056,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.90854,8.981296,0,1.421139,-1.421139,15.76912,40.43356,0.1259118,1.48509,0,0,8.981296
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.48758,7.560156,0,0,0,15.76912,40.43356,0.1259118,0,0,0,7.560156
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,28.51782,28.51782,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.48758,7.560156,0,0.2584218,-0.2584218,15.49672,39.7351,0.1259118,0.2700508,0,0,7.560156
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.084943,30.74269,27.88968,1.364658,1.364658,0,0,0,1.364658,79.50293,0,0,0,1.084943,1.436482,1.364658,0,0,24.77472,7.301734,0,0.351539,-0.351539,15.12616,38.78496,0.1259118,1.501124,0.8679543,0,8.386677
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.713569,34.59472,27.29109,2.962347,2.962347,0,0,0,2.962347,91.60201,0,4.440892E-16,0,2.713569,3.11826,2.962347,0,0,25.16531,6.950195,0,0.4046905,-0.4046905,14.69958,37.69117,0.1259118,3.258582,2.170856,0,9.663765
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.34001,44.32777,29.05729,0.8633196,0.8633196,0,0,0,0.8633196,618.5438,0,0,0,5.34001,0.9087574,0.8633196,0,0,25.61497,6.545505,4.431252,0,4.431252,18.90344,48.47026,0.1258481,0.9496515,4.272008,0,11.88551
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.911385,54.25974,33.17349,4.51688,4.51688,0,-1,0,4.51688,153.0124,0,0,0,6.911385,4.75461,4.51688,0,0,21.18372,10.53363,2.156775,0,2.156775,20.94953,53.71665,0.1258171,4.968567,5.529108,0,17.44502
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.543301,65.56686,37.39315,1.091306,1.091306,0,-1,0,1.091306,782.851,0,0,0,8.543301,1.148743,1.091306,0,0,19.02694,12.47473,7.394557,0,7.394557,27.96463,71.70403,0.1257109,1.200437,6.83464,0,21.01803
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.986582,76.12023,40.54866,2.650379,2.650379,0,-1,0,2.650379,376.7982,0,0,0,9.986582,2.789873,2.650379,0,0,11.63239,19.12983,7.196709,0,7.196709,34.79203,89.21014,0.1256078,2.915417,7.989265,0,29.11641
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.05054,79.61909,42.85432,4.41057,4.41057,0,-1,0,4.41057,227.874,0.9721584,0,0,10.05054,4.642705,4.41057,0,0,4.435678,25.60687,4.435678,0,4.435678,39.00008,100,0.1255443,4.851627,8.040433,0,35.65741
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.996923,77.31129,44.97524,4.139377,4.139377,0,-1,0,4.139377,217.3497,4.639685,0,0,8.996923,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1255443,4.553315,7.197539,0,38.5959
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.155145,74.82063,46.05418,0,0,0,-1,0,0,0,8.155145,0,0,8.155145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255443,0,6.524116,0,37.75412
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.601848,68.44828,46.22414,3.15005,3.15005,0,-1,0,3.15005,209.5791,3.286006,0,0,6.601848,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1255443,3.465055,5.281478,0,36.20082
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.046996,59.14908,46.38672,5.458463,5.458463,0,-1,0,5.458463,74.14167,0,0,0,4.046996,5.74575,5.458463,0,0,0,29.59898,0,1.698755,-1.698755,37.20943,95.40862,0.1255443,6.004309,3.237596,0,33.64597
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.055682,51.42581,45.27084,3.563213,3.563213,0,-1,0,3.563213,57.69181,0,0,0,2.055682,3.750751,3.563213,0,0,1.887505,27.90022,0,1.695068,-1.695068,35.42268,90.82719,0.1255443,3.919534,1.644546,0,29.95591
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,42.77304,42.77304,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.770915,26.20515,0,8.8,-8.8,26.14666,67.04258,0.1255443,16.97663,0,0,26.20515
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,40.48954,40.48954,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.54869,17.40516,0,5.162334,-5.162334,20.70508,53.08985,0.1255443,5.394639,0,0,17.40516
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,38.55338,38.55338,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.28462,12.24282,0,8.8,-8.8,11.42907,29.30524,0.1255443,12.5951,0,0,12.24282
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,36.83152,36.83152,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.0624,3.442821,0,1.624726,-1.624726,9.716456,24.91394,0.1255443,1.697838,0,0,3.442821
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.12444,35.12444,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.86765,1.818095,0,1.271435,-1.271435,8.376246,21.47751,0.1255443,1.328649,0,0,1.818095
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,33.79425,33.79425,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0.02514917,0,0.5210306,0.4949791,0,0,32.28035,0.5466608,0,0.5210306,-0.5210306,7.827032,20.06927,0.1255443,0.544477,0,0,0.5466608
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,32.75226,32.75226,1.68603,0.02434874,0,-1,0,0.02434874,0,0,1.661681,1.830284,0,0.02563025,0.02434874,0,0,32.85928,0.02563025,0,0.02563025,-0.02563025,7.800015,20,0.1255443,1.854633,0,0,0.02563025
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,31.71767,31.71767,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255443,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,30.77915,30.77915,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255443,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,29.98842,29.98842,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255443,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.13858,29.13858,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1255443,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.32568,28.32568,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256224,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,27.70493,27.70493,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257316,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.226452,35.85764,27.10634,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.226452,0,0,8.8,8.36,16.16775,15.048,11.58645,0,11.58645,34.65387,88.85591,0.1257513,0,2.581162,12,18.27445
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.23606,46.98995,28.85037,4.73344,4.73344,0,0,0,4.73344,131.7448,0,0,0,6.23606,4.982568,4.73344,0,0,4.581301,25.47581,1.253492,0,1.253492,35.84304,91.90505,0.1257334,5.206784,4.988848,0,31.71187
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.286494,55.37943,32.98135,5.182543,5.182543,0,-1,0,5.182543,140.5969,0,0,0,7.286494,5.455309,5.182543,0,0,3.32781,26.60395,1.831185,0,1.831185,37.58025,96.35944,0.1257073,5.700798,5.829195,0,33.89044
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.286533,64.28086,37.20101,4.486675,4.486675,0,-1,0,4.486675,184.6921,2.067093,0,0,8.286533,4.722816,4.486675,0,0,1.496625,28.25202,1.496625,0,1.496625,39.00008,100,0.1256859,4.935343,6.629227,0,36.53855
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.55263,73.83578,40.38608,0.8389476,0.8389476,0,-1,0,0.8389476,1138.644,8.669527,0,0,9.55263,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1256859,0.9228423,7.642104,0,39.15161
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.257508,71.011,42.69175,3.185887,3.185887,0,-1,0,3.185887,259.1902,4.903943,0,0,8.257508,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1256859,3.504476,6.606006,0,37.85649
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.380076,69.92295,44.81266,0,0,0,-1,0,0,0,7.380076,0,0,7.380076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256859,0,5.904061,0,36.97905
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.350432,71.12013,45.89159,1.72634,1.72634,0,-1,0,1.72634,425.7813,5.533232,0,0,7.350432,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1256859,1.898974,5.880345,0,36.94941
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.447088,67.63011,46.05418,2.575136,2.575136,0,-1,0,2.575136,250.3591,3.736418,0,0,6.447088,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1256859,2.832649,5.15767,0,36.04607
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.755221,57.97153,46.22414,3.822577,3.822577,0,-1,0,3.822577,98.23795,0,4.440892E-16,0,3.755221,4.023765,3.822577,0,0,0,29.59898,0,0.268544,-0.268544,38.71701,99.27418,0.1256859,4.204834,3.004177,0,33.3542
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.558951,49.76224,45.14521,3.455037,3.455037,0,-1,0,3.455037,45.12111,0,0,0,1.558951,3.636881,3.455037,0,0,0.2983822,29.33043,0,2.07793,-2.07793,36.52668,93.65796,0.1256859,3.800541,1.247161,0,30.88939
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,42.61045,42.61045,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.607193,27.2525,0,1.813231,-1.813231,34.61536,88.75716,0.1256859,1.894826,0,0,27.2525
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,40.31957,40.31957,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.621894,25.43927,0,0.4794128,-0.4794128,34.11002,87.46141,0.1256859,0.5009863,0,0,25.43927
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,38.36863,38.36863,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.154575,24.95986,0,5.538674,-5.538674,28.27174,72.49151,0.1256859,5.787914,0,0,24.95986
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,36.63938,36.63938,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.30866,19.42119,0,6.322003,-6.322003,21.60777,55.40442,0.1256859,6.606493,0,0,19.42119
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,34.93969,34.93969,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.33311,13.09918,0,1.133109,-1.133109,20.41337,52.34186,0.1256859,1.184099,0,0,13.09918
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,33.58733,33.58733,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.59212,11.96607,0,0.7932469,-0.7932469,19.57721,50.19788,0.1256859,0.8289431,0,0,11.96607
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,32.56751,32.56751,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.4735,11.17283,0,0.8762571,-0.8762571,18.65355,47.82953,0.1256859,0.9156886,0,0,11.17283
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,31.51075,31.51075,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.44712,10.29657,0,1.029874,-1.029874,17.56797,45.04599,0.1256859,1.076218,0,0,10.29657
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,30.57223,30.57223,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.59142,9.266697,0,0.4538977,-0.4538977,17.08952,43.8192,0.1256859,0.4743231,0,0,9.266697
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,29.7815,29.7815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09575,8.812799,0,0,0,17.08952,43.8192,0.1256859,0,0,0,8.812799
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,28.93166,28.93166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.09575,8.812799,0,0,0,17.08952,43.8192,0.1256859,0,0,0,8.812799
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.11876,28.11876,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.09575,8.812799,0,0.769456,-0.769456,16.27844,41.73952,0.1256859,0.8040815,0,0,8.812799
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,27.47584,27.47584,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.9507,8.043344,0,0.5701764,-0.5701764,15.67743,40.19844,0.1256859,0.5958343,0,0,8.043344
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.549094,30.95602,26.87725,0,0,0,0,0,0,0,0,0,0,1.549094,0,0,0,0,24.58423,7.473167,1.549094,0,1.549094,17.14702,43.96664,0.1256638,0,1.239275,0,9.022261
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.259988,37.57981,28.64345,1.351102,1.351102,0,0,0,1.351102,241.2837,0,0,0,3.259988,1.422212,1.351102,0,0,23.03514,8.867352,1.837776,0,1.837776,18.89049,48.43706,0.1256376,1.486212,2.60799,0,12.12734
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.606591,40.02911,32.77443,6.460425,6.460425,0,-1,0,6.460425,40.34705,0,8.881784E-16,0,2.606591,6.800448,6.460425,0,0,21.19736,10.52135,0,4.193857,-4.193857,14.46978,37.10192,0.1256376,7.106468,2.085273,0,13.12794
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.997697,45.63846,36.99409,7.264482,7.264482,0,-1,0,7.264482,41.26511,0,1.776357E-15,1.41025,2.997697,7.646824,7.264482,0,0,25.85721,6.327493,0,4.649127,-4.649127,9.569168,24.53628,0.1256376,7.990931,2.398157,0,9.32519
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.701655,58.03845,40.19394,0.06973372,0.06973372,0,-1,0,0.06973372,8176.325,0,0,0,5.701655,0.07340391,0.06973372,0,0,31.0229,1.678366,5.628252,0,5.628252,14.9086,38.22709,0.1255574,0.07670709,4.561324,0,7.380021
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.220511,70.61878,42.507,9.108828,8.36,0,-1,0,8.36,98.33147,0,0.7488274,2.051211,8.220511,8.8,8.36,0,0,25.39465,6.743792,0,0.5794889,-0.5794889,14.29776,36.66085,0.1255574,10.01971,6.576409,0,14.9643
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.090987,72.70018,44.60574,3.401201,3.401201,0,-1,0,3.401201,237.8862,0,0,0,8.090987,3.580211,3.401201,0,0,26.03853,6.164303,4.510777,0,4.510777,18.57706,47.63339,0.1254932,3.741321,6.47279,0,14.25529
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.116823,65.95667,45.72902,2.348225,2.348225,0,-1,0,2.348225,260.4871,0,0,0,6.116823,2.471816,2.348225,0,0,21.52775,10.224,3.645008,0,3.645008,22.03502,56.49993,0.1254414,2.583047,4.893458,0,16.34082
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.920465,61.68186,45.89159,1.83693,1.83693,0,-1,0,1.83693,267.8635,0,0,0,4.920465,1.933611,1.83693,0,0,17.88274,13.50451,2.986854,0,2.986854,24.8686,63.7655,0.125399,2.020623,3.936372,0,18.42497
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.119364,59.03456,46.05418,5.260168,5.260168,0,-1,0,5.260168,78.31241,0,8.881784E-16,0,4.119364,5.537019,5.260168,0,0,14.89589,16.19268,0,1.417655,-1.417655,23.37426,59.93387,0.125399,5.786185,3.295491,0,20.31204
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.169357,48.40804,44.97524,0,0,0,-1,0,0,0,0,0,0,1.169357,0,0,0,0,16.47106,14.77502,1.169357,0,1.169357,24.48361,62.77835,0.1253824,0,0.9354855,0,15.94438
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,42.46266,42.46266,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,15.3017,15.82744,0,1.332126,-1.332126,23.07942,59.17789,0.1253824,1.392072,0,0,15.82744
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,40.13482,40.13482,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,16.78185,14.49532,0,3.104233,-3.104233,19.80727,50.78778,0.1253824,3.243923,0,0,14.49532
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,38.19866,38.19866,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,20.23099,11.39109,0,2.672871,-2.672871,16.98982,43.56356,0.1253824,2.79315,0,0,11.39109
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,36.45463,36.45463,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,23.20085,8.718215,0,5.673733,-5.673733,11.00918,28.22861,0.1253824,5.929051,0,0,8.718215
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,34.74755,34.74755,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,29.505,3.044481,0,0.8689192,-0.8689192,10.09326,25.8801,0.1253824,0.9080206,0,0,3.044481
