Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,33.41736,33.41736,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,30.47046,2.175562,0,0.5760876,-0.5760876,9.48601,24.32305,0.1253824,0.6020115,0,0,2.175562
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,32.38276,32.38276,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,31.11056,1.599475,0,0.01806835,-0.01806835,9.466964,24.27422,0.1253824,0.01888142,0,0,1.599475
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,31.31861,31.31861,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,31.13064,1.581406,0,1.090725,-1.090725,8.317239,21.32621,0.1253824,1.139808,0,0,1.581406
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,30.38748,30.38748,0.5810843,0.4661472,0,-1,0,0.4661472,0,0,0.1149371,0.1730456,0,0.4906813,0.4661472,0,0,32.34255,0.4906813,0,0.4906813,-0.4906813,7.800015,20,0.1253824,0.6391928,0,0,0.4906813
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,29.59675,29.59675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253824,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,28.72474,28.72474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253824,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,27.91184,27.91184,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1254555,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.26892,27.26892,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1255511,1.033865,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.244465,35.44068,26.66294,1.787962,1.787962,10.58796,0,3.014755,1.787962,181.4616,1.776357E-15,0,0,3.244465,0,0,8.8,8.36,16.16775,15.048,11.60447,0,11.60447,34.67096,88.89973,0.1256274,1.966758,2.595572,12,18.29247
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.831464,45.19781,28.42914,4.660101,4.660101,0,0,0,4.660101,125.136,0,0,0,5.831464,4.905369,4.660101,0,0,4.563288,25.49202,0.9260942,0,0.9260942,35.54953,91.15247,0.1256142,5.126111,4.665171,0,31.32348
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.209036,54.61406,32.56751,0,0,0,-1,0,0,0,3.571841,0,0,7.209036,0,0,0,0,3.637194,26.3255,3.637194,0,3.637194,39.00008,100,0.1255627,0,5.767229,0,33.53454
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.796899,65.85696,36.78717,0,0,0,-1,0,0,0,8.796899,0,0,8.796899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,0,7.037519,0,38.39588
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.843281,74.69881,40.00919,4.001149,4.001149,0,-1,0,4.001149,246.0113,5.631545,0,0,9.843281,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,4.401264,7.874624,0,39.44226
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.307302,75.28077,42.33703,0,0,0,-1,0,0,0,9.307302,0,0,9.307302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,0,7.445841,0,38.90628
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.565728,79.35665,44.43578,3.512268,3.512268,0,-1,0,3.512268,272.3519,5.868604,0,0,9.565728,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,3.863494,7.652582,0,39.16471
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.427318,75.41892,45.55905,5.331215,5.331215,0,-1,0,5.331215,158.075,2.815513,0,0,8.427318,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,5.864336,6.741854,0,38.02629
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.782615,68.62825,45.76596,0,0,0,-1,0,0,0,6.782615,0,0,6.782615,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255627,0,5.426092,0,36.38159
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.480962,60.16585,45.93593,5.279606,5.279606,0,-1,0,5.279606,84.87304,0,8.881784E-16,0,4.480962,5.55748,5.279606,0,0,0,29.59898,0,1.076518,-1.076518,37.86533,97.09039,0.1255627,5.807567,3.584769,0,34.07994
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.647421,49.68939,44.81266,0.6635764,0.6635764,0,-1,0,0.6635764,248.264,0,0,0,1.647421,0.6985015,0.6635764,0,0,1.196131,28.52246,0.9489198,0,0.9489198,38.76555,99.39865,0.1255493,0.729934,1.317937,0,30.16988
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,42.29269,42.29269,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.2472115,29.37649,0,7.207082,-7.207082,31.16862,79.91938,0.1255493,7.531401,0,0,29.37649
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,39.96486,39.96486,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.25508,22.1694,0,8.783315,-8.783315,21.91019,56.17987,0.1255493,9.178564,0,0,22.1694
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.01391,38.01391,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.01432,13.38609,0,6.755747,-6.755747,14.78901,37.92047,0.1255493,7.059756,0,0,13.38609
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,36.29205,36.29205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5207,6.630343,0,0,0,14.78901,37.92047,0.1255493,0,0,0,6.630343
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,34.5628,34.5628,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.5207,6.630343,0,1.562926,-1.562926,13.14154,33.6962,0.1255493,1.633258,0,0,6.630343
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.23261,33.23261,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.25729,5.067418,0,0.4147983,-0.4147983,12.70431,32.57508,0.1255493,0.4334642,0,0,5.067418
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.19801,32.19801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.71818,4.652619,0,0,0,12.70431,32.57508,0.1255493,0,0,0,4.652619
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.13386,31.13386,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.71818,4.652619,0,0.9918334,-0.9918334,11.65882,29.89436,0.1255493,1.036466,0,0,4.652619
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.20273,30.20273,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.82021,3.660786,0,0.4696525,-0.4696525,11.16377,28.62498,0.1255493,0.4907869,0,0,3.660786
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,29.38983,29.38983,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.34205,3.191133,0,0.4836707,-0.4836707,10.65393,27.31772,0.1255493,0.5054358,0,0,3.191133
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,28.51782,28.51782,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.87946,2.707463,0,0.4177163,-0.4177163,10.21362,26.18872,0.1255493,0.4365135,0,0,2.707463
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,27.70493,27.70493,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.34359,2.289746,0,0,0,10.21362,26.18872,0.1255493,0,0,0,2.289746
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.062,27.062,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.34359,2.289746,0,1.601927,-1.601927,8.525042,21.85904,0.1255493,1.674013,0,0,2.289746
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.17207,34.99226,26.43386,0,0,0,0,0,0,0,0,0,0,3.17207,0,0,0,0,32.12351,0.6878196,3.17207,0,3.17207,11.53433,29.57515,0.1255044,0,2.537656,0,3.85989
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.009827,45.52523,28.20744,5.245591,5.245591,11.98237,0,3.367538,5.245591,114.5691,0,0,0,6.009827,0,0,6.736774,6.399935,28.95144,3.542683,12.40976,0,12.40976,23.30726,59.7621,0.1256133,5.770151,4.807861,12,9.552509
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.970091,57.15542,32.3606,3.915843,3.915843,0,-1,0,3.915843,203.5345,0,0,0,7.970091,4.121941,3.915843,0,0,16.54168,14.71147,3.848151,0,3.848151,26.95794,69.12279,0.1255589,4.307428,6.376073,0,22.68156
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.032132,62.55815,36.6246,0.5568991,0.5568991,0,-1,0,0.5568991,1442.296,0,0,0,8.032132,0.5862096,0.5568991,0,0,12.69353,18.1748,7.445922,0,7.445922,34.02176,87.23512,0.1254538,0.6125891,6.425705,0,26.20694
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.990528,75.18273,39.84661,3.635121,3.635121,0,-1,0,3.635121,274.8334,0.9164806,0,0,9.990528,3.826444,3.635121,0,0,5.247604,24.87613,5.247604,0,5.247604,39.00008,100,0.1253798,3.998634,7.992423,0,34.86666
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.06592,78.75138,42.17445,3.217363,3.217363,0,-1,0,3.217363,312.8624,6.679222,0,0,10.06592,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,3.539099,8.052736,0,39.6649
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.562211,79.16762,44.31015,5.46698,5.46698,0,-1,0,5.46698,174.9085,3.807496,0,0,9.562211,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,6.013678,7.649769,0,39.16119
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.527071,75.71361,45.43342,1.105809,1.105809,0,-1,0,1.105809,771.1162,7.363061,0,0,8.527071,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,1.21639,6.821657,0,38.12605
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.517004,67.3732,45.60339,2.981644,2.981644,0,-1,0,2.981644,218.5708,3.378432,0,0,6.517004,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,3.279808,5.213603,0,36.11598
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.369789,59.63678,45.81031,3.75377,3.75377,0,-1,0,3.75377,116.4107,0.418452,0,0,4.369789,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,4.129147,3.495831,0,33.96877
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.776995,49.95652,44.68703,0.9494281,0.9494281,0,-1,0,0.9494281,187.1648,0.7775972,0,0,1.776995,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,1.044371,1.421596,0,31.37597
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,42.15228,42.15228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253798,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,39.78011,39.78011,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1253798,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,37.82916,37.82916,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1253798,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.09991,36.09991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1253798,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,34.37805,34.37805,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1253798,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.04786,33.04786,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1253798,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,31.98371,31.98371,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1253798,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,30.92694,30.92694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1253798,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,29.98842,29.98842,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1253798,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.18291,29.18291,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1253798,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.3109,28.3109,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1253798,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,27.49801,27.49801,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1253798,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,26.85508,26.85508,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1253798,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.372973,35.34713,26.22694,7.480598,7.480598,0,0,0,7.480598,45.08961,0,0,0,3.372973,7.874313,7.480598,0,0,18.21475,13.2057,0,4.501341,-4.501341,16.97522,43.52612,0.1253798,8.228658,2.698378,0,16.57868
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.146077,45.72637,27.99314,5.331376,5.331376,0,0,0,5.331376,115.2813,0,0,0,6.146077,5.611974,5.331376,0,0,23.21624,8.704363,0.5341024,0,0.5341024,17.48191,44.82533,0.1253722,5.864513,4.916861,0,14.85044
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.297391,54.44523,32.15368,1.595009,1.595009,0,-1,0,1.595009,457.514,0,0,0,7.297391,1.678957,1.595009,0,0,22.68214,9.185056,5.618433,0,5.618433,22.81203,58.49226,0.1252931,1.75451,5.837913,0,16.48245
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.396063,63.77233,36.43246,2.542107,2.542107,0,-1,0,2.542107,330.2797,0,0,0,8.396063,2.675902,2.542107,0,0,17.0637,14.24165,5.72016,0,5.72016,28.23865,72.40665,0.1252127,2.796318,6.71685,0,22.63771
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.752055,69.35477,39.69881,0.3335805,0.3335805,0,-1,0,0.3335805,2623.671,0,0,0,8.752055,0.3511374,0.3335805,0,0,11.34354,19.38979,8.400918,0,8.400918,36.20846,92.84202,0.1250947,0.3669386,7.001644,0,28.14185
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.906455,73.02749,42.02665,1.805099,1.805099,0,-1,0,1.805099,493.4053,4.063727,0,0,8.906455,1.900105,1.805099,0,0,2.942624,26.95062,2.942624,0,2.942624,39.00008,100,0.1250535,1.985609,7.125164,0,35.85707
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.872436,71.17948,44.14757,0,0,0,-1,0,0,0,7.872436,0,0,7.872436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250535,0,6.297949,0,37.47141
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.457261,70.80769,45.27084,1.358865,1.358865,0,-1,0,1.358865,548.7859,6.026876,0,0,7.457261,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1250535,1.494752,5.965808,0,37.05624
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.046298,65.39233,45.47776,0,0,0,-1,0,0,0,6.046298,0,0,6.046298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250535,0,4.837039,0,35.64528
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.420692,59.67598,45.68468,3.096297,3.096297,0,-1,0,3.096297,142.7735,1.161432,0,0,4.420692,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1250535,3.405927,3.536554,0,34.01967
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.059804,50.69933,44.56141,6.386872,6.386872,0,-1,0,6.386872,32.25059,0,8.881784E-16,0,2.059804,6.723024,6.386872,0,0,0,29.59898,0,4.663219,-4.663219,34.08461,87.39627,0.1250535,7.02556,1.647843,0,31.65878
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.00448,42.00448,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.181355,24.93576,0,7.191628,-7.191628,26.50397,67.95876,0.1250535,7.515252,0,0,24.93576
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,39.63231,39.63231,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.17205,17.74413,0,4.775899,-4.775899,21.46973,55.05048,0.1250535,4.990815,0,0,17.74413
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,37.68136,37.68136,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.47861,12.96823,0,1.689601,-1.689601,19.68874,50.48383,0.1250535,1.765633,0,0,12.96823
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,35.9595,35.9595,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.35594,11.27863,0,4.082973,-4.082973,15.3849,39.44839,0.1250535,4.266706,0,0,11.27863
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,34.23025,34.23025,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.89258,7.195657,0,0.7903021,-0.7903021,14.55185,37.31237,0.1250535,0.8258657,0,0,7.195657
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,32.87789,32.87789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77069,6.405354,0,0,0,14.55185,37.31237,0.1250535,0,0,0,6.405354
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,31.82113,31.82113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.77069,6.405354,0,0,0,14.55185,37.31237,0.1250535,0,0,0,6.405354
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,30.7422,30.7422,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.77069,6.405354,0,0.7276684,-0.7276684,13.78482,35.34563,0.1250535,0.7604135,0,0,6.405354
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,29.80367,29.80367,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.57921,5.677686,0,1.65917,-1.65917,12.0359,30.86123,0.1250535,1.733832,0,0,5.677686
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,28.976,28.976,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.42274,4.018517,0,1.19241,-1.19241,10.77899,27.63839,0.1250535,1.246068,0,0,4.018517
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.09659,28.09659,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.74763,2.826107,0,1.204131,-1.204131,9.509728,24.38387,0.1250535,1.258317,0,0,2.826107
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.31326,27.31326,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.08556,1.621976,8.36,0,8.36,17.44072,44.71971,0.1251693,1.75678,0,12,1.621976
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,26.66294,26.66294,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.72556,9.145976,8.36,0,8.36,25.37171,65.05554,0.1252346,0,0,12,9.145976
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.781349,33.45441,26.02002,6.333957,6.333957,12,0,3.372,6.333957,43.91172,0,0,0,2.781349,0,0,5.666043,5.382741,14.36556,16.66998,8.16409,0,8.16409,33.11685,84.91483,0.1253814,6.967352,2.225079,12,19.45132
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.470128,40.24422,27.78622,3.690632,3.690632,0,0,0,3.690632,121.1209,0,0,0,4.470128,3.884876,3.690632,0,0,6.201468,24.01766,0.5852514,0,0.5852514,33.67207,86.33846,0.1253732,4.059696,3.576102,0,28.48779
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.284483,47.3792,31.96893,1.614073,1.614073,0,-1,0,1.614073,327.4006,0,0,0,5.284483,1.699024,1.614073,0,0,5.616216,24.54438,3.58546,0,3.58546,37.07353,95.06015,0.125323,1.77548,4.227587,0,29.82887
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.315317,55.70272,36.24771,0,0,0,-1,0,0,0,4.28456,0,0,6.315317,0,0,0,0,2.030756,27.7713,2.030756,0,2.030756,39.00008,100,0.1252945,0,5.052253,0,34.08661
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.701717,68.90339,39.51406,5.675684,5.675684,0,-1,0,5.675684,153.3158,2.727313,0,0,8.701717,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1252945,6.243252,6.961374,0,38.3007
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.692048,71.84992,41.85668,2.374586,2.374586,0,-1,0,2.374586,366.0447,6.192484,0,0,8.692048,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1252945,2.612045,6.953639,0,38.29103
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.165271,68.0787,44.02194,2.905252,2.905252,0,-1,0,2.905252,246.6317,4.107112,0,0,7.165271,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1252945,3.195777,5.732217,0,36.76425
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.208158,65.62691,45.14521,0.3656231,0.3656231,0,-1,0,0.3656231,1697.967,5.823292,0,0,6.208158,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1252945,0.4021854,4.966527,0,35.80714
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.532396,63.30865,45.35213,6.255138,6.255138,0,-1,0,6.255138,88.44564,0,8.881784E-16,0,5.532396,6.584355,6.255138,0,0,0,29.59898,0,1.051959,-1.051959,37.89122,97.15677,0.1252945,6.880651,4.425917,0,35.13137
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.869774,57.63729,45.55905,0,0,0,-1,0,0,0,2.700931,0,0,3.869774,0,0,0,0,1.168843,28.54702,1.168843,0,1.168843,39.00008,100,0.1252782,0,3.095819,0,32.41679
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.633501,49.30347,44.48011,2.758053,2.758053,0,-1,0,2.758053,59.22659,0,4.440892E-16,0,1.633501,2.903214,2.758053,0,0,0,29.59898,0,1.269713,-1.269713,37.66168,96.56822,0.1252782,3.033859,1.306801,0,31.23248
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,41.87885,41.87885,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.410792,28.32927,0,1.118079,-1.118079,36.48312,93.54629,0.1252782,1.168392,0,0,28.32927
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,39.4919,39.4919,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.653102,27.21119,0,3.024261,-3.024261,33.29527,85.37233,0.1252782,3.160352,0,0,27.21119
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,37.53356,37.53356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013391,24.18693,0,0,0,33.29527,85.37233,0.1252782,0,0,0,24.18693
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,35.78953,35.78953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.013391,24.18693,0,0,0,33.29527,85.37233,0.1252782,0,0,0,24.18693
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.06767,34.06767,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.013391,24.18693,0,1.078122,-1.078122,32.15883,82.45838,0.1252782,1.126638,0,0,24.18693
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,32.71531,32.71531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.211305,23.1088,0,0,0,32.15883,82.45838,0.1252782,0,0,0,23.1088
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,31.65116,31.65116,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.211305,23.1088,0,0.3214192,-0.3214192,31.82003,81.58965,0.1252782,0.3358831,0,0,23.1088
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,30.57223,30.57223,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.568438,22.78738,0,1.68227,-1.68227,30.04676,77.04282,0.1252782,1.757972,0,0,22.78738
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,29.61892,29.61892,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.437627,21.10511,0,1.607839,-1.607839,28.35195,72.69716,0.1252782,1.680192,0,0,21.10511
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,28.80603,28.80603,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.22411,19.49727,0,1.093322,-1.093322,27.19949,69.74213,0.1252782,1.142521,0,0,19.49727
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,27.91184,27.91184,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.43892,18.40395,0,1.121055,-1.121055,26.01779,66.71215,0.1252782,1.171502,0,0,18.40395
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.12112,27.12112,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.68453,17.2829,0,0,0,26.01779,66.71215,0.1252782,0,0,0,17.2829
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,26.47819,26.47819,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.68453,17.2829,0,0.525783,-0.525783,25.46357,65.29107,0.1252782,0.5494432,0,0,17.2829
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.759104,33.222,25.85744,7.036067,7.036067,0,0,0,7.036067,39.21373,0,8.881784E-16,0,2.759104,7.406385,7.036067,0,0,14.26874,16.75712,0,4.647281,-4.647281,20.5649,52.73041,0.1252782,7.739673,2.207283,0,19.51622
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.472501,40.0751,27.62364,2.069531,2.069531,0,0,0,2.069531,216.1118,0,0,0,4.472501,2.178453,2.069531,0,0,19.43238,12.10983,2.294047,0,2.294047,22.74123,58.31072,0.1252461,2.276484,3.578001,0,16.58233
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.274035,53.91906,31.77679,4.199381,4.199381,0,-1,0,4.199381,173.2168,0,0,0,7.274035,4.420401,4.199381,0,0,17.13833,14.17448,2.853634,0,2.853634,25.44842,65.25224,0.1252062,4.619319,5.819228,0,21.44851
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.54431,63.91308,36.06296,1.489958,1.489958,0,-1,0,1.489958,573.4599,0,0,0,8.54431,1.568376,1.489958,0,0,14.2847,16.74275,6.975934,0,6.975934,32.06637,82.22131,0.1251088,1.638953,6.835448,0,25.28706
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.668679,68.54659,39.3441,2.03977,2.03977,0,-1,0,2.03977,424.9833,0,0,0,8.668679,2.147126,2.03977,0,0,7.308767,23.02109,6.521554,0,6.521554,38.25326,98.08509,0.1250178,2.243747,6.934944,0,31.68977
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.271721,69.8164,41.6941,7.020103,7.020103,0,-1,0,7.020103,117.8291,0.09492578,0,0,8.271721,7.389582,7.020103,0,0,0.7872132,28.89049,0.7872132,0,0.7872132,39.00008,100,0.1250069,7.722114,6.617377,0,37.16221
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.657527,65.85119,43.85197,0,0,0,-1,0,0,0,6.657527,0,0,6.657527,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250069,0,5.326022,0,36.2565
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.349518,66.02727,45.01958,4.03279,4.03279,0,-1,0,4.03279,157.4473,2.104476,0,0,6.349518,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1250069,4.436069,5.079615,0,35.9485
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.477283,62.96095,45.2265,0.5289002,0.5289002,0,-1,0,0.5289002,1035.599,4.920547,0,0,5.477283,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1250069,0.5817902,4.381827,0,35.07626
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.456738,56.11164,45.43342,1.33043,1.33043,0,-1,0,1.33043,259.821,2.056285,0,0,3.456738,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1250069,1.463473,2.76539,0,33.05572
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.248392,47.96443,44.31015,0.7133089,0.7133089,0,-1,0,0.7133089,175.0143,0.4975409,0,0,1.248392,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1250069,0.7846398,0.9987139,0,30.84737
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,41.75322,41.75322,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1250069,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,39.3441,39.3441,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1250069,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,37.39315,37.39315,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1250069,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,35.64174,35.64174,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1250069,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,33.91988,33.91988,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1250069,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,32.56751,32.56751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1250069,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,31.51075,31.51075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1250069,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,30.43182,30.43182,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1250069,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,29.49329,29.49329,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1250069,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,28.65823,28.65823,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1250069,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,27.76405,27.76405,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1250069,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,26.99549,26.99549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1250069,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.3304,26.3304,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1250069,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.124164,31.31461,25.70964,0,0,0,0,0,0,0,0,0,0,2.124164,0,0,0,0,17.9433,13.45001,2.124164,0,2.124164,23.99273,61.51969,0.1249773,0,1.699331,0,15.57417
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.661723,31.87538,27.47584,0.7818368,0.7818368,0,0,0,0.7818368,212.5409,0,0,0,1.661723,0.8229861,0.7818368,0,0,15.81914,15.36175,0.8387368,0,0.8387368,24.78842,63.55993,0.1249656,0.8600205,1.329378,0,17.02348
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.985023,42.90772,31.61421,3.670459,3.670459,0,-1,0,3.670459,108.5702,0,0,0,3.985023,3.863641,3.670459,0,0,14.9804,16.11662,0.1213819,0,0.1213819,24.90357,63.85519,0.1249639,4.037505,3.188018,0,20.10164
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.382277,48.78965,35.89299,5.162922,5.162922,0,-1,0,5.162922,84.87979,0,8.881784E-16,0,4.382277,5.434655,5.162922,0,0,14.85902,16.22586,0,1.052378,-1.052378,23.79427,61.01083,0.1249639,5.679215,3.505822,0,20.60814
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.238233,42.66307,39.15935,6.720649,6.720649,0,-1,0,6.720649,18.4243,0,0,0,1.238233,7.074367,6.720649,0,0,16.02833,15.17348,0,5.836134,-5.836134,17.64244,45.23695,0.1249639,7.392714,0.9905861,0,16.41172
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.020898,60.71717,41.52414,8.077202,8.077202,0,-1,0,8.077202,74.54189,0,0,0.5249217,6.020898,8.502317,8.077202,0,0,22.51292,9.337348,0,2.481419,-2.481419,15.0268,38.53018,0.1249639,8.884922,4.816719,0,15.35825
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.455672,54.23039,43.68939,4.096462,4.096462,0,-1,0,4.096462,84.35748,0,0,0,3.455672,4.312065,4.096462,0,0,25.27005,6.855929,0,0.856393,-0.856393,14.12408,36.21552,0.1249639,4.506108,2.764538,0,10.3116
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.061692,54.18607,44.84961,4.080704,4.080704,0,-1,0,4.080704,75.02853,0,8.881784E-16,0,3.061692,4.295477,4.080704,0,0,26.2216,5.999537,0,1.233786,-1.233786,12.82356,32.88085,0.1249639,4.488774,2.449354,0,9.061229
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9175552,47.73847,45.05653,6.509551,5.399141,0,-1,0,5.399141,16.99447,0,1.11041,2.458707,0.9175552,5.683306,5.399141,0,0,27.59247,4.765751,0,4.765751,-4.765751,7.800015,20,0.1249639,7.160506,0.7340441,0,5.683306
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9082491,47.96645,45.30779,0,0,0,-1,0,0,0,0,0,0,0.9082491,0,0,0,0,32.88775,0,0.9082491,0,0.9082491,8.661656,22.20933,0.1249513,0,0.7265993,0,0.9082491
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2004921,44.75943,44.18452,1.182318,0.9670204,0,-1,0,0.9670204,20.73297,0,0.2152981,0.4859039,0.2004921,1.017916,0.9670204,0,0,31.9795,0.8174242,0,0.8174242,-0.8174242,7.800015,20,0.1249513,1.30055,0.1603937,0,1.017916
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,41.61281,41.61281,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,39.1963,39.1963,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,37.24535,37.24535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,35.52349,35.52349,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,33.79425,33.79425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,32.44188,32.44188,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,31.38512,31.38512,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.30619,30.30619,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,29.3455,29.3455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,28.51782,28.51782,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,27.62364,27.62364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249513,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,26.85508,26.85508,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250919,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.21215,26.21215,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1251837,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.590633,29.71913,25.56184,5.712164,5.712164,12,0,3.372,5.712164,27.84641,0,0,0,1.590633,0,0,6.287836,5.973444,16.16775,15.048,7.564077,0,7.564077,30.83791,79.07142,0.1253221,6.283381,1.272506,12,16.63863
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.851747,35.02367,27.32804,0,0,6.054663,0,1.86783,0,0,0,0,0,2.851747,0,0,6.054663,5.75193,8.603677,21.85567,8.603677,0,8.603677,39.00008,100,0.1252977,0,2.281398,12,24.70742
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.812137,45.28994,31.44424,3.426456,3.426456,0,-1,0,3.426456,140.4406,1.205341,0,0,4.812137,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,3.769102,3.84971,0,34.41111
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.724981,56.5172,35.68607,0,0,0,-1,0,0,0,6.724981,0,0,6.724981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,0,5.379985,0,36.32396
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.953185,61.2074,38.96721,0,0,0,-1,0,0,0,6.953185,0,0,6.953185,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,0,5.562548,0,36.55216
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.092398,64.56298,41.33939,0,0,0,-1,0,0,0,7.092398,0,0,7.092398,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,0,5.673918,0,36.69138
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.14871,67.40484,43.51942,0.6371407,0.6371407,0,-1,0,0.6371407,1121.999,6.478035,0,0,7.14871,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,0.7008548,5.718968,0,36.74769
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.301662,69.44447,44.68703,5.57705,5.57705,0,-1,0,5.57705,130.9234,1.431083,0,0,7.301662,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,6.134755,5.84133,0,36.90064
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.832397,63.95448,44.93829,2.474659,2.474659,0,-1,0,2.474659,235.6849,3.227493,0,0,5.832397,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1252977,2.722125,4.665917,0,35.43137
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.783155,53.59913,45.14521,3.084944,3.084944,0,-1,0,3.084944,90.21735,0,0,0,2.783155,3.24731,3.084944,0,0,0,29.59898,0,0.4641549,-0.4641549,38.51081,98.74548,0.1252977,3.393439,2.226524,0,32.38213
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.326494,47.94879,44.06628,6.426756,6.426756,0,-1,0,6.426756,20.64018,0,0,0,1.326494,6.765006,6.426756,0,0,0.5157276,29.13482,0,5.438512,-5.438512,32.77812,84.0463,0.1252977,7.069431,1.061195,0,30.46132
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,41.46502,41.46502,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.558519,23.69631,0,8.8,-8.8,23.50211,60.26169,0.1252977,9.869229,0,0,23.69631
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.05589,39.05589,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.3363,14.89631,0,2.281995,-2.281995,21.09667,54.09393,0.1252977,2.384684,0,0,14.89631
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.08277,37.08277,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.87185,12.61432,0,2.79259,-2.79259,18.15302,46.54612,0.1252977,2.918257,0,0,12.61432
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,35.35352,35.35352,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,21.97472,9.821726,0,2.395454,-2.395454,15.62799,40.0717,0.1252977,2.50325,0,0,9.821726
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,33.64645,33.64645,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.63634,7.426272,0,0.5842637,-0.5842637,15.01213,38.49255,0.1252977,0.6105555,0,0,7.426272
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,32.30148,32.30148,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.28552,6.842008,0,1.331224,-1.331224,13.60889,34.89452,0.1252977,1.391129,0,0,6.842008
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.23732,31.23732,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.76466,5.510784,0,2.283371,-2.283371,11.20201,28.72304,0.1252977,2.386123,0,0,5.510784
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.13622,30.13622,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.30174,3.227413,0,1.104283,-1.104283,10.03799,25.73839,0.1252977,1.153976,0,0,3.227413
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.20509,29.20509,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.52872,2.12313,0,0.9604834,-0.9604834,9.025553,23.1424,0.1252977,1.003705,0,0,2.12313
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,28.37002,28.37002,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.59592,1.162646,0,0.5883353,-0.5883353,8.405393,21.55225,0.1252977,0.6148105,0,0,1.162646
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,27.47584,27.47584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24963,0.5743109,0,0,0,8.405393,21.55225,0.1252977,0,0,0,0.5743109
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,26.70728,26.70728,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.24963,0.5743109,0,0.2836654,-0.2836654,8.106383,20.78555,0.1252977,0.2964303,0,0,0.5743109
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.06436,26.06436,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.56482,0.2906455,8.36,0,8.36,16.03737,41.12139,0.1253717,0.3278032,0,12,0.2906455
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.387388,29.03273,25.42143,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.387388,0,0,8.8,8.36,24.20481,7.814645,9.747388,0,9.747388,25.28456,64.83208,0.1254169,0,1.10991,12,9.202033
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.065779,32.66073,27.16546,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.36764,0,0,0,2.065779,0,0,7.812325,7.421709,14.45743,16.58729,9.487488,0,9.487488,34.28518,87.91055,0.125547,3.961043,1.652623,12,18.65307
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.697979,38.73026,31.28166,3.531936,3.531936,0,-1,0,3.531936,76.38811,0,4.440892E-16,0,2.697979,3.717827,3.531936,0,0,4.969939,25.12603,0,1.019848,-1.019848,33.21017,85.1541,0.125547,3.885129,2.158383,0,27.82401
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.320494,39.1793,35.52349,2.548464,2.548464,0,-1,0,2.548464,51.81528,0,4.440892E-16,0,1.320494,2.682594,2.548464,0,0,6.103103,24.10619,0,1.3621,-1.3621,31.77439,81.47263,0.125547,2.803311,1.056395,0,25.42668
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.269662,54.93245,38.78246,0,0,0,-1,0,0,0,0,0,0,5.269662,0,0,0,0,7.616548,22.74409,5.269662,0,5.269662,36.77363,94.29116,0.1254738,0,4.21573,0,28.01375
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.581468,51.93634,41.1768,3.96682,3.96682,0,-1,0,3.96682,90.28563,0,0,0,3.581468,4.1756,3.96682,0,0,2.346886,27.48678,0,0.5941315,-0.5941315,36.14736,92.68535,0.1254738,4.363502,2.865175,0,31.06825
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.751692,51.60551,43.35684,5.368722,5.368722,0,-1,0,5.368722,51.25413,0,0,0,2.751692,5.651287,5.368722,0,0,3.007032,26.89265,0,2.899595,-2.899595,33.09092,84.84834,0.1254738,5.905595,2.201354,0,29.64434
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.947059,60.23457,44.51706,0,0,0,-1,0,0,0,0,0,0,4.947059,0,0,0,0,6.228804,23.99305,4.947059,0,4.947059,37.78411,96.88213,0.1254052,0,3.957647,0,28.94011
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.00796,57.24456,44.76832,7.132665,7.132665,0,-1,0,7.132665,56.19163,0,0,0,4.00796,7.508068,7.132665,0,0,1.281745,28.44541,0,3.500108,-3.500108,34.09467,87.42206,0.1254052,7.845932,3.206368,0,32.45337
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.044026,51.12765,45.01958,5.862084,5.862084,0,-1,0,5.862084,34.86858,0,8.881784E-16,0,2.044026,6.170615,5.862084,0,0,5.170754,24.9453,0,4.126589,-4.126589,29.74486,76.26873,0.1254052,6.448293,1.63522,0,26.98932
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4955495,45.32242,43.89631,3.263421,3.263421,0,-1,0,3.263421,15.18497,0,4.440892E-16,0,0.4955495,3.43518,3.263421,0,0,9.755854,20.81871,0,2.93963,-2.93963,26.64622,68.32351,0.1254052,3.589763,0.3964396,0,21.31426
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,41.29505,41.29505,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,13.02211,17.87908,0,5.608032,-5.608032,20.73484,53.16614,0.1254052,5.860394,0,0,17.87908
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,38.88592,38.88592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25326,12.27105,0,0,0,20.73484,53.16614,0.1254052,0,0,0,12.27105
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,36.93497,36.93497,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,19.25326,12.27105,0,2.953677,-2.953677,17.62139,45.18295,0.1254052,3.086593,0,0,12.27105
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.20573,35.20573,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,22.53512,9.31737,0,4.111239,-4.111239,13.28776,34.07111,0.1254052,4.296245,0,0,9.31737
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,33.52821,33.52821,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,27.10316,5.206131,0,0.4278817,-0.4278817,12.83673,32.91463,0.1254052,0.4471364,0,0,5.206131
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.15368,32.15368,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,27.57859,4.77825,0,1.459036,-1.459036,11.29877,28.97116,0.1254052,1.524692,0,0,4.77825
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.08952,31.08952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.19974,3.319214,0,0,0,11.29877,28.97116,0.1254052,0,0,0,3.319214
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,29.98842,29.98842,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.19974,3.319214,0,0.8467966,-0.8467966,10.40617,26.68244,0.1254052,0.8849025,0,0,3.319214
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.05729,29.05729,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,30.14062,2.472417,0,0.241367,-0.241367,10.15175,26.03007,0.1254052,0.2522285,0,0,2.472417
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.20744,28.20744,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.40881,2.23105,0,1.057722,-1.057722,9.036812,23.17127,0.1254052,1.105319,0,0,2.23105
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.31326,27.31326,0.9762402,0.9762402,0,-1,0,0.9762402,0,0,1.110223E-16,0,0,1.027621,0.9762402,0,0,31.58405,1.173328,0,1.027621,-1.027621,7.953604,20.39382,0.1254052,1.073864,0,0,1.173328
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,26.5447,26.5447,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.72586,0.1457068,8.36,0,8.36,15.8846,40.72965,0.1254782,0.3095399,0,12,0.1457068
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,25.89439,25.89439,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.36586,7.669707,8.36,0,8.36,23.81559,61.06549,0.1255835,1.460168,0,12,7.669707
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.349453,28.7583,25.25146,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2387.417,1.776357E-15,0,0,1.349453,0,0,8.8,8.36,16.00586,15.19371,9.709454,0,9.709454,33.02679,84.68389,0.1256306,0.06217594,1.079563,12,16.54316
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.785434,34.48766,26.99549,1.914746,1.914746,0,0,0,1.914746,145.4727,0,0,0,2.785434,2.015522,1.914746,0,0,6.296403,23.93221,0.7699113,0,0.7699113,33.75719,86.55672,0.1256199,2.106221,2.228347,0,26.71765
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.375728,37.60286,31.08952,3.171055,3.171055,0,-1,0,3.171055,74.91916,0,0,0,2.375728,3.337952,3.171055,0,0,5.526492,24.62514,0,0.9622247,-0.9622247,32.74291,83.95602,0.1256199,3.48816,1.900582,0,27.00086
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.073735,47.17294,35.30919,0.2368491,0.2368491,0,-1,0,0.2368491,1719.971,0,0,0,4.073735,0.2493148,0.2368491,0,0,6.595631,23.66291,3.82442,0,3.82442,36.37107,93.25899,0.125567,0.260534,3.258988,0,27.73664
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.879079,56.82428,38.57554,2.33882,2.33882,0,-1,0,2.33882,251.3694,0.6459522,0,0,5.879079,2.461916,2.33882,0,0,2.771211,27.10489,2.771211,0,2.771211,39.00008,100,0.1255287,2.572702,4.703263,0,32.98397
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.381202,65.24919,40.9625,4.892688,4.892688,0,-1,0,4.892688,150.8619,2.231004,0,0,7.381202,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,5.381957,5.904962,0,36.98018
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.259593,63.49296,43.14992,4.720335,4.720335,0,-1,0,4.720335,132.6091,1.290819,0,0,6.259593,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,5.192368,5.007674,0,35.85857
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.660157,59.03944,44.35448,3.542949,3.542949,0,-1,0,3.542949,131.5333,0.9307367,0,0,4.660157,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,3.897244,3.728126,0,34.25914
