Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.85468,60.00544,44.60574,2.047636,2.047636,0,-1,0,2.047636,237.087,2.699273,0,0,4.85468,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,2.2524,3.883744,0,34.45366
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.713688,49.89228,44.81266,0,0,0,-1,0,0,0,1.713688,0,0,1.713688,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,0,1.37095,0,31.31267
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9944733,46.65723,43.77068,0,0,0,-1,0,0,0,0.9944733,0,0,0.9944733,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255287,0,0.7955787,0,30.59345
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,41.15464,41.15464,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1255287,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,38.72334,38.72334,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1255287,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,36.76501,36.76501,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1255287,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.04315,35.04315,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1255287,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,33.35824,33.35824,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1255287,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,31.98371,31.98371,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1255287,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,30.92694,30.92694,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1255287,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,29.82584,29.82584,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1255287,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,28.87254,28.87254,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1255287,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.03747,28.03747,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1255287,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.12112,27.12112,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1255287,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.37473,26.37473,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1255287,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,25.70964,25.70964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1255287,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.255337,33.78554,25.06671,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.15844,0,0,0,3.255337,0,0,5.803587,5.513408,31.76345,1.011869,8.768745,0,8.768745,17.18538,44.06499,0.1256768,6.491973,2.60427,12,4.267207
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.012305,43.96402,26.81074,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.56416,0,0,0,6.012305,0,0,4.28198,4.067881,22.99471,8.90374,10.08018,0,10.08018,26.74829,68.58521,0.1258022,8.010178,4.809844,12,14.91604
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.808656,54.81764,30.90478,4.797039,4.797039,0,-1,0,4.797039,162.7808,0,0,0,7.808656,5.049514,4.797039,0,0,12.91452,17.97591,2.759142,0,2.759142,29.36584,75.29687,0.125764,5.276742,6.246925,0,25.78456
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.196293,61.3433,35.10227,3.126529,3.126529,0,-1,0,3.126529,262.1531,0,0,0,8.196293,3.291083,3.126529,0,0,10.15538,20.45914,4.90521,0,4.90521,34.01933,87.22887,0.1256963,3.439182,6.557034,0,28.65543
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.035636,60.8109,38.36863,4.543331,4.543331,0,-1,0,4.543331,154.8563,0,0,0,7.035636,4.782454,4.543331,0,0,5.250172,24.87382,2.253182,0,2.253182,36.15688,92.70977,0.1256652,4.997664,5.628509,0,31.90946
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.054715,63.71907,40.75558,6.004478,6.004478,0,-1,0,6.004478,117.4909,0,0,0,7.054715,6.320504,6.004478,0,0,2.996989,26.90169,0.7342114,0,0.7342114,36.85342,94.49576,0.1256551,6.604926,5.643772,0,33.9564
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.35786,67.55341,42.943,1.271016,1.271016,0,-1,0,1.271016,578.8959,3.757171,0,0,7.35786,1.337912,1.271016,0,0,2.262778,27.56248,2.262778,0,2.262778,39.00008,100,0.1256239,1.398118,5.886288,0,34.92034
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.512703,61.86032,44.14757,4.735828,4.735828,0,-1,0,4.735828,116.4042,0.5276213,0,0,5.512703,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1256239,5.209411,4.410162,0,35.11168
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.220561,61.07434,44.39144,0,0,0,-1,0,0,0,5.220561,0,0,5.220561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256239,0,4.176448,0,34.81954
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.125919,54.17426,44.64269,1.768197,1.768197,0,-1,0,1.768197,176.7856,1.264659,0,0,3.125919,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1256239,1.945017,2.500735,0,32.7249
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.850318,49.06312,43.6081,4.457434,4.457434,0,-1,0,4.457434,41.51083,0,8.881784E-16,0,1.850318,4.692036,4.457434,0,0,0,29.59898,0,2.841718,-2.841718,36.00465,92.31942,0.1256239,4.903177,1.480254,0,31.4493
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,40.98467,40.98467,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.157464,26.75726,0,4.912614,-4.912614,30.82629,79.04163,0.1256239,5.133681,0,0,26.75726
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,38.55338,38.55338,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.615924,21.84465,0,5.029901,-5.029901,25.52431,65.44683,0.1256239,5.256246,0,0,21.84465
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,36.60242,36.60242,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.2047,16.81474,0,3.282467,-3.282467,22.06429,56.57499,0.1256239,3.430178,0,0,16.81474
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,34.89535,34.89535,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.85189,13.53228,0,5.010355,-5.010355,16.78291,43.03302,0.1256239,5.23582,0,0,13.53228
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.19566,33.19566,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.41895,8.521924,0,2.017805,-2.017805,14.65596,37.57931,0.1256239,2.108606,0,0,8.521924
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,31.82113,31.82113,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.66095,6.504119,0,1.508008,-1.508008,13.06638,33.50347,0.1256239,1.575868,0,0,6.504119
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,30.76436,30.76436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.33652,4.996111,0,0,0,13.06638,33.50347,0.1256239,0,0,0,4.996111
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,29.65587,29.65587,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.33652,4.996111,0,2.54892,-2.54892,10.37958,26.61426,0.1256239,2.663621,0,0,4.996111
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,28.70257,28.70257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.16865,2.447191,0,0,0,10.37958,26.61426,0.1256239,0,0,0,2.447191
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,27.85272,27.85272,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.16865,2.447191,0,1.247595,-1.247595,9.064502,23.24227,0.1256239,1.303737,0,0,2.447191
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,26.95854,26.95854,1.602823,1.139617,0,-1,0,1.139617,0,0,0.4632067,0.6234891,0,1.199597,1.139617,0,0,31.55487,1.199597,0,1.199597,-1.199597,7.800015,20,0.1256239,1.763106,0,0,1.199597
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.18999,26.18999,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257094,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,25.54706,25.54706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257729,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.946838,32.72397,24.88196,5.622066,5.622066,12,0,3.372,5.622066,52.41557,0,0,0,2.946838,0,0,6.377934,6.059037,16.16775,15.048,9.005876,0,9.005876,32.20572,82.57861,0.1259258,6.184273,2.357471,12,17.99484
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.286058,44.63732,26.62599,10.08337,10.08337,10.9154,0,3.097595,10.08337,62.34087,0,0,0,6.286058,0,0,0.8320287,0.7904273,7.161878,23.15329,7.076486,0,7.076486,38.91907,99.79228,0.1260375,11.0917,5.028847,12,29.43935
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.817175,54.60232,30.69786,2.20811,2.20811,0,-1,0,2.20811,354.0211,5.407456,0,0,7.817175,2.324326,2.20811,0,0,0.08539243,29.52213,0.08539243,0,0.08539243,39.00008,100,0.1260363,2.428921,6.25374,0,37.3393
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.193069,61.10497,34.91752,2.673381,2.673381,0,-1,0,2.673381,306.4684,5.378983,0,0,8.193069,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,2.940719,6.554455,0,37.79205
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.261944,69.60154,38.16171,1.41117,1.41117,0,-1,0,1.41117,656.3308,7.776501,0,0,9.261944,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,1.552287,7.409555,0,38.86092
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.764336,75.05063,40.54866,6.799109,6.799109,0,-1,0,6.799109,143.612,2.607379,0,0,9.764336,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,7.47902,7.811469,0,39.36332
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.406958,76.27467,42.7287,1.798736,1.798736,0,-1,0,1.798736,522.9761,7.513552,0,0,9.406958,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,1.978609,7.525566,0,39.00594
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.219592,72.47025,43.9776,1.824334,1.824334,0,-1,0,1.824334,450.5531,6.299241,0,0,8.219592,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,2.006767,6.575674,0,37.81857
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.656788,66.29517,44.22886,3.399053,3.399053,0,-1,0,3.399053,195.8425,3.078838,0,0,6.656788,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,3.738958,5.32543,0,36.25577
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.313358,57.97371,44.48011,2.034066,2.034066,0,-1,0,2.034066,212.0559,2.172236,0,0,4.313358,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1260363,2.237473,3.450686,0,33.91233
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.755923,48.59927,43.43813,3.251322,3.251322,0,-1,0,3.251322,54.00643,0,4.440892E-16,0,1.755923,3.422444,3.251322,0,0,0,29.59898,0,1.666521,-1.666521,37.24341,95.49574,0.1260363,3.576454,1.404738,0,31.3549
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,40.84426,40.84426,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.85169,27.93246,0,0.9538635,-0.9538635,36.23795,92.91763,0.1260363,0.9967874,0,0,27.93246
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,38.40557,38.40557,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.911538,26.97859,0,3.925794,-3.925794,32.0998,82.30701,0.1260363,4.102455,0,0,26.97859
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,36.45463,36.45463,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.273532,23.0528,0,2.224461,-2.224461,29.75501,76.29475,0.1260363,2.324562,0,0,23.0528
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,34.73277,34.73277,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.745155,20.82834,0,7.359399,-7.359399,21.99752,56.4038,0.1260363,7.690572,0,0,20.82834
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.04786,33.04786,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.92227,13.46894,0,1.962708,-1.962708,19.92865,51.099,0.1260363,2.051029,0,0,13.46894
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,31.67333,31.67333,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.10305,11.50623,0,1.064503,-1.064503,18.80656,48.22186,0.1260363,1.112406,0,0,11.50623
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,30.5944,30.5944,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.28583,10.44173,0,1.851978,-1.851978,16.85441,43.21634,0.1260363,1.935317,0,0,10.44173
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,29.49329,29.49329,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.34359,8.589751,0,2.047493,-2.047493,14.69616,37.68239,0.1260363,2.13963,0,0,8.589751
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,28.55477,28.55477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.61858,6.542258,0,0,0,14.69616,37.68239,0.1260363,0,0,0,6.542258
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,27.70493,27.70493,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.61858,6.542258,0,2.104288,-2.104288,12.47805,31.99493,0.1260363,2.198981,0,0,6.542258
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,26.78857,26.78857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95668,4.43797,0,0,0,12.47805,31.99493,0.1260363,0,0,0,4.43797
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.04219,26.04219,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.95668,4.43797,0,0.7000114,-0.7000114,11.74017,30.10294,0.1260363,0.7315119,0,0,4.43797
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.37709,25.37709,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.73447,3.737958,0,0.6949318,-0.6949318,11.00765,28.22468,0.1260363,0.7262037,0,0,3.737958
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.687489,34.66327,24.73417,0.2483499,0.2483499,0,0,0,0.2483499,1484.796,0,0,0,3.687489,0.261421,0.2483499,0,0,29.50661,3.043027,3.426068,0,3.426068,14.2579,36.55865,0.1259891,0.2731849,2.949991,0,6.730515
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.536844,45.2354,26.43386,5.571322,5.571322,0,0,0,5.571322,117.3302,0,0,0,6.536844,5.86455,5.571322,0,0,26.08055,6.126488,0.672294,0,0.672294,14.89569,38.19401,0.1259799,6.128455,5.229475,0,12.66333
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.27712,56.07582,30.51311,4.689066,4.689066,0,-1,0,4.689066,176.5196,0,0,0,8.27712,4.935859,4.689066,0,0,25.40825,6.731552,3.341261,0,3.341261,18.06549,46.32169,0.1259339,5.157973,6.621696,0,15.00867
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.524389,66.27895,34.7106,3.650192,3.650192,0,-1,0,3.650192,260.9284,0,0,0,9.524389,3.842308,3.650192,0,0,22.06699,9.738687,5.682082,0,5.682082,23.45599,60.14344,0.1258558,4.015212,7.619512,0,19.26308
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.816154,71.81932,37.95479,0.905138,0.905138,0,-1,0,0.905138,1084.493,0,0,0,9.816154,0.9527769,0.905138,0,0,16.38491,14.85256,8.863378,0,8.863378,31.86453,81.70375,0.1257341,0.9956518,7.852924,0,24.66871
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.297527,72.63148,40.36391,4.050863,4.050863,0,-1,0,4.050863,229.5197,0,0,0,9.297527,4.264067,4.050863,0,0,7.521531,22.8296,5.033461,0,5.033461,36.63969,93.94773,0.1256651,4.455949,7.438022,0,32.12713
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.544401,72.11467,42.57351,5.871593,5.871593,0,-1,0,5.871593,145.521,0,0,0,8.544401,6.180624,5.871593,0,0,2.48807,27.35971,2.363777,0,2.363777,38.88216,99.69765,0.1256327,6.458752,6.835521,0,35.90412
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.537342,69.30062,43.77068,0,0,0,-1,0,0,0,7.413049,0,0,7.537342,0,0,0,0,0.1242924,29.48711,0.1242924,0,0.1242924,39.00008,100,0.125631,0,6.029873,0,37.02446
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.83195,62.94727,44.06628,4.763429,4.763429,0,-1,0,4.763429,122.4318,0.8178149,0,0,5.83195,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.125631,5.239771,4.66556,0,35.43093
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.171823,53.9684,44.31015,4.057052,4.057052,0,-1,0,4.057052,78.18048,0,0,0,3.171823,4.270581,4.057052,0,0,0,29.59898,0,1.098758,-1.098758,37.84188,97.03028,0.125631,4.462758,2.537458,0,32.7708
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.465848,47.55502,43.27555,4.834496,4.834496,0,-1,0,4.834496,30.32059,0,0,0,1.465848,5.088943,4.834496,0,0,1.220843,28.50022,0,3.623095,-3.623095,34.02281,87.23779,0.125631,5.317945,1.172678,0,29.96607
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,40.67429,40.67429,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.246504,24.87712,0,8.8,-8.8,24.74679,63.45319,0.125631,16.46345,0,0,24.87712
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,38.243,38.243,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.02428,16.07712,0,1.351049,-1.351049,23.32266,59.80158,0.125631,1.411846,0,0,16.07712
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,36.29205,36.29205,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.52545,14.72608,0,3.631891,-3.631891,19.49431,49.98532,0.125631,3.795326,0,0,14.72608
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,34.58497,34.58497,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.56088,11.09418,0,2.623857,-2.623857,16.72853,42.89357,0.125631,2.74193,0,0,11.09418
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,32.90006,32.90006,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.47628,8.470328,0,1.008066,-1.008066,15.66593,40.16897,0.125631,1.053429,0,0,8.470328
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,31.53292,31.53292,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.59635,7.462263,0,0.7872904,-0.7872904,14.83605,38.04109,0.125631,0.8227184,0,0,7.462263
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,30.46877,30.46877,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.47112,6.674972,0,0.8595673,-0.8595673,13.92999,35.71785,0.125631,0.8982478,0,0,6.674972
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,29.36766,29.36766,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.42619,5.815405,0,1.832701,-1.832701,11.99815,30.76444,0.125631,1.915172,0,0,5.815405
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,28.41436,28.41436,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.46253,3.982704,0,0.8530546,-0.8530546,11.09896,28.45881,0.125631,0.8914421,0,0,3.982704
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,27.55713,27.55713,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.41037,3.129649,0,0.5084177,-0.5084177,10.56304,27.08465,0.125631,0.5312966,0,0,3.129649
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,26.66294,26.66294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.97527,2.621232,0,0,0,10.56304,27.08465,0.125631,0,0,0,2.621232
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,25.91656,25.91656,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,29.97527,2.621232,0,1.223614,-1.223614,9.273234,23.77748,0.125631,1.278677,0,0,2.621232
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.25146,25.25146,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.33484,1.397618,8.36,0,8.36,17.20423,44.11331,0.1257325,1.376491,0,12,1.397618
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.824221,32.07261,24.58637,2.205365,2.205365,11.00537,0,3.120358,2.205365,128.0614,0,0,0,2.824221,0,0,8.8,8.36,22.97484,8.921618,11.18422,0,11.18422,27.81451,71.31911,0.1258243,2.425902,2.259377,12,11.74584
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.49143,38.71436,26.31561,4.506719,4.506719,11.44095,0,3.230561,4.506719,99.66074,0,0,0,4.49143,0,0,6.934235,6.587523,11.79062,18.98742,11.07895,0,11.07895,38.32493,98.26884,0.1259306,4.957391,3.593144,12,23.47885
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.33015,48.99742,30.34314,1.14267,1.14267,0,-1,0,1.14267,553.9788,4.415668,0,0,6.33015,1.202811,1.14267,0,0,0.7116715,28.95847,0.7116715,0,0.7116715,39.00008,100,0.1259209,1.256937,5.06412,0,35.28862
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.536427,61.99443,34.54063,4.476243,4.476243,0,-1,0,4.476243,190.7052,3.824593,0,0,8.536427,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,4.923867,6.829142,0,38.13541
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.663772,66.52986,37.76265,1.050422,1.050422,0,-1,0,1.050422,824.7893,7.558064,0,0,8.663772,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,1.155465,6.931018,0,38.26275
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.130491,67.33047,40.17916,4.733976,4.733976,0,-1,0,4.733976,171.7476,3.147359,0,0,8.130491,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,5.207374,6.504393,0,37.72947
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.958953,73.75578,42.40354,0,0,0,-1,0,0,0,8.958953,0,0,8.958953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,0,7.167162,0,38.55793
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.056967,71.3439,43.64505,1.213566,1.213566,0,-1,0,1.213566,663.9085,6.779529,0,0,8.056967,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,1.334922,6.445574,0,37.65594
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.374211,64.80373,43.89631,3.31861,3.31861,0,-1,0,3.31861,192.0747,2.880937,0,0,6.374211,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,3.650471,5.099369,0,35.97319
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.641377,55.37768,44.18452,0,0,0,-1,0,0,0,3.641377,0,0,3.641377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,0,2.913101,0,33.24036
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.873421,48.65854,43.14992,1.690729,1.690729,0,-1,0,1.690729,110.8055,0.09370574,0,0,1.873421,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1259209,1.859802,1.498737,0,31.4724
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,40.54866,40.54866,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1259209,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.11737,38.11737,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1259209,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,36.18859,36.18859,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1259209,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,34.48151,34.48151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1259209,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,32.77443,32.77443,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1259209,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,31.40729,31.40729,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1259209,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,30.34314,30.34314,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1259209,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.24204,29.24204,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1259209,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.28873,28.28873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1259209,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,27.43889,27.43889,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1259209,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,26.52253,26.52253,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1259209,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,25.77615,25.77615,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1259209,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.10366,25.10366,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1259209,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.429673,30.83112,24.43857,4.62637,4.62637,12,0,3.372,4.62637,52.51791,0,0,0,2.429673,0,0,7.37363,7.004949,29.4894,3.058518,9.434622,0,9.434622,19.97445,51.21642,0.1260665,5.089007,1.943738,12,5.488191
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.274768,37.90983,26.16782,2.392179,2.392179,11.19218,0,3.167621,2.392179,178.6976,0,0,0,4.274768,0,0,8.8,8.36,20.05478,11.54968,12.63477,0,12.63477,31.96084,81.95071,0.1261435,2.631397,3.419815,12,15.82445
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.245697,51.95026,30.18056,2.109492,2.109492,0,-1,0,2.109492,343.4807,0,0,0,7.245697,2.220518,2.109492,0,0,7.42001,22.92097,5.02518,0,5.02518,36.72814,94.17454,0.1260748,2.320441,5.796558,0,30.16667
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.805602,51.77912,34.35588,2.745847,2.745847,0,-1,0,2.745847,211.4321,0.5204059,0,0,5.805602,2.890366,2.745847,0,0,2.39483,27.44363,2.39483,0,2.39483,39.00008,100,0.1260421,3.020432,4.644482,0,33.24923
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.088224,63.94785,37.5779,0.6558379,0.6558379,0,-1,0,0.6558379,1233.266,7.397869,0,0,8.088224,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,0.7214217,6.47058,0,37.6872
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.764248,65.5971,39.98703,4.556772,4.556772,0,-1,0,4.556772,170.3892,2.967645,0,0,7.764248,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,5.012449,6.211398,0,37.36322
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.516546,71.55845,42.23357,2.930846,2.930846,0,-1,0,2.930846,290.5833,5.431446,0,0,8.516546,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,3.22393,6.813237,0,38.11552
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.560125,69.04168,43.48247,2.364853,2.364853,0,-1,0,2.364853,319.6869,5.070806,0,0,7.560125,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,2.601339,6.0481,0,37.1591
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.699258,65.91836,43.77068,4.18439,4.18439,0,-1,0,4.18439,160.1012,2.294637,0,0,6.699258,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,4.602829,5.359406,0,36.29824
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.734772,58.98032,44.06628,2.351684,2.351684,0,-1,0,2.351684,201.3354,2.259316,0,0,4.734772,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,2.586852,3.787818,0,34.33375
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.547882,47.5429,43.02429,1.464312,1.464312,0,-1,0,1.464312,105.7071,0.006500831,0,0,1.547882,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1260421,1.610743,1.238305,0,31.14686
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,40.42303,40.42303,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1260421,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,37.99174,37.99174,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1260421,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.07774,36.07774,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1260421,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,34.37805,34.37805,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1260421,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,32.67097,32.67097,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1260421,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,31.30383,31.30383,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1260421,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.23968,30.23968,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1260421,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.13858,29.13858,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1260421,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1260421,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.32804,27.32804,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1260421,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,26.41907,26.41907,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1260421,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,25.6653,25.6653,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1261347,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.0002,25.0002,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1262576,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4816111,25.56332,24.33511,5.319877,5.319877,12,0,3.372,5.319877,9.053051,0,0,0,0.4816111,0,0,6.680123,6.346117,15.82838,15.35344,6.827728,0,6.827728,30.46131,78.10577,0.1263812,5.851864,0.3852889,12,15.83505
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.105039,31.58351,26.02002,2.908417,2.908417,10.16695,0,2.908239,2.908417,72.3775,0,0,0,2.105039,0,0,7.258536,6.895609,9.000648,21.49839,9.000648,0,9.000648,39.00008,100,0.1264758,3.199258,1.684031,12,23.60343
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.622704,40.1213,30.03276,0,0,0,-1,0,0,0,3.622704,0,0,3.622704,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264758,0,2.898163,0,33.22168
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.173991,46.25526,34.17113,5.483447,5.483447,0,-1,0,5.483447,76.11985,0,0,0,4.173991,5.772049,5.483447,0,0,0,29.59898,0,1.598058,-1.598058,37.31558,95.68078,0.1264758,6.031791,3.339193,0,33.77297
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.923247,55.65689,37.41532,3.768628,3.768628,0,-1,0,3.768628,157.1725,0.1806502,0,0,5.923247,3.966977,3.768628,0,0,1.77562,28.00092,1.77562,0,1.77562,39.00008,100,0.1264516,4.145491,4.738597,0,33.92417
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.943839,54.98079,39.82444,0,0,0,-1,0,0,0,4.943839,0,0,4.943839,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264516,0,3.955071,0,34.54282
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.173323,58.2648,42.04882,2.539788,2.539788,0,-1,0,2.539788,203.6911,2.499862,0,0,5.173323,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1264516,2.793767,4.138658,0,34.7723
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.875966,62.24273,43.3125,4.436584,4.436584,0,-1,0,4.436584,132.4435,1.205877,0,0,5.875966,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1264516,4.880243,4.700772,0,35.47495
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.181157,56.5636,43.6081,3.995553,3.995553,0,-1,0,3.995553,104.6452,8.881784E-16,0,0,4.181157,4.205845,3.995553,0,0,0,29.59898,0,0.02468877,-0.02468877,38.97405,99.93327,0.1264516,4.395108,3.344925,0,33.78014
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.046267,53.12,43.89631,4.786353,4.786353,0,-1,0,4.786353,63.64484,0,0,0,3.046267,5.038266,4.786353,0,0,0.02743196,29.57429,0,1.992,-1.992,36.8743,94.5493,0.1264516,5.264988,2.437013,0,32.62056
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.185202,46.28629,42.85432,7.960841,7.960841,0,-1,0,7.960841,14.8879,0,0,0.3969248,1.185202,8.379832,7.960841,0,0,2.240765,27.58229,0,7.19463,-7.19463,29.29049,75.10368,0.1264516,8.756925,0.9481617,0,28.76749
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,40.2974,40.2974,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.2348,20.38766,0,8.8,-8.8,20.01448,51.31908,0.1264516,9.823506,0,0,20.38766
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,37.86611,37.86611,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.01258,11.58766,0,8.8,-8.8,10.73847,27.53447,0.1264516,13.43467,0,0,11.58766
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,35.9595,35.9595,3.136328,2.648276,0,-1,0,2.648276,0,0,0.488052,0.8016849,0,2.787659,2.648276,0,0,29.79035,2.787659,0,2.787659,-2.787659,7.800015,20,0.1264516,3.449961,0,0,2.787659
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,34.25242,34.25242,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,32.56751,32.56751,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.20037,31.20037,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.11405,30.11405,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.01295,29.01295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.08181,28.08181,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.2098,27.2098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.29345,26.29345,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,25.52489,25.52489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264516,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,24.85979,24.85979,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265542,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.763561,28.77823,24.1947,3.821479,3.821479,12,0,3.372,3.821479,46.14865,0,0,0,1.763561,0,0,8.178521,7.769595,24.52775,7.524,9.533155,0,9.533155,24.77495,63.52539,0.1266967,4.203627,1.410849,12,9.287561
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.045674,39.92875,25.89439,3.187295,3.187295,11.42826,0,3.22735,3.187295,158.3058,0,0,0,5.045674,0,0,8.240965,7.828916,14.9946,16.10384,12.87459,0,12.87459,36.98886,94.84305,0.126776,3.506024,4.036539,12,21.14951
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.551348,52.66588,29.87018,1.710175,1.710175,0,-1,0,1.710175,441.5541,3.631157,0,0,7.551348,1.800184,1.710175,0,0,2.120008,27.69097,2.120008,0,2.120008,39.00008,100,0.1267471,1.881193,6.041079,0,35.24232
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.126056,59.70226,33.979,2.175575,2.175575,0,-1,0,2.175575,373.5129,5.835977,0,0,8.126056,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,2.393133,6.500844,0,37.72503
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.034334,63.27126,37.20101,0,0,0,-1,0,0,0,8.034334,0,0,8.034334,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,0,6.427467,0,37.63331
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.872877,61.67172,39.61753,4.833915,4.833915,0,-1,0,4.833915,142.1803,1.784545,0,0,6.872877,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,5.317307,5.498302,0,36.47186
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.804189,68.05388,41.85668,0,0,0,-1,0,0,0,7.804189,0,0,7.804189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,0,6.243351,0,37.40317
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.595929,68.78209,43.14992,3.414884,3.414884,0,-1,0,3.414884,222.4359,4.001314,0,0,7.595929,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,3.756373,6.076743,0,37.19491
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.017931,62.91714,43.43813,0.01908907,0.01908907,0,-1,0,0.01908907,31525.52,5.997837,0,0,6.017931,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,0.02099798,4.814344,0,35.61691
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.885352,52.46954,43.77068,2.054029,2.054029,0,-1,0,2.054029,140.4728,0.7232167,0,0,2.885352,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,2.259432,2.308282,0,32.48433
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.372202,46.71307,42.7287,0,0,0,-1,0,0,0,1.372202,0,0,1.372202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267471,0,1.097762,0,30.97118
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,40.15699,40.15699,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1267471,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,37.7257,37.7257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1267471,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,35.83387,35.83387,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1267471,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.12679,34.12679,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1267471,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,32.44188,32.44188,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1267471,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.07474,31.07474,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1267471,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,29.98842,29.98842,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1267471,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,28.90949,28.90949,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1267471,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,27.95618,27.95618,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1267471,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.08417,27.08417,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1267471,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.14565,26.14565,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1267471,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.39926,25.39926,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1267471,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,24.73417,24.73417,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1267471,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9559193,26.5206,24.06907,10.46853,10.46853,12,0,3.372,10.46853,9.13136,0,0,0,0.9559193,0,0,1.531469,1.454896,17.55913,13.79576,2.410815,0,2.410815,24.62913,63.15148,0.126788,11.51538,0.7647354,12,14.75168
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.775187,33.15863,25.75398,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.775187,0,0,8.8,8.36,15.14831,15.9655,11.13519,0,11.13519,35.19289,90.238,0.1268115,0,2.220149,12,18.74068
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.683799,37.03233,29.70021,0.05623483,0.05623483,0,-1,0,0.05623483,4772.485,0,0,0,2.683799,0.05919456,0.05623483,0,0,4.013128,25.98716,2.624604,0,2.624604,37.68281,96.62239,0.1267757,0.06185831,2.147039,0,28.67096
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.357543,43.33527,33.79425,4.851933,4.851933,0,-1,0,4.851933,69.20011,0,0,0,3.357543,5.107298,4.851933,0,0,1.388524,28.34931,0,1.749755,-1.749755,35.83841,91.89317,0.1267757,5.337126,2.686034,0,31.70685
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.325794,56.59962,36.99409,0.8929088,0.8929088,0,-1,0,0.8929088,708.4479,2.053194,0,0,6.325794,0.939904,0.8929088,0,0,3.332696,26.59955,3.332696,0,3.332696,39.00008,100,0.1267304,0.9821997,5.060635,0,32.92535
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.853614,57.70382,39.42539,2.071887,2.071887,0,-1,0,2.071887,282.5257,3.67268,0,0,5.853614,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,2.279076,4.682891,0,35.45259
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.140166,69.22955,41.67193,2.67873,2.67873,0,-1,0,2.67873,303.8816,5.320451,0,0,8.140166,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,2.946603,6.512133,0,37.73914
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.503906,64.18266,42.943,0,0,0,-1,0,0,0,6.503906,0,0,6.503906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,0,5.203125,0,36.10288
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.38091,64.10168,43.27555,0.9736493,0.9736493,0,-1,0,0.9736493,655.3602,5.356016,0,0,6.38091,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,1.071014,5.104728,0,35.97989
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.380459,57.2438,43.6081,2.08569,2.08569,0,-1,0,2.08569,210.0245,2.184996,0,0,4.380459,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,2.294258,3.504367,0,33.97943
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.538302,47.04988,42.57351,0,0,0,-1,0,0,0,1.538302,0,0,1.538302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267304,0,1.230641,0,31.13728
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.00919,40.00919,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1267304,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,37.5779,37.5779,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1267304,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,35.68607,35.68607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1267304,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.00116,34.00116,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1267304,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,32.31626,32.31626,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1267304,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,30.94911,30.94911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1267304,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,29.88496,29.88496,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1267304,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,28.78386,28.78386,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1267304,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,27.83055,27.83055,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1267304,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,26.95854,26.95854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1267304,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.02002,26.02002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1267304,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.27363,25.27363,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1267304,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,24.60854,24.60854,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1267304,0.4942305,0,0,7.35608
