Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.085433,32.10133,23.92127,0,0,0,0,0,0,0,0,0,0,3.085433,0,0,0,0,25.23983,6.883132,3.085433,0,3.085433,17.98257,46.10907,0.1266885,0,2.468347,0,9.968566
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.944883,39.30704,25.60618,0.4045991,0.4045991,0,0,0,0.4045991,1222.168,0,0,0,4.944883,0.4258938,0.4045991,0,0,22.1544,9.660023,4.518989,0,4.518989,22.26966,57.10159,0.1266271,0.4450591,3.955906,0,14.60491
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.297004,54.97235,29.53763,0.9962771,0.9962771,0,-1,0,0.9962771,832.8008,0,0,0,8.297004,1.048713,0.9962771,0,0,17.63541,13.72711,7.248291,0,7.248291,29.146,74.73317,0.1265288,1.095905,6.637603,0,22.02412
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.681475,61.39087,33.58733,5.553784,5.553784,0,-1,0,5.553784,156.3164,0,0,0,8.681475,5.846088,5.553784,0,0,10.38712,20.25057,2.835386,0,2.835386,31.83588,81.63029,0.1264904,6.109162,6.945179,0,28.93205
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.248528,59.73827,36.78717,0,0,0,-1,0,0,0,0,0,0,7.248528,0,0,0,0,7.551729,22.80242,7.248528,0,7.248528,38.71244,99.26246,0.1263923,0,5.798822,0,30.05095
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.393757,55.85112,39.21847,1.483791,1.483791,0,-1,0,1.483791,363.5119,3.52867,0,0,5.393757,1.561885,1.483791,0,0,0.3032021,29.3261,0.3032021,0,0.3032021,39.00008,100,0.1263882,1.63217,4.315005,0,34.71985
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.781897,59.7772,41.46502,2.813883,2.813883,0,-1,0,2.813883,205.4775,2.819915,0,0,5.781897,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1263882,3.095271,4.625518,0,35.38087
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.100106,62.45436,42.77304,1.255523,1.255523,0,-1,0,1.255523,485.8618,4.778503,0,0,6.100106,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1263882,1.381075,4.880085,0,35.69909
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.450093,56.92848,43.10558,7.880466,7.880466,0,-1,0,7.880466,56.46992,0,1.776357E-15,0.3085127,4.450093,8.295227,7.880466,0,0,0,29.59898,0,3.845135,-3.845135,34.94695,89.60738,0.1263882,8.668512,3.560074,0,34.04907
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.03877,49.46449,43.43813,0.7088115,0.7088115,0,-1,0,0.7088115,287.6322,0,0,0,2.03877,0.7461174,0.7088115,0,0,4.272372,25.75384,1.292653,0,1.292653,36.17327,92.75179,0.1263708,0.7796927,1.631016,0,27.79261
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.629114,47.16239,42.41832,2.77963,2.77963,0,-1,0,2.77963,58.60902,0,0,0,1.629114,2.925927,2.77963,0,0,2.979719,26.91723,0,1.296813,-1.296813,34.80631,89.24677,0.1263708,3.057593,1.303291,0,28.54634
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,39.84661,39.84661,5.997329,5.997329,0,-1,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,4.420622,25.62042,0,6.312978,-6.312978,28.15184,72.18407,0.1263708,6.597062,0,0,25.62042
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,37.41532,37.41532,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,11.43504,19.30744,0,4.002032,-4.002032,23.93333,61.36739,0.1263708,4.182124,0,0,19.30744
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,35.56044,35.56044,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,15.88174,15.30541,0,1.34756,-1.34756,22.51288,57.72522,0.1263708,1.4082,0,0,15.30541
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,33.86076,33.86076,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,17.37903,13.95785,0,3.788676,-3.788676,18.51926,47.4852,0.1263708,3.959167,0,0,13.95785
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,32.19801,32.19801,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,21.58867,10.16917,0,1.223159,-1.223159,17.22994,44.17924,0.1263708,1.278201,0,0,10.16917
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,30.82348,30.82348,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,22.94774,8.946012,0,1.226662,-1.226662,15.93693,40.86383,0.1263708,1.281862,0,0,8.946012
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,29.74455,29.74455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.3107,7.71935,0,0,0,15.93693,40.86383,0.1263708,0,0,0,7.71935
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,28.64345,28.64345,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,24.3107,7.71935,0,2.142964,-2.142964,13.67804,35.07183,0.1263708,2.239398,0,0,7.71935
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,27.68276,27.68276,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,26.69177,5.576386,0,0.2161516,-0.2161516,13.4502,34.48762,0.1263708,0.2258784,0,0,5.576386
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,26.78857,26.78857,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,26.93194,5.360235,0,0.1384663,-0.1384663,13.30424,34.11338,0.1263708,0.1446973,0,0,5.360235
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,25.85744,25.85744,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,27.08579,5.221768,0,2.03389,-2.03389,11.16033,28.61619,0.1263708,2.125415,0,0,5.221768
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,25.10366,25.10366,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,29.34566,3.187879,0,0.2068335,-0.2068335,10.94231,28.05716,0.1263708,0.216141,0,0,3.187879
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,24.43857,24.43857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.57548,2.981045,0,0,0,10.94231,28.05716,0.1263708,0,0,0,2.981045
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.569551,27.83748,23.78086,4.14281,4.14281,12,0,3.372,4.14281,37.88615,0,0,0,1.569551,0,0,7.85719,7.464331,29.57548,2.981045,9.033882,0,9.033882,19.51261,50.03222,0.1265191,4.557091,1.255641,12,4.550597
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.586588,29.60221,25.45838,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.12346,-8.881784E-16,0,0,1.586588,0,0,7.665198,7.281938,20.5416,11.11154,8.868526,0,8.868526,27.92603,71.60506,0.1266524,4.143172,1.269271,12,12.69813
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.88722,34.41958,29.3455,0,0,0,-1,0,0,0,0,0,0,1.88722,0,0,0,0,11.67307,19.09321,1.88722,0,1.88722,29.7164,76.19576,0.1266269,0,1.509776,0,20.98043
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.358481,39.94094,33.38041,3.37027,3.37027,0,-1,0,3.37027,69.97899,0,4.440892E-16,0,2.358481,3.547652,3.37027,0,0,9.785852,20.79171,0,1.189172,-1.189172,28.46291,72.98167,0.1266269,3.707297,1.886785,0,23.15019
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.569346,53.48441,36.58026,4.732463,4.732463,0,-1,0,4.732463,117.6839,0,0,0,5.569346,4.981541,4.732463,0,0,11.10715,19.60254,0.587806,0,0.587806,29.02055,74.41151,0.1266189,5.20571,4.455477,0,25.17188
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.769808,56.93448,39.01155,0.8620113,0.8620113,0,-1,0,0.8620113,669.3425,0,0,0,5.769808,0.9073803,0.8620113,0,0,10.51935,20.13157,4.862428,0,4.862428,33.63345,86.23945,0.1265532,0.9482124,4.615847,0,25.90137
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.481858,55.04061,41.29505,7.453604,7.453604,0,-1,0,7.453604,60.13008,0,0,0,4.481858,7.845899,7.453604,0,0,5.65692,24.50775,0,3.364041,-3.364041,30.08744,77.14713,0.1265532,8.198964,3.585486,0,28.98961
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.65053,68.34583,42.61045,4.612538,4.612538,0,-1,0,4.612538,165.8638,0,0,0,7.65053,4.855303,4.612538,0,0,9.394744,21.14371,2.795228,0,2.795228,32.73923,83.94657,0.1265155,5.073792,6.120424,0,28.79424
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.426339,53.33215,42.943,3.317611,3.317611,0,-1,0,3.317611,103.2773,0,0,0,3.426339,3.492223,3.317611,0,0,6.599516,23.65941,0,0.06588376,-0.06588376,32.66978,83.7685,0.1265155,3.649373,2.741071,0,27.08575
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.038265,52.43322,43.27555,2.28192,2.28192,0,-1,0,2.28192,133.1451,0,0,0,3.038265,2.402021,2.28192,0,0,6.67272,23.59353,0.6362438,0,0.6362438,33.27337,85.31617,0.1265069,2.510112,2.430612,0,26.63179
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.220504,45.80111,42.27791,2.583613,2.583613,0,-1,0,2.583613,47.2402,0,4.440892E-16,0,1.220504,2.719593,2.583613,0,0,6.036477,24.16615,0,1.499089,-1.499089,31.6932,81.26444,0.1265069,2.841974,0.9764032,0,25.38665
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,39.72099,39.72099,7.694611,7.694611,0,-1,0,7.694611,0,0,1.776357E-15,0.1040718,0,8.09959,7.694611,0,0,7.70213,22.66706,0,8.09959,-8.09959,23.15548,59.3729,0.1265069,8.464072,0,0,22.66706
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,37.26752,37.26752,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,16.70168,14.56747,0,2.105573,-2.105573,20.93601,53.68196,0.1265069,2.200324,0,0,14.56747
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,35.42003,35.42003,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,19.0412,12.4619,0,7.732315,-7.732315,12.78543,32.7831,0.1265069,8.080269,0,0,12.4619
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,33.73513,33.73513,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,27.63266,4.729582,0,0.3485147,-0.3485147,12.41807,31.84113,0.1265069,0.3641979,0,0,4.729582
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,32.05022,32.05022,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,28.0199,4.381068,0,0.5390392,-0.5390392,11.84987,30.38422,0.1265069,0.563296,0,0,4.381068
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,30.67569,30.67569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.61883,3.842029,0,0,0,11.84987,30.38422,0.1265069,0,0,0,3.842029
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,29.61892,29.61892,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,28.61883,3.842029,0,0.1069997,-0.1069997,11.73708,30.09502,0.1265069,0.1118147,0,0,3.842029
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,28.51782,28.51782,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,28.73772,3.735029,0,1.433768,-1.433768,10.22576,26.21984,0.1265069,1.498287,0,0,3.735029
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,27.54235,27.54235,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,30.3308,2.301261,0,0.5449973,-0.5449973,9.65128,24.74682,0.1265069,0.5695223,0,0,2.301261
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,26.66294,26.66294,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,30.93635,1.756264,0,0.87074,-0.87074,8.733439,22.39339,0.1265069,0.9099233,0,0,1.756264
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,25.73181,25.73181,1.183352,0.8412477,0,-1,0,0.8412477,0,0,0.3421042,0.4604394,0,0.8855239,0.8412477,0,0,31.90384,0.8855239,0,0.8855239,-0.8855239,7.800015,20,0.1265069,1.301687,0,0,0.8855239
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,24.96325,24.96325,0.8451094,0.8451094,9.645109,0,2.776213,0.8451094,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265933,0.9296203,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,24.29816,24.29816,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266542,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.629863,30.54029,23.63306,3.405915,3.405915,11.52421,0,3.251626,3.405915,77.21458,0,0,0,2.629863,0,0,8.118299,7.712385,16.16775,15.048,10.34225,0,10.34225,33.47352,85.82936,0.1267697,3.746506,2.103891,12,17.67786
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.896889,38.82294,25.2958,11.1562,11.1562,12,0,3.372,11.1562,43.89387,0,0,0,4.896889,0,0,0.8437962,0.8016064,5.825506,24.35602,5.698496,0,5.698496,38.87959,99.69105,0.1268571,12.27182,3.917511,12,29.25291
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,7.877241,53.01802,29.18291,4.610629,4.610629,0,-1,0,4.610629,170.8496,2.896937,0,0,7.877241,4.853294,4.610629,0,0,0.1270101,29.48467,0.1270101,0,0.1270101,39.00008,100,0.1268554,5.071692,6.301793,0,37.36191
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.681799,60.90733,33.19566,0.6675788,0.6675788,0,-1,0,0.6675788,1300.49,7.979084,0,0,8.681799,0.7027146,0.6675788,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,0.7343367,6.945439,0,38.28078
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,8.859935,65.5976,36.37334,1.821778,1.821778,0,-1,0,1.821778,486.3346,6.942275,0,0,8.859935,1.917661,1.821778,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,2.003955,7.087948,0,38.45891
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.326655,66.43351,38.80463,2.076263,2.076263,0,-1,0,2.076263,401.0405,6.141115,0,0,8.326655,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,2.283889,6.661324,0,37.92563
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.669914,70.79761,41.1103,2.213687,2.213687,0,-1,0,2.213687,391.6504,6.339717,0,0,8.669914,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,2.435055,6.935931,0,38.26889
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.741175,64.47876,42.41832,0,0,0,-1,0,0,0,6.741175,0,0,6.741175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,0,5.39294,0,36.34015
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.147035,62.63009,42.77304,2.374816,2.374816,0,-1,0,2.374816,258.8426,3.647228,0,0,6.147035,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,2.612298,4.917628,0,35.74601
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.120774,55.85765,43.14992,0,0,0,-1,0,0,0,4.120774,0,0,4.120774,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,0,3.296619,0,33.71975
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.3068,45.88221,42.10794,1.108758,1.108758,0,-1,0,1.108758,117.8616,0.1396862,0,0,1.3068,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1268554,1.219633,1.04544,0,30.90578
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,39.55102,39.55102,2.935696,2.935696,0,-1,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1268554,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,37.11972,37.11972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268554,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,35.27224,35.27224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1268554,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,33.56516,33.56516,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1268554,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,31.90242,31.90242,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1268554,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,30.53528,30.53528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1268554,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,29.47112,29.47112,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1268554,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,28.37002,28.37002,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1268554,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,27.39455,27.39455,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1268554,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,26.52253,26.52253,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1268554,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,25.56184,25.56184,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1268554,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,24.79329,24.79329,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1268554,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,24.12819,24.12819,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1268554,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.629696,27.67101,23.46309,5.66223,5.66223,0,0,0,5.66223,28.78187,0,0,0,1.629696,5.960243,5.66223,0,0,18.92237,12.56885,0,4.330547,-4.330547,16.48395,42.26645,0.1268554,6.228454,1.303757,0,14.19854
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.280262,31.13627,25.12583,4.214236,4.214236,0,0,0,4.214236,54.10856,0,0,0,2.280262,4.436038,4.214236,0,0,23.73409,8.238301,0,2.155776,-2.155776,14.21156,36.43983,0.1268554,4.63566,1.82421,0,10.51856
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.774526,39.45879,28.99078,3.188066,3.188066,0,-1,0,3.188066,118.3954,0,0,0,3.774526,3.35586,3.188066,0,0,26.12939,6.082525,0.4186662,0,0.4186662,14.60874,37.45824,0.1268497,3.506873,3.01962,0,9.857051
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.230006,55.17536,32.98135,5.433426,5.433426,0,-1,0,5.433426,133.0653,0,0,0,7.230006,5.719396,5.433426,0,0,25.71073,6.459325,1.510609,0,1.510609,16.04183,41.13282,0.1268294,5.976769,5.784004,0,13.68933
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,7.970923,61.75975,36.16642,1.442898,1.442898,0,-1,0,1.442898,552.4245,0,0,0,7.970923,1.51884,1.442898,0,0,24.20012,7.818873,6.452083,0,6.452083,22.16282,56.82762,0.1267425,1.587188,6.376739,0,15.7898
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.472283,62.78387,38.61988,0.3250461,0.3250461,0,-1,0,0.3250461,2298.838,0,0,0,7.472283,0.3421537,0.3250461,0,0,17.74803,13.62575,7.130129,0,7.130129,28.92705,74.17178,0.1266466,0.3575507,5.977827,0,21.09803
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.456743,69.61215,40.90338,3.935745,3.935745,0,-1,0,3.935745,214.8702,0,0,0,8.456743,4.14289,3.935745,0,0,10.6179,20.04286,4.313853,0,4.313853,33.01953,84.66529,0.1265887,4.32932,6.765395,0,28.49961
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.303154,66.47319,42.23357,0.3528188,0.3528188,0,-1,0,0.3528188,2069.945,0.6277148,0,0,7.303154,0.3713882,0.3528188,0,0,6.304051,23.92533,6.304051,0,6.304051,39.00008,100,0.1265041,0.3881007,5.842523,0,31.22849
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.298841,55.86826,42.61045,1.429482,1.429482,0,-1,0,1.429482,300.7273,2.794124,0,0,4.298841,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.1265041,1.57243,3.439073,0,33.89782
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.25035,52.80075,42.97995,0,0,0,-1,0,0,0,3.25035,0,0,3.25035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265041,0,2.60028,0,32.84933
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.437636,46.11859,41.96014,3.126568,3.126568,0,-1,0,3.126568,45.98127,0,4.440892E-16,0,1.437636,3.291125,3.126568,0,0,0,29.59898,0,1.853489,-1.853489,37.04633,94.99039,0.1265041,3.439225,1.150109,0,31.03661
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,39.40322,39.40322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.059432,27.74549,0,0,0,37.04633,94.99039,0.1265041,0,0,0,27.74549
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,36.97192,36.97192,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.059432,27.74549,0,8.493244,-8.493244,28.09366,72.03489,0.1265041,8.875441,0,0,27.74549
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,35.10227,35.10227,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.49637,19.25224,0,7.143179,-7.143179,20.56409,52.72834,0.1265041,7.464622,0,0,19.25224
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,33.41736,33.41736,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.43324,12.10907,0,6.067752,-6.067752,14.16812,36.32844,0.1265041,6.340801,0,0,12.10907
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,31.75462,31.75462,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.17518,6.041314,0,1.044672,-1.044672,13.06694,33.50491,0.1265041,1.091682,0,0,6.041314
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,30.38748,30.38748,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.33593,4.996642,0,0.3955182,-0.3955182,12.65003,32.4359,0.1265041,0.4133165,0,0,4.996642
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,29.30854,29.30854,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.77539,4.601124,0,1.627962,-1.627962,10.934,28.03585,0.1265041,1.70122,0,0,4.601124
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,28.20744,28.20744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.58424,2.973162,0,0,0,10.934,28.03585,0.1265041,0,0,0,2.973162
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,27.24675,27.24675,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.58424,2.973162,0,1.023559,-1.023559,9.855078,25.26938,0.1265041,1.069619,0,0,2.973162
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,26.37473,26.37473,2.176981,1.852123,0,-1,0,1.852123,0,0,0.3248579,0.542556,0,1.949603,1.852123,0,0,30.72153,1.949603,0,1.949603,-1.949603,7.800015,20,0.1265041,2.394679,0,0,1.949603
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,25.42143,25.42143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1265041,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,24.65288,24.65288,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1265797,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,23.98778,23.98778,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266817,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.4965682,24.58179,23.32268,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4965682,0,0,8.8,8.36,16.16775,15.048,8.856568,0,8.856568,32.06408,82.21542,0.1267354,0,0.3972546,12,15.54457
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.55269,31.7152,24.96325,2.724219,2.724219,0,0,0,2.724219,93.70357,0,0,0,2.55269,2.867599,2.724219,0,0,7.311185,23.01891,0,0.3149086,-0.3149086,31.73214,81.36429,0.1267354,2.996641,2.042152,0,25.5716
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.091949,40.20745,28.80603,4.986338,4.986338,0,-1,0,4.986338,82.0632,0,0,0,4.091949,5.248776,4.986338,0,0,7.661084,22.704,0,1.156828,-1.156828,30.51273,78.23762,0.1267354,5.484972,3.273559,0,26.79595
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.605222,42.99739,32.77443,0,0,0,-1,0,0,0,0,0,0,3.605222,0,0,0,0,8.946448,21.54717,3.605222,0,3.605222,33.93295,87.00738,0.1266872,0,2.884177,0,25.1524
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.794046,50.19823,35.9595,0.7405453,0.7405453,0,-1,0,0.7405453,647.3671,0,0,0,4.794046,0.7795213,0.7405453,0,0,5.341226,24.79187,4.014525,0,4.014525,37.74146,96.77278,0.1266335,0.8145998,3.835237,0,29.58592
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.10014,50.61679,38.40557,0,0,0,-1,0,0,0,2.773439,0,0,4.10014,0,0,0,0,1.326701,28.40495,1.326701,0,1.326701,39.00008,100,0.1266157,0,3.280112,0,32.50509
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.038369,52.93094,40.71863,0,0,0,-1,0,0,0,4.038369,0,0,4.038369,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266157,0,3.230695,0,33.63735
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.224926,48.58801,42.04882,6.401346,6.401346,0,-1,0,6.401346,34.75715,0,0,0,2.224926,6.738258,6.401346,0,0,0,29.59898,0,4.513333,-4.513333,34.24261,87.80138,0.1266157,7.04148,1.77994,0,31.8239
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.857596,54.18148,42.41832,2.414733,2.414733,0,-1,0,2.414733,159.7525,0,0,0,3.857596,2.541825,2.414733,0,0,5.014814,25.08565,1.315771,0,1.315771,35.49086,91.00201,0.1265981,2.656207,3.086077,0,28.94324
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.626628,50.64138,42.81738,2.51861,2.51861,0,-1,0,2.51861,104.2888,4.440892E-16,0,0,2.626628,2.651168,2.51861,0,0,3.699043,26.26984,0,0.02454017,-0.02454017,35.46499,90.93569,0.1265981,2.770471,2.101303,0,28.89647
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.766417,43.98446,41.79756,4.42441,4.42441,0,-1,0,4.42441,17.32247,0,0,0,0.766417,4.657274,4.42441,0,0,3.72631,26.2453,0,3.890857,-3.890857,31.36367,80.41949,0.1265981,4.866851,0.6131335,0,27.01172
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,39.24064,39.24064,1.367677,1.367677,0,-1,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,8.049484,22.35444,0,1.43966,-1.43966,29.84613,76.52839,0.1265981,1.504445,0,0,22.35444
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,36.80935,36.80935,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.649107,20.91478,0,1.270615,-1.270615,28.50679,73.09418,0.1265981,1.327792,0,0,20.91478
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,34.96186,34.96186,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,11.0609,19.64417,0,2.467822,-2.467822,25.90547,66.42416,0.1265981,2.578874,0,0,19.64417
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,33.27695,33.27695,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.80293,17.17634,0,7.22227,-7.22227,18.29253,46.90383,0.1265981,7.547272,0,0,17.17634
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,31.59204,31.59204,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.82767,9.954075,0,1.282331,-1.282331,16.94084,43.43795,0.1265981,1.340036,0,0,9.954075
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,30.21751,30.21751,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.25248,8.671743,0,0.26188,-0.26188,16.66479,42.73014,0.1265981,0.2736647,0,0,8.671743
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,29.16075,29.16075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54346,8.409863,0,0,0,16.66479,42.73014,0.1265981,0,0,0,8.409863
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,28.05964,28.05964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54346,8.409863,0,0,0,16.66479,42.73014,0.1265981,0,0,0,8.409863
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,27.08417,27.08417,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.54346,8.409863,0,0.002020784,-0.002020784,16.66266,42.72469,0.1265981,0.002111719,0,0,8.409863
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,26.21215,26.21215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.54571,8.407843,0,0,0,16.66266,42.72469,0.1265981,0,0,0,8.407843
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,25.25146,25.25146,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.54571,8.407843,0,1.874987,-1.874987,14.68625,37.65697,0.1265981,1.959362,0,0,8.407843
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,24.48291,24.48291,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.62902,6.532856,0,0.6363378,-0.6363378,14.01549,35.93708,0.1265981,0.664973,0,0,6.532856
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,23.83998,23.83998,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.33607,5.896518,0,0.6019818,-0.6019818,13.38095,34.31005,0.1265981,0.629071,0,0,5.896518
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2846655,23.87154,23.15272,3.204229,3.204229,0,0,0,3.204229,8.884057,0,4.440892E-16,0,0.2846655,3.372872,3.204229,0,0,27.00494,5.294536,0,3.088207,-3.088207,10.12569,25.96326,0.1265981,3.524652,0.2277324,0,5.579201
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.645701,29.07812,24.79329,5.259049,5.259049,12,0,3.372,5.259049,31.29276,0,0,0,1.645701,0,0,6.740951,6.403903,30.43628,2.206329,8.049604,0,8.049604,17.76222,45.54405,0.1267369,5.784954,1.316561,12,3.852031
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.007556,31.27933,28.62128,3.921722,3.921722,0,-1,0,3.921722,25.69167,0,0,0,1.007556,4.128129,3.921722,0,0,22.38667,9.450974,0,3.120573,-3.120573,14.47284,37.10978,0.1267369,4.313895,0.8060447,0,10.45853
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.529109,45.6512,32.58968,3.020981,3.020981,0,-1,0,3.020981,149.9218,0,0,0,4.529109,3.17998,3.020981,0,0,25.85398,6.3304,1.349129,0,1.349129,15.75274,40.39156,0.1267189,3.323079,3.623287,0,10.85951
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.444585,55.59088,35.75258,0,0,0,-1,0,0,0,0,0,0,6.444585,0,0,0,0,24.50485,7.544617,6.444585,0,6.444585,21.86661,56.06812,0.1266328,0,5.155668,0,13.9892
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.634356,48.90208,38.19866,3.823992,3.823992,0,-1,0,3.823992,95.04092,0,0,0,3.634356,4.025254,3.823992,0,0,18.06026,13.34474,0,0.3908976,-0.3908976,21.45457,55.0116,0.1266328,4.20639,2.907485,0,16.9791
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,2.962593,49.25692,40.51171,4.101458,4.101458,0,-1,0,4.101458,72.23269,0,0,0,2.962593,4.317324,4.101458,0,0,18.49459,12.95385,0,1.354731,-1.354731,20.02656,51.35004,0.1266328,4.511603,2.370075,0,15.91644
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.437481,46.01184,41.85668,2.727415,2.727415,0,-1,0,2.727415,52.7049,0,4.440892E-16,0,1.437481,2.870963,2.727415,0,0,19.99985,11.59912,0,1.433482,-1.433482,18.51554,47.47564,0.1266328,3.000156,1.149985,0,13.0366
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.347909,49.15993,42.23357,4.714211,4.714211,0,-1,0,4.714211,49.80491,0,0,0,2.347909,4.962328,4.714211,0,0,21.59261,10.16563,0,2.614419,-2.614419,15.7597,40.40939,0.1266328,5.185633,1.878327,0,12.51354
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.204353,52.29697,42.64741,0,0,0,-1,0,0,0,0,0,0,3.204353,0,0,0,0,24.49751,7.551215,3.204353,0,3.204353,18.79961,48.20403,0.12659,0,2.563482,0,10.75557
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.744161,46.6913,41.62759,1.4374,1.4374,0,-1,0,1.4374,121.3414,0,0,0,1.744161,1.513053,1.4374,0,0,21.29316,10.43513,0.2311082,0,0.2311082,19.01886,48.76621,0.126587,1.58114,1.395329,0,12.17929
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,39.07806,39.07806,3.506094,3.506094,0,-1,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,21.06205,10.64313,0,3.690625,-3.690625,15.1286,38.7912,0.126587,3.856703,0,0,10.64313
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,36.63938,36.63938,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,25.16275,6.952505,0,4.819443,-4.819443,10.04846,25.76523,0.126587,5.036318,0,0,6.952505
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,34.79189,34.79189,5.665788,2.026408,0,-1,0,2.026408,0,0,3.63938,4.205958,0,2.133061,2.026408,0,0,30.51768,2.133061,0,2.133061,-2.133061,7.800015,20,0.126587,6.232367,0,0,2.133061
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,33.10698,33.10698,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,31.44424,31.44424,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,30.0771,30.0771,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,29.01295,29.01295,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,27.88968,27.88968,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,26.93637,26.93637,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,26.04219,26.04219,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,25.10366,25.10366,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126587,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,24.35728,24.35728,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.12665,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,23.69218,23.69218,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1267553,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,1.995775,28.1734,23.00492,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.16859,0,0,0,1.995775,0,0,8.206689,7.796354,16.16775,15.048,9.79213,0,9.79213,32.95163,84.49119,0.1268783,3.710335,1.59662,12,17.04378
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.610294,37.26633,24.65288,5.554274,5.554274,0,0,0,5.554274,83.00443,0,0,0,4.610294,5.846604,5.554274,0,0,6.375624,23.86092,0,1.236311,-1.236311,31.64844,81.1497,0.1268783,6.109702,3.688235,0,28.47121
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.784962,45.0482,28.42914,8.574899,8.36,0,-1,0,8.36,69.19811,0,0.2148989,1.072389,5.784962,8.8,8.36,0,0,7.749302,22.62461,0,3.015038,-3.015038,28.47032,73.00066,0.1268783,9.432388,4.62797,0,28.40957
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.74217,60.13974,32.38276,1.650388,1.650388,0,-1,0,1.650388,529.7038,0,0,0,8.74217,1.737251,1.650388,0,0,11.09934,19.60957,7.004919,0,7.004919,35.11576,90.04025,0.126785,1.815427,6.993736,0,28.35174
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.269386,66.25652,35.53827,0.8871831,0.8871831,0,-1,0,0.8871831,1044.811,4.241084,0,0,9.269386,0.9338769,0.8871831,0,0,4.094426,25.914,4.094426,0,4.094426,39.00008,100,0.1267305,0.9759014,7.415509,0,35.18338
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.152265,68.90257,37.99174,0,0,0,-1,0,0,0,9.152265,0,0,9.152265,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267305,0,7.321812,0,38.75124
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,8.886534,70.73466,40.31957,3.072379,3.072379,0,-1,0,3.072379,289.2395,5.652451,0,0,8.886534,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.1267305,3.379617,7.109227,0,38.48551
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.45592,70.58073,41.67193,2.722182,2.722182,0,-1,0,2.722182,310.6303,5.590466,0,0,8.45592,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.1267305,2.9944,6.764736,0,38.0549
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.076636,61.55426,42.07099,3.292291,3.292291,0,-1,0,3.292291,184.5716,2.611066,0,0,6.076636,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.1267305,3.62152,4.861309,0,35.67561
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.091012,55.00666,42.46266,1.734305,1.734305,0,-1,0,1.734305,235.8877,2.265428,0,0,4.091012,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.1267305,1.907735,3.27281,0,33.68999
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.804898,46.72847,41.48718,7.285958,7.285958,0,-1,0,7.285958,24.77228,0,8.881784E-16,0,1.804898,7.66943,7.285958,0,0,0,29.59898,0,5.864532,-5.864532,32.81832,84.14937,0.1267305,8.014554,1.443918,0,31.40388
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,38.93026,38.93026,6.901237,6.901237,0,-1,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.516147,23.73445,0,7.26446,-7.26446,25.16091,64.51501,0.1267305,7.591361,0,0,23.73445
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,36.49897,36.49897,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.58777,16.46999,0,2.81826,-2.81826,22.1902,56.89783,0.1267305,2.945082,0,0,16.46999
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,34.64409,34.64409,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.71917,13.65173,0,6.798977,-6.798977,15.02345,38.52158,0.1267305,7.104931,0,0,13.65173
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,32.98135,32.98135,8.924638,6.510112,0,-1,0,6.510112,0,0,2.414526,3.30699,0,6.852749,6.510112,0,0,25.27359,6.852749,0,6.852749,-6.852749,7.800015,20,0.1267305,9.817101,0,0,6.852749
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,31.31861,31.31861,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,29.9293,29.9293,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,28.85037,28.85037,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,27.74927,27.74927,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,26.78857,26.78857,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,25.89439,25.89439,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,24.96325,24.96325,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267305,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,24.23165,24.23165,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268476,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,23.56655,23.56655,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269478,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.007674,30.79842,22.88668,5.059618,5.059618,12,0,3.372,5.059618,59.44468,-8.881784E-16,0,0,3.007674,0,0,6.940382,6.593363,16.16775,15.048,9.601036,0,9.601036,32.77034,84.02635,0.127085,5.56558,2.406139,12,18.05567
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.269637,39.11004,24.52725,2.516516,2.516516,0,0,0,2.516516,209.4021,0,0,0,5.269637,2.648964,2.516516,0,0,6.566717,23.68893,2.620672,0,2.620672,35.25653,90.40118,0.1270502,2.768168,4.215709,0,28.95857
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.617501,47.61579,28.28873,9.745234,8.36,0,-1,0,8.36,79.15672,0,1.385234,2.359757,6.617501,8.8,8.36,0,0,3.946045,26.04754,0,2.182499,-2.182499,32.95597,84.50233,0.1270502,10.71976,5.294001,0,32.66504
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,7.9406,56.85004,32.19801,6.195169,6.195169,0,-1,0,6.195169,128.1741,0,0,0,7.9406,6.521231,6.195169,0,0,6.371043,23.86504,1.41937,0,1.41937,34.30251,87.95497,0.1270313,6.814686,6.35248,0,31.80564
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.235651,65.84937,35.33136,5.352144,5.352144,0,-1,0,5.352144,172.5598,0,0,0,9.235651,5.633836,5.352144,0,0,4.951673,25.14247,3.601815,0,3.601815,37.71949,96.71645,0.1269835,5.887358,7.388521,0,34.37812
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,7.842327,63.2505,37.80699,2.945648,2.945648,0,-1,0,2.945648,266.2343,3.391787,0,0,7.842327,3.100682,2.945648,0,0,1.349858,28.38411,1.349858,0,1.349858,39.00008,100,0.1269656,3.240213,6.273861,0,36.22643
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,8.991224,70.95856,40.13482,0,0,0,-1,0,0,0,8.991224,0,0,8.991224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269656,0,7.19298,0,38.5902
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.770583,67.46082,41.48718,2.85234,2.85234,0,-1,0,2.85234,272.4284,4.76812,0,0,7.770583,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.1269656,3.137574,6.216466,0,37.36956
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.058848,61.29197,41.90102,6.906079,6.906079,0,-1,0,6.906079,87.7321,0,0,0,6.058848,7.269557,6.906079,0,0,0,29.59898,0,1.210709,-1.210709,37.72388,96.7277,0.1269656,7.596687,4.847078,0,35.65783
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.467,49.61413,42.31486,0,0,0,-1,0,0,0,1.121768,0,0,2.467,0,0,0,0,1.345232,28.38827,1.345232,0,1.345232,39.00008,100,0.1269477,0,1.9736,0,30.85527
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.140338,44.60612,41.33939,2.818512,2.818512,0,-1,0,2.818512,40.45887,0,4.440892E-16,0,1.140338,2.966854,2.818512,0,0,0,29.59898,0,1.826516,-1.826516,37.07476,95.0633,0.1269477,3.100363,0.9122704,0,30.73932
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,38.78246,38.78246,0.1077382,0.1077382,0,-1,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.029463,27.77246,0,0.1134086,-0.1134086,36.95522,94.75677,0.1269477,0.118512,0,0,27.77246
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,36.37334,36.37334,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.155472,27.65905,0,4.01102,-4.01102,32.72723,83.91581,0.1269477,4.191515,0,0,27.65905
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,34.52585,34.52585,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.612161,23.64803,0,8.8,-8.8,23.45122,60.13121,0.1269477,10.38108,0,0,23.64803
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,32.86311,32.86311,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.38994,14.84803,0,1.494091,-1.494091,21.87631,56.09298,0.1269477,1.561325,0,0,14.84803
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,31.20037,31.20037,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.05004,13.35394,0,0.3717468,-0.3717468,21.48445,55.08823,0.1269477,0.3884754,0,0,13.35394
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,29.80367,29.80367,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.46309,12.9822,0,1.268775,-1.268775,20.14705,51.65899,0.1269477,1.32587,0,0,12.9822
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,28.72474,28.72474,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.87284,11.71342,0,0.6085665,-0.6085665,19.50556,50.01416,0.1269477,0.6359519,0,0,11.71342
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,27.62364,27.62364,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.54903,11.10485,0,0.6474663,-0.6474663,18.82307,48.26419,0.1269477,0.6766022,0,0,11.10485
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,26.64816,26.64816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26843,10.45739,0,0,0,18.82307,48.26419,0.1269477,0,0,0,10.45739
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,25.75398,25.75398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.26843,10.45739,0,0,0,18.82307,48.26419,0.1269477,0,0,0,10.45739
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,24.81545,24.81545,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.26843,10.45739,0,0.597331,-0.597331,18.19343,46.64972,0.1269477,0.6242109,0,0,10.45739
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,24.11341,24.11341,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.93213,9.860057,0,0.1801356,-0.1801356,18.00355,46.16285,0.1269477,0.1882417,0,0,9.860057
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,23.44093,23.44093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13229,9.679921,0,0,0,18.00355,46.16285,0.1269477,0,0,0,9.679921
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.877202,30.28416,22.73888,0,0,0,0,0,0,0,0,0,0,2.877202,0,0,0,0,22.13229,9.679921,2.877202,0,2.877202,20.7331,53.16169,0.1269095,0,2.301762,0,12.55712
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.360754,39.225,24.37945,1.582856,1.582856,0,0,0,1.582856,338.676,0,0,0,5.360754,1.666165,1.582856,0,0,19.25508,12.2694,3.69459,0,3.69459,24.2381,62.14885,0.1268606,1.741142,4.288603,0,17.63016
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.505616,50.44752,28.11876,4.825603,4.825603,0,-1,0,4.825603,155.5374,0,0,0,7.505616,5.079582,4.825603,0,0,15.56049,15.59453,2.426034,0,2.426034,26.53963,68.05021,0.1268284,5.308163,6.004492,0,23.10015
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.083931,57.12801,31.98371,1.841822,1.841822,0,-1,0,1.841822,438.9095,0,0,0,8.083931,1.93876,1.841822,0,0,13.13446,17.77796,6.145171,0,6.145171,32.36946,82.99844,0.1267471,2.026004,6.467144,0,25.86189
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.57749,62.85385,35.10227,0,0,0,-1,0,0,0,1.588201,0,0,8.57749,0,0,0,0,6.989289,23.30862,6.989289,0,6.989289,39.00008,100,0.1266547,0,6.861992,0,31.88611
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.406004,69.50706,37.60007,0.3468162,0.3468162,0,-1,0,0.3468162,2712.1,9.040934,0,0,9.406004,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.1266547,0.3814978,7.524803,0,39.00498
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.322825,67.81898,39.92791,3.116437,3.116437,0,-1,0,3.116437,267.0623,5.042366,0,0,8.322825,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.1266547,3.42808,6.658261,0,37.9218
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.228289,61.21808,41.29505,0,0,0,-1,0,0,0,6.228289,0,0,6.228289,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1266547,0,4.982631,0,35.82727
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.176448,61.51404,41.71627,3.824533,3.824533,0,-1,0,3.824533,161.4955,2.150624,0,0,6.176448,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.1266547,4.206986,4.941158,0,35.77542
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.498138,56.04087,42.15228,4.953614,4.953614,0,-1,0,4.953614,90.80518,0,0,0,4.498138,5.21433,4.953614,0,0,0,29.59898,0,0.7161927,-0.7161927,38.24514,98.06428,0.1266547,5.448975,3.59851,0,34.09711
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.846729,46.53282,41.1768,1.820331,1.820331,0,-1,0,1.820331,101.4502,0,0,0,1.846729,1.916138,1.820331,0,0,0.7957697,28.88279,0,0.06940845,-0.06940845,38.17198,97.87668,0.1266547,2.002364,1.477383,0,30.72952
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,38.63466,38.63466,4.802781,4.802781,0,-1,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.8728902,28.81338,0,5.055558,-5.055558,32.84296,84.21254,0.1266547,5.283059,0,0,28.81338
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,36.22554,36.22554,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.490177,23.75782,0,5.298996,-5.298996,27.25732,69.89043,0.1266547,5.537451,0,0,23.75782
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,34.40022,34.40022,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.37795,18.45882,0,0.6974382,-0.6974382,26.52216,68.0054,0.1266547,0.7288229,0,0,18.45882
