Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.709041,57.37347,30.23968,6.513821,6.513821,0,-1,0,6.513821,133.701,0,0,0,8.709041,6.856653,6.513821,0,0,15.86904,15.31684,1.852388,0,1.852388,25.70272,65.90427,0.1264554,7.165203,6.967233,0,24.02589
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.452909,60.05563,33.23261,0,0,0,-1,0,0,0,0,0,0,8.452909,0,0,0,0,14.01665,16.98399,8.452909,0,8.452909,33.72185,86.46611,0.1263467,0,6.762328,0,25.4369
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.398855,62.96143,35.76736,5.129484,5.129484,0,-1,0,5.129484,163.7368,0,0,0,8.398855,5.399457,5.129484,0,0,5.563739,24.59161,2.999398,0,2.999398,36.56733,93.7622,0.1263082,5.642432,6.719084,0,32.99047
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.196147,57.50589,38.18388,0,0,0,-1,0,0,0,3.631806,0,0,6.196147,0,0,0,0,2.564341,27.29107,2.564341,0,2.564341,39.00008,100,0.1262753,0,4.956917,0,33.48722
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.72176,61.10177,39.61753,5.489763,5.489763,0,-1,0,5.489763,122.4417,0.9430625,0,0,6.72176,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1262753,6.038739,5.377408,0,36.32074
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.090879,55.80663,40.11265,0.4623936,0.4623936,0,-1,0,0.4623936,1100.984,4.604149,0,0,5.090879,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1262753,0.5086329,4.072703,0,34.68986
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.179499,53.30008,40.62995,0,0,0,-1,0,0,0,4.179499,0,0,4.179499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262753,0,3.343599,0,33.77848
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.656596,44.47755,39.73577,0,0,0,-1,0,0,0,1.656596,0,0,1.656596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1262753,0,1.325277,0,31.25557
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,37.30447,37.30447,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1262753,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,34.99881,34.99881,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1262753,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,33.27695,33.27695,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1262753,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,31.63638,31.63638,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1262753,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,29.98842,29.98842,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1262753,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,28.55477,28.55477,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1262753,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,27.47584,27.47584,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1262753,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.37473,26.37473,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1262753,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,25.4436,25.4436,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1262753,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,24.54942,24.54942,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1262753,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,23.63306,23.63306,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1262753,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,22.92363,22.92363,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1262753,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.2807,22.2807,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1262753,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.273177,24.80374,21.57127,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.56712,0,0,0,1.273177,0,0,8.8,8.36,32.13409,0.6783009,9.633177,0,9.633177,17.65384,45.26617,0.1263906,2.82545,1.018541,12,1.951477
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.760545,30.28882,23.04926,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.760545,0,0,8.8,8.36,22.50091,9.34816,11.12055,0,11.12055,28.20372,72.31708,0.1264134,0,2.208436,12,12.1087
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.590788,39.21267,26.50036,2.950004,2.950004,0,-1,0,2.950004,155.6197,0,0,0,4.590788,3.105267,2.950004,0,0,11.38036,19.35665,1.485521,0,1.485521,29.613,75.93063,0.1263944,3.245004,3.67263,0,23.94744
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.800055,43.75349,30.0771,3.598628,3.598628,0,-1,0,3.598628,133.3857,0,0,0,4.800055,3.78803,3.598628,0,0,9.894843,20.69362,1.012025,0,1.012025,30.5731,78.3924,0.1263814,3.958491,3.840044,0,25.49367
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.031915,51.06538,33.04786,5.489497,5.489497,0,-1,0,5.489497,109.881,0,0,0,6.031915,5.778418,5.489497,0,0,8.882818,21.60444,0.2534975,0,0.2534975,30.81359,79.00903,0.1263782,6.038446,4.825532,0,27.63636
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.287028,54.83839,35.58261,6.932096,6.932096,0,-1,0,6.932096,90.69447,0,0,0,6.287028,7.296944,6.932096,0,0,8.629321,21.83259,0,1.009916,-1.009916,29.74904,76.27944,0.1263782,7.625306,5.029622,0,28.11962
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.015332,60.31496,38.01391,6.556189,6.556189,0,-1,0,6.556189,107.0032,0,0,0,7.015332,6.901251,6.556189,0,0,9.75145,20.82267,0.114081,0,0.114081,29.85727,76.55695,0.1263767,7.211808,5.612266,0,27.83801
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.947706,54.54988,39.42539,6.568397,6.568397,0,-1,0,6.568397,75.32594,0,0,0,4.947706,6.914102,6.568397,0,0,9.637369,20.92535,0,1.966395,-1.966395,27.7845,71.24218,0.1263767,7.225236,3.958165,0,25.87305
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.922198,48.53567,39.95007,0,0,0,-1,0,0,0,0,0,0,2.922198,0,0,0,0,11.82225,18.95895,2.922198,0,2.922198,30.55675,78.35047,0.1263393,0,2.337759,0,21.88115
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.543063,44.89598,40.46737,4.097981,4.097981,0,-1,0,4.097981,37.65422,0,0,0,1.543063,4.313664,4.097981,0,0,8.900055,21.58893,0,2.770602,-2.770602,27.63627,70.8621,0.1263393,4.50778,1.23445,0,23.13199
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.289771,43.25868,39.59536,4.694821,4.694821,0,-1,0,4.694821,27.47221,0,0,0,1.289771,4.941917,4.694821,0,0,11.9785,18.81833,0,3.652146,-3.652146,23.78658,60.9911,0.1263393,5.164303,1.031817,0,20.1081
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,37.18623,37.18623,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.03644,15.16618,0,6.752805,-6.752805,16.66849,42.73964,0.1263393,7.056681,0,0,15.16618
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,34.87318,34.87318,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.53956,8.413377,0,5.662788,-5.662788,10.69939,27.43428,0.1263393,5.917614,0,0,8.413377
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.15132,33.15132,5.998551,2.613059,0,-1,0,2.613059,0,0,3.385492,3.985347,0,2.750589,2.613059,0,0,29.83154,2.750589,0,2.750589,-2.750589,7.800015,20,0.1263393,6.598406,0,0,2.750589
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,31.53292,31.53292,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,29.87018,29.87018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,28.45131,28.45131,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.37238,27.37238,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.27127,26.27127,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.31797,25.31797,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.43857,24.43857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,23.5296,23.5296,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263393,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,22.82017,22.82017,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264027,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.17724,22.17724,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1264751,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.163728,27.01835,21.45303,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.42226,0,0,0,2.163728,0,0,8.159559,7.751581,16.16775,15.048,9.915309,0,9.915309,33.06849,84.79082,0.1265861,3.530141,1.730983,12,17.21173
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.291289,37.41336,22.92363,3.864176,3.864176,0,0,0,3.864176,136.9319,0,0,0,5.291289,4.067554,3.864176,0,0,6.252444,23.97178,1.223736,0,1.223736,34.22943,87.76759,0.1265704,4.250593,4.233031,0,29.26307
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.513085,48.4082,26.35257,3.756103,3.756103,0,-1,0,3.756103,200.0234,0,0,0,7.513085,3.953793,3.756103,0,0,5.028708,25.07314,3.559293,0,3.559293,37.60607,96.42562,0.1265249,4.131713,6.010468,0,32.58623
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.809024,57.34761,29.90713,2.125118,2.125118,0,-1,0,2.125118,414.5193,5.102642,0,0,8.809024,2.236967,2.125118,0,0,1.469415,28.2765,1.469415,0,1.469415,39.00008,100,0.1265061,2.33763,7.047219,0,37.08553
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.41291,63.41529,32.84094,5.153066,5.153066,0,-1,0,5.153066,182.6662,3.988631,0,0,9.41291,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,5.668372,7.530328,0,39.01189
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.107288,65.36675,35.37569,0,0,0,-1,0,0,0,9.107288,0,0,9.107288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,0,7.28583,0,38.70626
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.894301,63.48305,37.82916,0,0,0,-1,0,0,0,7.894301,0,0,7.894301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,0,6.315441,0,37.49328
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.746436,64.64218,39.26281,0,0,0,-1,0,0,0,7.746436,0,0,7.746436,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,0,6.197149,0,37.34541
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.794862,61.56832,39.78011,5.776403,5.776403,0,-1,0,5.776403,117.6314,0.7144374,0,0,6.794862,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,6.354043,5.43589,0,36.39384
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.436238,50.54898,40.31957,0.0789234,0.0789234,0,-1,0,0.0789234,4353.891,3.353161,0,0,3.436238,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1265061,0.08681574,2.748991,0,33.03522
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.186282,42.82999,39.46973,3.271115,3.271115,0,-1,0,3.271115,36.26537,0,0,0,1.186282,3.443279,3.271115,0,0,0,29.59898,0,2.256997,-2.256997,36.62099,93.8998,0.1265061,3.598227,0.9490255,0,30.78526
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.0606,37.0606,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.507775,27.34198,0,5.517737,-5.517737,30.80479,78.98648,0.1265061,5.766036,0,0,27.34198
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,34.76972,34.76972,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.638594,21.82424,0,2.967997,-2.967997,27.67624,70.96459,0.1265061,3.101556,0,0,21.82424
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.04786,33.04786,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.93637,18.85625,0,0.3696312,-0.3696312,27.28662,69.96555,0.1265061,0.3862646,0,0,18.85625
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,31.42207,31.42207,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.34707,18.48662,0,3.978884,-3.978884,23.09251,59.21144,0.1265061,4.157934,0,0,18.48662
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,29.75933,29.75933,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.76805,14.50773,0,1.336238,-1.336238,21.68399,55.59986,0.1265061,1.396368,0,0,14.50773
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.32568,28.32568,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.25276,13.17149,0,0.4035533,-0.4035533,21.25861,54.50914,0.1265061,0.4217132,0,0,13.17149
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.24675,27.24675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70115,12.76794,0,0,0,21.25861,54.50914,0.1265061,0,0,0,12.76794
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.14565,26.14565,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.70115,12.76794,0,0.7864004,-0.7864004,20.42967,52.38366,0.1265061,0.8217884,0,0,12.76794
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.21451,25.21451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.57493,11.98154,0,0,0,20.42967,52.38366,0.1265061,0,0,0,11.98154
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.33511,24.33511,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.57493,11.98154,0,2.615349,-2.615349,17.67285,45.31491,0.1265061,2.73304,0,0,11.98154
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.42614,23.42614,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.48087,9.366192,0,2.257367,-2.257367,15.29338,39.2137,0.1265061,2.358948,0,0,9.366192
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,22.73888,22.73888,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.98906,7.108825,0,1.32187,-1.32187,13.9,35.64096,0.1265061,1.381354,0,0,7.108825
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.07378,22.07378,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.4578,5.786955,0,1.883828,-1.883828,11.91427,30.54936,0.1265061,1.968601,0,0,5.786955
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.119174,26.80834,21.36435,3.119403,3.119403,0,0,0,3.119403,67.93524,0,0,0,2.119174,3.283582,3.119403,0,0,28.55095,3.903127,0,1.164408,-1.164408,10.68688,27.4022,0.1265061,3.431344,1.695339,0,6.022301
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.479846,34.90024,22.82017,1.794963,1.794963,0,0,0,1.794963,249.5787,0,0,0,4.479846,1.889435,1.794963,0,0,29.84473,2.738719,2.590411,0,2.590411,13.14436,33.70341,0.1264731,1.97446,3.583877,0,7.218565
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.600865,45.19265,26.21215,5.396044,5.396044,0,-1,0,5.396044,122.3279,0,0,0,6.600865,5.680046,5.396044,0,0,27.25432,5.070089,0.9208195,0,0.9208195,14.01792,35.94333,0.1264613,5.935648,5.280692,0,11.67095
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.300626,55.23531,29.74455,1.533024,1.533024,0,-1,0,1.533024,541.4543,0,0,0,8.300626,1.61371,1.533024,0,0,26.3335,5.898826,6.686916,0,6.686916,20.36169,52.20936,0.1263759,1.686327,6.640501,0,14.19945
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.30527,62.72876,32.6488,2.136533,2.136533,0,-1,0,2.136533,435.5314,0,0,0,9.30527,2.248982,2.136533,0,0,19.64659,11.91705,7.056289,0,7.056289,27.05587,69.37389,0.126286,2.350186,7.444216,0,21.22232
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.125302,65.20747,35.19094,5.20534,5.20534,0,-1,0,5.20534,175.3065,0,0,0,9.125302,5.479306,5.20534,0,0,12.5903,18.26771,3.645996,0,3.645996,30.51477,78.24284,0.1262396,5.725874,7.300241,0,27.39301
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.150572,64.25245,37.62224,3.559282,3.559282,0,-1,0,3.559282,228.9949,0,0,0,8.150572,3.746612,3.559282,0,0,8.944301,21.54911,4.40396,0,4.40396,34.69273,88.95554,0.1261836,3.91521,6.520458,0,29.69968
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.517937,63.51423,39.07806,5.006517,5.006517,0,-1,0,5.006517,150.163,0,0,0,7.517937,5.270019,5.006517,0,0,4.540341,25.51267,2.247919,0,2.247919,36.82529,94.42365,0.126155,5.507169,6.014349,0,33.03061
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.254188,55.81596,39.61753,2.313898,2.313898,0,-1,0,2.313898,227.0709,0.5260838,0,0,5.254188,2.435682,2.313898,0,0,2.292422,27.5358,2.292422,0,2.292422,39.00008,100,0.1261259,2.545287,4.20335,0,32.78999
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.073627,52.43554,40.15699,2.693683,2.693683,0,-1,0,2.693683,151.2289,1.238171,0,0,4.073627,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1261259,2.963052,3.258902,0,33.6726
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.188336,45.63211,39.32193,1.280482,1.280482,0,-1,0,1.280482,170.8995,0.8404608,0,0,2.188336,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1261259,1.40853,1.750669,0,31.78731
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,36.93497,36.93497,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1261259,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,34.66626,34.66626,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1261259,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,32.9444,32.9444,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1261259,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,31.31861,31.31861,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1261259,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,29.65587,29.65587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1261259,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.22222,28.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1261259,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.14329,27.14329,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1261259,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.04219,26.04219,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1261259,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.08888,25.08888,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1261259,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.21687,24.21687,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1261259,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.33747,23.33747,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1261259,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,22.63542,22.63542,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1261259,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,21.97032,21.97032,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1261259,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.743225,25.70271,21.2535,4.87872,4.87872,0,0,0,4.87872,35.73119,0,0,0,1.743225,5.135494,4.87872,0,0,24.06041,7.944609,0,3.39227,-3.39227,12.5986,32.30404,0.1261259,5.366591,1.39458,0,9.687833
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.957506,36.16655,22.69454,0,0,0,0,0,0,0,0,0,0,4.957506,0,0,0,0,27.8296,4.552339,4.957506,0,4.957506,17.3017,44.36326,0.1260629,0,3.966005,0,9.509845
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.498012,44.68914,26.06436,8.284469,8.284469,0,-1,0,8.284469,78.43607,0,0,0.7529151,6.498012,8.720493,8.284469,0,0,22.87209,9.014093,0,2.222481,-2.222481,14.959,38.35634,0.1260629,9.112915,5.19841,0,15.51211
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.424193,55.48892,29.57458,2.569912,2.569912,0,-1,0,2.569912,327.8008,0,0,0,8.424193,2.705171,2.569912,0,0,25.34152,6.791613,5.719022,0,5.719022,20.38454,52.26796,0.1259904,2.826903,6.739355,0,15.21581
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.179427,61.98356,32.46405,0.3576092,0.3576092,0,-1,0,0.3576092,2566.888,0,0,0,9.179427,0.3764307,0.3576092,0,0,19.62249,11.93873,8.802997,0,8.802997,28.7358,73.6814,0.1258789,0.3933701,7.343542,0,21.11816
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.88865,68.23685,34.99881,2.329372,2.329372,0,-1,0,2.329372,424.52,0,0,0,9.88865,2.451971,2.329372,0,0,10.8195,19.86143,7.436679,0,7.436679,35.79086,91.77124,0.1257849,2.56231,7.91092,0,29.75008
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.899369,67.1001,37.4301,2.340312,2.340312,0,-1,0,2.340312,380.2642,3.053063,0,0,8.899369,2.463487,2.340312,0,0,3.382819,26.55444,3.382819,0,3.382819,39.00008,100,0.1257421,2.574344,7.119495,0,35.45381
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.790761,64.38678,38.90809,5.31208,5.31208,0,-1,0,5.31208,146.6612,2.199098,0,0,7.790761,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1257421,5.843288,6.232609,0,37.38974
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.182909,58.93986,39.46973,1.29483,1.29483,0,-1,0,1.29483,477.5074,4.81993,0,0,6.182909,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1257421,1.424313,4.946327,0,35.78189
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.883758,51.65525,40.00919,0,0,0,-1,0,0,0,3.883758,0,0,3.883758,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257421,0,3.107006,0,33.48273
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.618033,43.80802,39.1963,4.230012,4.230012,0,-1,0,4.230012,38.25126,0,0,0,1.618033,4.452645,4.230012,0,0,0,29.59898,0,2.834611,-2.834611,36.01213,92.33862,0.1257421,4.653014,1.294427,0,31.21701
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,36.80935,36.80935,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.149568,26.76437,0,8.58441,-8.58441,26.96337,69.13671,0.1257421,8.970708,0,0,26.76437
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,34.54063,34.54063,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.6878,18.17996,0,0.9499509,-0.9499509,25.96204,66.56919,0.1257421,0.9926987,0,0,18.17996
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,32.84094,32.84094,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.7433,17.23001,0,1.382143,-1.382143,24.50513,62.83354,0.1257421,1.44434,0,0,17.23001
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.20037,31.20037,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.27902,15.84786,0,8.025627,-8.025627,16.04538,41.14191,0.1257421,8.386781,0,0,15.84786
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,29.53763,29.53763,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.19638,7.822236,0,0.5165069,-0.5165069,15.50093,39.7459,0.1257421,0.5397497,0,0,7.822236
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.09659,28.09659,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.77028,7.305729,0,1.183342,-1.183342,14.25358,36.54757,0.1257421,1.236592,0,0,7.305729
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.01766,27.01766,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.0851,6.122387,0,0.7132869,-0.7132869,13.50171,34.61969,0.1257421,0.7453848,0,0,6.122387
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,25.93873,25.93873,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.87764,5.409101,0,1.326525,-1.326525,12.10343,31.03437,0.1257421,1.386219,0,0,5.409101
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.0002,25.0002,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.35156,4.082575,0,0.6930909,-0.6930909,11.37285,29.16109,0.1257421,0.7242799,0,0,4.082575
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.12819,24.12819,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.12166,3.389484,0,0.6324659,-0.6324659,10.70617,27.45166,0.1257421,0.6609269,0,0,3.389484
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.25618,23.25618,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.8244,2.757018,0,0.480606,-0.480606,10.19956,26.15268,0.1257421,0.5022333,0,0,2.757018
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,22.53196,22.53196,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.35841,2.276412,0,0.4932522,-0.4932522,9.679631,24.81952,0.1257421,0.5154486,0,0,2.276412
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,21.88903,21.88903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.90646,1.78316,0,0,0,9.679631,24.81952,0.1257421,0,0,0,1.78316
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4025322,22.17874,21.17221,4.481871,4.481871,12,0,3.372,4.481871,8.981342,0,0,0,0.4025322,0,0,7.518129,7.142222,30.90646,1.78316,7.544755,0,7.544755,16.83721,43.17226,0.1258698,4.930058,0.3220257,12,2.185692
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9768451,25.05263,22.56891,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.83009,0,0,0,0.9768451,0,0,8.240918,7.828872,23.36171,8.57344,8.805717,0,8.805717,25.19105,64.59231,0.1259987,3.602167,0.7814761,12,9.550284
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.413634,29.63148,25.93873,0.5409214,0.5409214,0,-1,0,0.5409214,261.3381,0,0,0,1.413634,0.569391,0.5409214,0,0,14.55599,16.49858,0.8442427,0,0.8442427,25.99197,66.64594,0.125988,0.5950136,1.130907,0,17.91222
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.301414,35.64619,29.412,4.992229,4.992229,0,-1,0,4.992229,46.09993,0,8.881784E-16,0,2.301414,5.254977,4.992229,0,0,13.71175,17.2584,0,2.953563,-2.953563,22.87864,58.66306,0.125988,5.491451,1.841131,0,19.55982
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.259526,41.45474,32.30148,1.632375,1.632375,0,-1,0,1.632375,199.68,0,0,0,3.259526,1.718289,1.632375,0,0,16.99349,14.30484,1.541237,0,1.541237,24.34079,62.41215,0.1259685,1.795612,2.607621,0,17.56437
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.164995,40.89455,34.83623,0,0,0,-1,0,0,0,0,0,0,2.164995,0,0,0,0,15.45225,15.69195,2.164995,0,2.164995,26.39468,67.67854,0.1259412,0,1.731996,0,17.85695
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6964504,39.21829,37.28969,3.422201,3.422201,0,-1,0,3.422201,20.35095,0,4.440892E-16,0,0.6964504,3.602317,3.422201,0,0,13.28726,17.64045,0,2.905867,-2.905867,23.33163,59.82457,0.1259412,3.764421,0.5571603,0,18.3369
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05139952,38.90235,38.76029,0,0,0,-1,0,0,0,0,0,0,0.05139952,0,0,0,0,16.516,14.73458,0.05139952,0,0.05139952,23.38039,59.9496,0.1259406,0,0.04111962,0,14.78598
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6809834,41.23156,39.32193,5.726895,5.726895,0,-1,0,5.726895,11.89097,0,0,0,0.6809834,6.02831,5.726895,0,0,16.4646,14.78084,0,5.347327,-5.347327,17.74381,45.49686,0.1259406,6.299584,0.5447867,0,15.46182
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03698399,39.98647,39.88356,2.510606,2.510606,0,-1,0,2.510606,1.47311,0,4.440892E-16,0,0.03698399,2.642743,2.510606,0,0,22.40607,9.433515,0,2.605759,-2.605759,14.9971,38.45403,0.1259406,2.761666,0.02958719,0,9.470498
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1261846,39.42794,39.07806,0,0,0,-1,0,0,0,0,0,0,0.1261846,0,0,0,0,25.30136,6.827755,0.1261846,0,0.1261846,15.11681,38.76097,0.125939,0,0.1009477,0,6.95394
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,36.70589,36.70589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.17517,6.941322,0,0,0,15.11681,38.76097,0.125939,0,0,0,6.941322
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,34.45934,34.45934,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.17517,6.941322,0,0.7178878,-0.7178878,14.36009,36.82067,0.125939,0.7501928,0,0,6.941322
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,32.73748,32.73748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.97283,6.223434,0,0,0,14.36009,36.82067,0.125939,0,0,0,6.223434
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.11169,31.11169,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,25.97283,6.223434,0,2.830663,-2.830663,11.37631,29.16997,0.125939,2.958043,0,0,6.223434
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,29.44896,29.44896,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.11801,3.392771,0,0.1516011,-0.1516011,11.21651,28.76022,0.125939,0.1584232,0,0,3.392771
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.0153,28.0153,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.28645,3.241169,0,0.3862124,-0.3862124,10.8094,27.71637,0.125939,0.403592,0,0,3.241169
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,26.93637,26.93637,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.71558,2.854957,0,1.743289,-1.743289,8.971816,23.00461,0.125939,1.821738,0,0,2.854957
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,25.83527,25.83527,1.754043,1.056084,0,-1,0,1.056084,0,0,0.6979589,0.8733633,0,1.111668,1.056084,0,0,31.65257,1.111668,0,1.111668,-1.111668,7.800015,20,0.125939,1.929447,0,0,1.111668
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,24.89675,24.89675,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125939,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.0469,24.0469,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125939,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.15272,23.15272,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125939,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.4285,22.4285,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260383,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,21.77819,21.77819,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1261065,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.038426,26.28172,21.06136,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.038426,0,0,8.8,8.36,16.16775,15.048,10.39843,0,10.39843,33.52681,85.96602,0.1261384,0,1.630741,12,17.08643
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.027714,30.41149,22.46545,4.31014,4.31014,0,0,0,4.31014,70.24629,0,0,0,3.027714,4.536989,4.31014,0,0,5.769327,24.40658,0,1.509276,-1.509276,31.9359,81.88675,0.1261384,4.741154,2.422171,0,27.4343
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.310114,37.6319,25.8131,0,0,0,-1,0,0,0,0,0,0,4.310114,0,0,0,0,7.4463,22.89731,4.310114,0,4.310114,36.02483,92.37118,0.1260841,0,3.448092,0,27.20742
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.116456,47.06443,29.26421,0.2759011,0.2759011,0,-1,0,0.2759011,2216.901,2.689848,0,0,6.116456,0.2904223,0.2759011,0,0,3.136186,26.77641,3.136186,0,3.136186,39.00008,100,0.1260446,0.3034913,4.893165,0,32.89287
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.785433,49.20345,32.13151,4.341166,4.341166,0,-1,0,4.341166,133.2691,1.215785,0,0,5.785433,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1260446,4.775282,4.628347,0,35.38441
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.068277,53.02912,34.66626,2.717456,2.717456,0,-1,0,2.717456,223.3072,3.207796,0,0,6.068277,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1260446,2.989202,4.854621,0,35.66726
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.222912,56.37746,37.11972,4.19826,4.19826,0,-1,0,4.19826,148.226,1.803692,0,0,6.222912,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1260446,4.618085,4.97833,0,35.82189
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.362212,62.35717,38.61988,5.348304,5.348304,0,-1,0,5.348304,137.6551,1.732418,0,0,7.362212,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1260446,5.883135,5.88977,0,36.96119
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.226189,58.76443,39.18152,9.427985,8.36,0,-1,0,8.36,74.47594,0,1.067985,2.010783,6.226189,8.8,8.36,0,0,0,29.59898,0,2.573811,-2.573811,36.28704,93.04351,0.1260446,10.37078,4.980951,0,35.82517
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.007241,48.5969,39.75793,1.819288,1.819288,0,-1,0,1.819288,165.2976,0,0,0,3.007241,1.91504,1.819288,0,0,2.85979,27.02517,1.0922,0,1.0922,37.3232,95.70031,0.1260308,2.001217,2.405792,0,30.03241
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.87461,44.31262,38.95243,0.09880601,0.09880601,0,-1,0,0.09880601,1897.263,0.003013936,0,0,1.87461,0.1040063,0.09880601,0,0,1.76759,28.00815,1.76759,0,1.76759,39.00008,100,0.1260086,0.1086866,1.499688,0,29.88276
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,36.60242,36.60242,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1260086,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,34.35588,34.35588,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1260086,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,32.67097,32.67097,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1260086,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.0304,31.0304,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1260086,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,29.36766,29.36766,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1260086,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,27.93401,27.93401,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1260086,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,26.85508,26.85508,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1260086,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,25.75398,25.75398,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1260086,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,24.81545,24.81545,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1260086,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,23.96561,23.96561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1260086,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.07143,23.07143,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1260086,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.33982,22.33982,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1260086,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,21.67473,21.67473,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1260086,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.037411,23.58798,20.97268,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.77814,1.776357E-15,0,0,1.037411,0,0,8.8,8.36,32.1676,0.6481374,9.39741,0,9.39741,17.39838,44.61114,0.1261167,2.492788,0.8299286,12,1.685548
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.824793,27.0566,22.36199,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.36635,0,0,0,1.824793,0,0,7.484771,7.110533,22.77019,9.105807,8.935326,0,8.935326,25.87517,66.34647,0.1262402,4.329156,1.459834,12,10.9306
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.112283,36.91402,25.68747,0.6897771,0.6897771,0,-1,0,0.6897771,596.1756,0,0,0,4.112283,0.7260812,0.6897771,0,0,13.83486,17.1476,3.386202,0,3.386202,29.08761,74.58346,0.1261977,0.7587548,3.289826,0,21.25988
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.735893,48.96176,29.11641,2.069854,2.069854,0,-1,0,2.069854,325.4284,0,0,0,6.735893,2.178794,2.069854,0,0,10.44866,20.19518,4.557099,0,4.557099,33.41085,85.66867,0.1261404,2.276839,5.388714,0,26.93107
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.239804,54.02216,31.96893,6.735658,6.735658,0,-1,0,6.735658,107.4847,0,0,0,7.239804,7.090166,6.735658,0,0,5.891564,24.29657,0.1496378,0,0.1496378,33.55281,86.03267,0.1261385,7.409224,5.791843,0,31.53638
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.688879,55.04013,34.52585,0,0,0,-1,0,0,0,0.9469533,0,0,6.688879,0,0,0,0,5.741926,24.43124,5.741926,0,5.741926,39.00008,100,0.1260664,0,5.351104,0,31.12012
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.913143,55.11636,36.97192,3.137353,3.137353,0,-1,0,3.137353,188.4756,2.610667,0,0,5.913143,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1260664,3.451088,4.730515,0,35.51212
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.260087,61.78753,38.47208,1.920507,1.920507,0,-1,0,1.920507,378.0296,5.2385,0,0,7.260087,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1260664,2.112558,5.808069,0,36.85907
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.020333,54.38553,39.05589,2.232714,2.232714,0,-1,0,2.232714,224.8534,2.670108,0,0,5.020333,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1260664,2.455986,4.016266,0,34.61931
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.518496,43.96464,39.63231,6.060036,6.060036,0,-1,0,6.060036,25.05754,0,8.881784E-16,0,1.518496,6.378985,6.060036,0,0,0,29.59898,0,4.860489,-4.860489,33.87667,86.86309,0.1260664,6.666039,1.214797,0,31.11747
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6686002,40.69542,38.8268,1.89515,1.89515,0,-1,0,1.89515,35.27955,0,0,0,0.6686002,1.994894,1.89515,0,0,5.400544,24.73849,0,1.326294,-1.326294,32.47863,83.27839,0.1260664,2.084665,0.5348802,0,25.40709
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,36.49897,36.49897,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.874204,23.4122,0,5.512733,-5.512733,26.66771,68.37859,0.1260664,5.760806,0,0,23.4122
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,34.27459,34.27459,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.99946,17.89946,0,1.995058,-1.995058,24.56473,62.98636,0.1260664,2.084836,0,0,17.89946
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,32.58968,32.58968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.21619,15.9044,0,0,0,24.56473,62.98636,0.1260664,0,0,0,15.9044
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,30.94911,30.94911,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.21619,15.9044,0,2.291691,-2.291691,22.14907,56.79239,0.1260664,2.394817,0,0,15.9044
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.28638,29.28638,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.76252,13.61271,0,0.2166685,-0.2166685,21.92069,56.20678,0.1260664,0.2264186,0,0,13.61271
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,27.85272,27.85272,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.00326,13.39604,0,0.7981122,-0.7981122,21.0794,54.04964,0.1260664,0.8340272,0,0,13.39604
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,26.7664,26.7664,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.89005,12.59793,0,0.5275966,-0.5275966,20.52327,52.62366,0.1260664,0.5513384,0,0,12.59793
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,25.6653,25.6653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.47627,12.07034,0,0,0,20.52327,52.62366,0.1260664,0,0,0,12.07034
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,24.73417,24.73417,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.47627,12.07034,0,0.04750719,-0.04750719,20.47319,52.49525,0.1260664,0.04964501,0,0,12.07034
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,23.88432,23.88432,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.52905,12.02283,0,1.499078,-1.499078,18.89302,48.44355,0.1260664,1.566536,0,0,12.02283
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.00492,23.00492,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.1947,10.52375,0,0.8574718,-0.8574718,17.98917,46.12598,0.1260664,0.896058,0,0,10.52375
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.25853,22.25853,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.14744,9.666279,0,2.464396,-2.464396,15.39147,39.46522,0.1260664,2.575293,0,0,9.666279
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,21.59344,21.59344,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.88566,7.201884,0,1.873249,-1.873249,13.41689,34.40221,0.1260664,1.957545,0,0,7.201884
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.308429,24.20172,20.89139,5.805254,5.805254,12,0,3.372,5.805254,22.5387,0,0,0,1.308429,0,0,6.194746,5.885008,26.96705,5.328635,7.193438,0,7.193438,20.24118,51.90037,0.1261842,6.38578,1.046743,12,6.637064
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.298584,30.94304,22.25853,5.340384,5.340384,12,0,3.372,5.340384,61.76679,0,0,0,3.298584,0,0,6.659616,6.326635,19.77361,11.80273,9.625219,0,9.625219,29.37247,75.31387,0.1263149,5.874423,2.638867,12,15.10131
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.071077,45.99977,25.56184,2.827471,2.827471,0,-1,0,2.827471,250.0849,0,0,0,7.071077,2.976285,2.827471,0,0,10.14839,20.46543,4.094792,0,4.094792,33.25713,85.27452,0.1262635,3.110218,5.656862,0,27.5365
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.63119,55.53539,28.976,5.074709,5.074709,0,-1,0,5.074709,170.0825,0,0,0,8.63119,5.341799,5.074709,0,0,6.053599,24.15074,3.289391,0,3.289391,36.37772,93.27602,0.1262223,5.58218,6.904952,0,32.78193
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.328241,54.19111,31.8433,4.952404,4.952404,0,-1,0,4.952404,147.9734,0,0,0,7.328241,5.213056,4.952404,0,0,2.764208,27.11119,2.115185,0,2.115185,38.38436,98.42124,0.1261958,5.447644,5.862593,0,34.43943
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.245393,56.87567,34.37805,3.864712,3.864712,0,-1,0,3.864712,187.4756,2.528252,0,0,7.245393,4.068118,3.864712,0,0,0.6490231,29.01486,0.6490231,0,0.6490231,39.00008,100,0.1261876,4.251184,5.796315,0,36.26025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.958517,55.11502,36.83152,4.197416,4.197416,0,-1,0,4.197416,141.9568,1.540184,0,0,5.958517,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1261876,4.617158,4.766813,0,35.5575
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.260527,54.38758,38.32429,3.246095,3.246095,0,-1,0,3.246095,162.0571,1.843584,0,0,5.260527,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1261876,3.570705,4.208421,0,34.8595
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.58761,56.20143,38.93026,4.127828,4.127828,0,-1,0,4.127828,135.3644,1.242528,0,0,5.58761,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1261876,4.540611,4.470088,0,35.18659
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.042008,48.4465,39.51406,5.890719,5.890719,0,-1,0,5.890719,51.64069,0,0,0,3.042008,6.200757,5.890719,0,0,0,29.59898,0,3.158749,-3.158749,35.67046,91.46255,0.1261876,6.479791,2.433607,0,32.64099
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.716375,43.60919,38.72334,0,0,0,-1,0,0,0,0,0,0,1.716375,0,0,0,0,3.509721,26.44023,1.716375,0,1.716375,37.29876,95.63766,0.1261661,0,1.3731,0,28.1566
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,36.41029,36.41029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793346,27.98497,0,0,0,37.29876,95.63766,0.1261661,0,0,0,27.98497
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.1933,34.1933,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.793346,27.98497,0,4.022127,-4.022127,33.05907,84.76667,0.1261661,4.203122,0,0,27.98497
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,32.50839,32.50839,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.262375,23.96284,0,8.8,-8.8,23.78305,60.98206,0.1261661,9.792187,0,0,23.96284
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,30.86782,30.86782,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.04015,15.16284,0,0.8264845,-0.8264845,22.91186,58.74825,0.1261661,0.8636763,0,0,15.16284
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.20509,29.20509,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.95847,14.33636,0,1.164897,-1.164897,21.68395,55.59977,0.1261661,1.217317,0,0,14.33636
