Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,27.76405,27.76405,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.2528,13.17146,0,1.995142,-1.995142,19.58089,50.20731,0.1261661,2.084923,0,0,13.17146
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,26.68511,26.68511,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.46962,11.17632,0,1.823233,-1.823233,17.65903,45.27948,0.1261661,1.905278,0,0,11.17632
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,25.58401,25.58401,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.49544,9.353085,0,0.9100249,-0.9100249,16.69978,42.81987,0.1261661,0.9509761,0,0,9.353085
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,24.63071,24.63071,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.50658,8.44306,0,0.8028429,-0.8028429,15.85351,40.64995,0.1261661,0.8389708,0,0,8.44306
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,23.78086,23.78086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.39862,7.640217,0,0,0,15.85351,40.64995,0.1261661,0,0,0,7.640217
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,22.90146,22.90146,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.39862,7.640217,0,0.2356106,-0.2356106,15.60516,40.01314,0.1261661,0.246213,0,0,7.640217
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.15507,22.15507,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.66041,7.404606,0,0.2815927,-0.2815927,15.30833,39.25205,0.1261661,0.2942643,0,0,7.404606
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.48998,21.48998,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.97329,7.123013,0,1.108053,-1.108053,14.14034,36.25721,0.1261661,1.157916,0,0,7.123013
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.254045,26.57029,20.78793,2.151329,2.151329,0,0,0,2.151329,104.7745,4.440892E-16,0,0,2.254045,2.264557,2.151329,0,0,26.20446,6.01496,0,0.01051192,-0.01051192,14.12926,36.2288,0.1261661,2.366462,1.803236,0,8.269005
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.359688,36.77449,22.15507,7.232284,7.232284,11.46457,0,3.236536,7.232284,74.10782,0,0,0,5.359688,0,0,4.232284,4.02067,26.21614,6.004448,9.380359,0,9.380359,23.02825,59.04667,0.1262847,7.955513,4.287751,12,11.36414
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.339722,46.76224,25.4436,6.942064,6.942064,0,-1,0,6.942064,105.7282,0,0,0,7.339722,7.307436,6.942064,0,0,16.83578,14.44677,0.03228522,0,0.03228522,23.05888,59.12521,0.1262843,7.636271,5.871777,0,21.78649
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.141315,57.32076,28.85037,1.487123,1.487123,0,-1,0,1.487123,614.698,0,0,0,9.141315,1.565393,1.487123,0,0,16.8035,14.47583,7.575922,0,7.575922,30.24603,77.55376,0.1261895,1.635835,7.313052,0,23.61714
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,9.901745,63.95824,31.67333,6.002073,6.002073,0,-1,0,6.002073,164.9721,0,0,0,9.901745,6.317972,6.002073,0,0,9.227578,21.29416,3.583773,0,3.583773,33.64589,86.27135,0.1261448,6.60228,7.921396,0,31.1959
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.666443,66.26663,34.23025,3.231444,3.231444,0,-1,0,3.231444,299.1369,0.6211176,0,0,9.666443,3.40152,3.231444,0,0,5.643805,24.51955,5.643805,0,5.643805,39.00008,100,0.1260743,3.554589,7.733154,0,34.186
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,8.935895,66.33564,36.70589,0.4325253,0.4325253,0,-1,0,0.4325253,2065.982,8.480605,0,0,8.935895,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1260743,0.4757779,7.148716,0,38.53487
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.119885,64.83841,38.19866,0,0,0,-1,0,0,0,8.119885,0,0,8.119885,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260743,0,6.495909,0,37.71886
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.135979,61.70902,38.80463,0,0,0,-1,0,0,0,7.135979,0,0,7.135979,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260743,0,5.708783,0,36.73496
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.721541,53.74413,39.38844,0,0,0,-1,0,0,0,4.721541,0,0,4.721541,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260743,0,3.777233,0,34.32052
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.087538,44.59983,38.61988,2.138562,2.138562,0,-1,0,2.138562,97.61407,0,0,0,2.087538,2.251118,2.138562,0,0,0,29.59898,0,0.1635803,-0.1635803,38.82765,99.55788,0.1260743,2.352418,1.67003,0,31.68652
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,36.30683,36.30683,1.365655,1.365655,0,-1,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1817559,29.4354,0,1.437531,-1.437531,37.31236,95.67252,0.1260743,1.50222,0,0,29.4354
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,34.08984,34.08984,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.779013,27.99787,0,6.998563,-6.998563,29.93522,76.75684,0.1260743,7.313498,0,0,27.99787
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,32.40493,32.40493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.555194,20.9993,0,0,0,29.93522,76.75684,0.1260743,0,0,0,20.9993
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,30.77915,30.77915,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.555194,20.9993,0,2.034503,-2.034503,27.79067,71.25799,0.1260743,2.126056,0,0,20.9993
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,29.11641,29.11641,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.81575,18.9648,0,0.3172343,-0.3172343,27.45628,70.40057,0.1260743,0.3315098,0,0,18.9648
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,27.70493,27.70493,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.16824,18.64757,0,0.1261768,-0.1261768,27.32327,70.05953,0.1260743,0.1318547,0,0,18.64757
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,26.60382,26.60382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30843,18.52139,0,0,0,27.32327,70.05953,0.1260743,0,0,0,18.52139
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,25.48055,25.48055,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.30843,18.52139,0,0.5822043,-0.5822043,26.70958,68.48595,0.1260743,0.6084035,0,0,18.52139
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,24.54942,24.54942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.95533,17.93918,0,0,0,26.70958,68.48595,0.1260743,0,0,0,17.93918
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,23.69218,23.69218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.95533,17.93918,0,0,0,26.70958,68.48595,0.1260743,0,0,0,17.93918
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,22.82017,22.82017,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.95533,17.93918,0,0.9613199,-0.9613199,25.69626,65.8877,0.1260743,1.004579,0,0,17.93918
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,22.07378,22.07378,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,14.02346,16.97787,0,1.101398,-1.101398,24.53528,62.91085,0.1260743,1.150961,0,0,16.97787
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,21.40869,21.40869,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.24724,15.87647,0,1.115469,-1.115469,23.35947,59.89597,0.1260743,1.165665,0,0,15.87647
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.748858,27.80239,20.69925,1.945782,1.945782,0,0,0,1.945782,141.2726,0,0,0,2.748858,2.048192,1.945782,0,0,16.48664,14.761,0.700666,0,0.700666,24.02418,61.60035,0.1260656,2.140361,2.199086,0,17.50986
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.222678,36.25164,22.05161,0,0,0,0,0,0,0,0,0,0,5.222678,0,0,0,0,15.78598,15.3916,5.222678,0,5.222678,28.97885,74.3046,0.1260004,0,4.178142,0,20.61427
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.724783,44.59608,25.33275,0.4256184,0.4256184,0,-1,0,0.4256184,1580.003,0,0,0,6.724783,0.4480193,0.4256184,0,0,10.5633,20.09201,6.276764,0,6.276764,34.93351,89.57293,0.1259222,0.4681802,5.379827,0,26.81679
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.38291,50.70314,28.70257,2.524776,2.524776,0,-1,0,2.524776,292.4185,0.4387142,0,0,7.38291,2.657658,2.524776,0,0,4.286538,25.74109,4.286538,0,4.286538,39.00008,100,0.1258689,2.777253,5.906328,0,33.124
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.690762,51.58722,31.53292,2.44726,2.44726,0,-1,0,2.44726,273.398,4.114698,0,0,6.690762,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1258689,2.691986,5.35261,0,36.28974
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.668354,51.01589,34.08984,0,0,0,-1,0,0,0,5.668354,0,0,5.668354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258689,0,4.534683,0,35.26733
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.828364,57.91022,36.55809,4.244059,4.244059,0,-1,0,4.244059,160.8923,2.360934,0,0,6.828364,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1258689,4.668465,5.462691,0,36.42734
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.559255,66.46536,38.05825,0.4030639,0.4030639,0,-1,0,0.4030639,2123.548,8.134976,0,0,8.559255,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1258689,0.4433703,6.847404,0,38.15823
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.516328,59.21571,38.65683,3.057272,3.057272,0,-1,0,3.057272,213.1419,3.298147,0,0,6.516328,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1258689,3.362999,5.213063,0,36.11531
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,4.939344,54.34062,39.26281,5.742341,5.742341,0,-1,0,5.742341,86.01622,0,0,0,4.939344,6.044569,5.742341,0,0,0,29.59898,0,1.105225,-1.105225,37.83507,97.0128,0.1258689,6.316575,3.951476,0,34.53832
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.294442,45.08738,38.49426,0,0,0,-1,0,0,0,1.066415,0,0,2.294442,0,0,0,0,1.228028,28.49375,1.228028,0,1.228028,39.00008,100,0.1258536,0,1.835554,0,30.78819
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,36.20337,36.20337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258536,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,34.00116,34.00116,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1258536,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,32.31626,32.31626,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1258536,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,30.69786,30.69786,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1258536,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,29.03512,29.03512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1258536,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,27.60147,27.60147,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1258536,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,26.50036,26.50036,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1258536,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,25.37709,25.37709,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1258536,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,24.43857,24.43857,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1258536,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,23.58872,23.58872,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1258536,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,22.73888,22.73888,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258536,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,21.99249,21.99249,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259369,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,21.3274,21.3274,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260286,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.141874,26.08968,20.61057,1.955873,1.955873,10.75587,0,3.057236,1.955873,109.5099,0,0,0,2.141874,0,0,8.8,8.36,16.16775,15.048,10.50187,0,10.50187,33.62495,86.21765,0.126113,2.15146,1.713499,12,17.18987
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.739729,34.71456,21.94815,2.384026,2.384026,0,0,0,2.384026,198.812,0,0,0,4.739729,2.509501,2.384026,0,0,5.66588,24.49969,2.230228,0,2.230228,35.74073,91.64272,0.1260853,2.622428,3.791783,0,29.23942
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.017877,42.16743,25.19234,0.2561471,0.2561471,0,-1,0,0.2561471,2349.383,2.312598,0,0,6.017877,0.2696286,0.2561471,0,0,3.435651,26.50689,3.435651,0,3.435651,39.00008,100,0.1260426,0.2817618,4.814302,0,32.52477
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.233934,53.55891,28.55477,2.377881,2.377881,0,-1,0,2.377881,346.272,5.730902,0,0,8.233934,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1260426,2.615669,6.587147,0,37.83291
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.828733,59.21782,31.36295,7.83509,7.83509,0,-1,0,7.83509,112.682,0.5812701,0,0.2585989,8.828733,8.247463,7.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1260426,8.618599,7.062986,0,38.42771
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.619949,65.69515,33.94204,1.079465,1.079465,0,-1,0,1.079465,891.1773,8.483669,0,0,9.619949,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1260426,1.187412,7.695959,0,39.21893
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.53774,64.31844,36.41029,4.920827,4.920827,0,-1,0,4.920827,173.5021,3.357922,0,0,8.53774,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1260426,5.41291,6.830192,0,38.13672
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.595204,66.45744,37.93262,5.264787,5.264787,0,-1,0,5.264787,163.2583,3.053323,0,0,8.595204,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1260426,5.791266,6.876163,0,38.19418
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.222027,61.73873,38.55338,8.097996,8.097996,0,-1,0,8.097996,89.18289,0,0,0.5477951,7.222027,8.524206,8.097996,0,0,0,29.59898,0,1.302179,-1.302179,37.62746,96.48048,0.1260426,8.907795,5.777621,0,36.82101
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.005886,54.47633,39.18152,0,0,0,-1,0,0,0,3.55902,0,0,5.005886,0,0,0,0,1.446866,28.2968,1.446866,0,1.446866,39.00008,100,0.1260247,0,4.004709,0,33.30268
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.647813,46.06174,38.40557,0,0,0,-1,0,0,0,2.647813,0,0,2.647813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260247,0,2.118251,0,32.24679
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,36.12208,36.12208,0.6963565,0.6963565,0,-1,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1260247,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,33.91988,33.91988,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1260247,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,32.25714,32.25714,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1260247,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,30.61657,30.61657,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1260247,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,28.95383,28.95383,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1260247,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,27.52018,27.52018,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1260247,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,26.41907,26.41907,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1260247,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,25.31797,25.31797,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1260247,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,24.37945,24.37945,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1260247,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,23.5296,23.5296,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1260247,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,22.67237,22.67237,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1260247,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,21.92599,21.92599,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1260247,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,21.2535,21.2535,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1260247,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.184078,26.12489,20.53667,4.308153,4.308153,0,0,0,4.308153,50.69638,0,0,0,2.184078,4.534897,4.308153,0,0,20.70542,10.9641,0,2.35082,-2.35082,16.87921,43.27994,0.1260247,4.738968,1.747262,0,13.14818
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.497181,36.87014,21.86686,4.341107,4.341107,0,0,0,4.341107,126.6309,0,0,0,5.497181,4.569587,4.341107,0,0,23.31744,8.613281,0.9275944,0,0.9275944,17.7592,45.53633,0.1260132,4.775218,4.397745,0,14.11046
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.795077,47.91391,25.10366,3.167151,3.167151,0,-1,0,3.167151,246.1227,0,0,0,7.795077,3.333843,3.167151,0,0,22.38985,9.448115,4.461234,0,4.461234,21.9915,56.38836,0.1259579,3.483866,6.236062,0,17.24319
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.638581,54.89773,28.42914,2.539479,2.539479,0,-1,0,2.539479,340.1714,0,0,0,8.638581,2.673136,2.539479,0,0,17.92861,13.46323,5.965445,0,5.965445,27.65082,70.8994,0.125884,2.793427,6.910865,0,22.10181
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.792839,58.923,31.23732,0.2465298,0.2465298,0,-1,0,0.2465298,3566.643,0,0,0,8.792839,0.2595051,0.2465298,0,0,11.96317,18.83213,8.533334,0,8.533334,35.74625,91.65688,0.1257784,0.2711828,7.034271,0,27.62497
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.408554,64.64109,33.81641,4.957782,4.957782,0,-1,0,4.957782,189.7735,0.7600023,0,0,9.408554,5.218718,4.957782,0,0,3.429834,26.51213,3.429834,0,3.429834,39.00008,100,0.125736,5.45356,7.526843,0,35.92068
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.097877,66.51149,36.30683,7.493858,7.493858,0,-1,0,7.493858,121.4044,1.209605,0,0,9.097877,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.125736,8.243244,7.278301,0,38.69685
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.106288,64.32894,37.82916,4.915833,4.915833,0,-1,0,4.915833,164.9016,2.931727,0,0,8.106288,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.125736,5.407417,6.485031,0,37.70527
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.352165,62.11485,38.44991,6.259205,6.259205,0,-1,0,6.259205,117.4616,0.7635283,0,0,7.352165,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.125736,6.885125,5.881732,0,36.95114
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.08446,54.6288,39.07806,0,0,0,-1,0,0,0,5.08446,0,0,5.08446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125736,0,4.067568,0,34.68344
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.447642,45.37038,38.32429,1.424207,1.424207,0,-1,0,1.424207,171.86,0.9484772,0,0,2.447642,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.125736,1.566628,1.958114,0,32.04662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,36.06296,36.06296,0.6929539,0.6929539,0,-1,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.125736,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,33.87553,33.87553,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.125736,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,32.2128,32.2128,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.125736,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,30.57223,30.57223,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.125736,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,28.90949,28.90949,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.125736,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,27.47584,27.47584,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.125736,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,26.37473,26.37473,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.125736,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,25.25146,25.25146,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.125736,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,24.32033,24.32033,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.125736,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,23.48526,23.48526,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.125736,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,22.61325,22.61325,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.125736,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,21.88903,21.88903,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.125736,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,21.18699,21.18699,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.125736,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.69483,27.41019,20.46277,4.014988,4.014988,0,0,0,4.014988,67.11926,0,0,0,2.69483,4.226304,4.014988,0,0,28.22194,4.199231,0,1.531473,-1.531473,10.61208,27.21041,0.125736,4.416487,2.155864,0,6.894061
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.063673,35.48108,21.77819,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.07059,0,0,0,5.063673,0,0,4.331156,4.114598,29.92358,2.667758,9.17827,0,9.17827,19.31935,49.5367,0.1258617,8.064271,4.050939,12,7.731431
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.458522,40.20952,25.0002,6.886017,6.886017,0,-1,0,6.886017,79.26965,0,0,0,5.458522,7.248439,6.886017,0,0,20.74531,10.9282,0,1.789918,-1.789918,17.43261,44.69892,0.1258617,7.574619,4.366817,0,16.38672
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.734076,48.04835,28.32568,5.782588,5.782588,0,-1,0,5.782588,116.4544,0,0,0,6.734076,6.086934,5.782588,0,0,22.7341,9.138284,0.6471415,0,0.6471415,18.04655,46.2731,0.1258538,6.360846,5.38726,0,15.87236
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.423957,50.21575,31.13386,7.464183,7.464183,0,-1,0,7.464183,86.06377,0,8.881784E-16,0,6.423957,7.857034,7.464183,0,0,22.08696,9.720711,0,1.433078,-1.433078,16.53595,42.39978,0.1258538,8.210601,5.139165,0,16.14467
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.752998,57.96552,33.71296,2.10628,2.10628,0,-1,0,2.10628,368.0896,0,0,0,7.752998,2.217137,2.10628,0,0,23.67927,8.287633,5.535861,0,5.535861,21.78773,55.86586,0.1257854,2.316908,6.202399,0,16.04063
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.374509,55.86176,36.20337,3.823002,3.823002,0,-1,0,3.823002,166.7409,0,0,0,6.374509,4.024213,3.823002,0,0,18.14341,13.26991,2.350296,0,2.350296,24.01741,61.58299,0.1257564,4.205303,5.099607,0,19.64442
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.713499,58.87158,37.74048,4.582568,4.582568,0,-1,0,4.582568,146.5008,0,0,0,6.713499,4.823756,4.582568,0,0,15.79311,15.38517,1.889743,0,1.889743,25.81018,66.17982,0.1257331,5.040825,5.370799,0,22.09867
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,6.959764,60.52512,38.36863,3.281255,3.281255,0,-1,0,3.281255,212.1068,0,0,0,6.959764,3.453953,3.281255,0,0,13.90337,17.08594,3.505811,0,3.505811,29.13609,74.70776,0.1256899,3.60938,5.567811,0,24.04571
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,4.911676,53.96761,39.01155,6.570435,6.570435,0,-1,0,6.570435,74.7542,0,0,0,4.911676,6.916248,6.570435,0,0,10.39756,20.24117,0,2.004572,-2.004572,27.02308,69.28982,0.1256899,7.227479,3.929341,0,25.15285
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.207063,44.58699,38.26516,4.45708,4.45708,0,-1,0,4.45708,49.51814,0,0,0,2.207063,4.691663,4.45708,0,0,12.62486,18.2366,0,2.4846,-2.4846,24.40408,62.57445,0.1256899,4.902788,1.765651,0,20.44366
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,36.01862,36.01862,3.987304,3.987304,0,-1,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,15.38553,15.752,0,4.197162,-4.197162,19.97989,51.23037,0.1256899,4.386034,0,0,15.752
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,33.86076,33.86076,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,20.04904,11.55484,0,8.8,-8.8,10.70387,27.44577,0.1256899,11.6904,0,0,11.55484
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,32.17585,32.17585,5.909743,2.617098,0,-1,0,2.617098,0,0,3.292645,3.88362,0,2.75484,2.617098,0,0,29.82682,2.75484,0,2.75484,-2.75484,7.800015,20,0.1256899,6.500718,0,0,2.75484
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,30.55006,30.55006,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,28.87254,28.87254,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,27.43889,27.43889,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,26.31561,26.31561,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,25.19234,25.19234,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,24.27599,24.27599,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,23.42614,23.42614,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,22.56891,22.56891,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256899,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,21.82253,21.82253,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1257714,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,21.12787,21.12787,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1258369,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.005727,22.92191,20.39626,2.519464,2.519464,11.31946,0,3.199824,2.519464,39.91828,0,0,0,1.005727,0,0,8.8,8.36,16.16775,15.048,9.365726,0,9.365726,32.54711,83.45396,0.1259503,2.77141,0.8045814,12,16.05373
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.111964,27.13275,21.6969,1.311368,1.311368,0,0,0,1.311368,161.0504,0,0,0,2.111964,1.380388,1.311368,0,0,6.802027,23.47715,0.7315767,0,0.7315767,33.24114,85.23353,0.1259413,1.442505,1.689571,0,25.58912
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.010056,38.75264,24.91891,3.441032,3.441032,0,-1,0,3.441032,145.5975,0,0,0,5.010056,3.622139,3.441032,0,0,6.07045,24.13557,1.387918,0,1.387918,34.55784,88.60966,0.1259242,3.785135,4.008045,0,29.14563
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.045534,45.68265,28.24439,4.466446,4.466446,0,-1,0,4.466446,135.3545,0,0,0,6.045534,4.701522,4.466446,0,0,4.682532,25.3847,1.344012,0,1.344012,35.83288,91.879,0.1259077,4.913091,4.836427,0,31.43023
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.056761,52.30429,31.05257,0,0,0,-1,0,0,0,3.718241,0,0,7.056761,0,0,0,0,3.33852,26.59431,3.33852,0,3.33852,39.00008,100,0.1258666,0,5.645409,0,33.65107
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.282422,59.88239,33.63166,2.548546,2.548546,0,-1,0,2.548546,324.9862,5.599742,0,0,8.282422,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,2.803401,6.625938,0,37.8814
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.075017,58.30508,36.12208,3.301703,3.301703,0,-1,0,3.301703,214.2839,3.599541,0,0,7.075017,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,3.631873,5.660014,0,36.674
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.426324,54.209,37.65919,0.7344098,0.7344098,0,-1,0,0.7344098,738.8687,4.653261,0,0,5.426324,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,0.8078508,4.341059,0,35.0253
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.249966,57.8357,38.30212,5.338396,5.338396,0,-1,0,5.338396,117.0757,0.6306018,0,0,6.249966,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,5.872235,4.999973,0,35.84895
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.106392,48.05052,38.95243,0.1738339,0.1738339,0,-1,0,0.1738339,1786.988,2.923409,0,0,3.106392,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,0.1912173,2.485114,0,32.70537
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.20564,41.60975,38.22083,0.6354331,0.6354331,0,-1,0,0.6354331,189.7352,0.5367634,0,0,1.20564,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1258666,0.6989765,0.9645123,0,30.80462
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,35.97428,35.97428,4.226702,4.226702,0,-1,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1258666,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,33.83858,33.83858,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1258666,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,32.15368,32.15368,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1258666,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,30.51311,30.51311,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1258666,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,28.8282,28.8282,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1258666,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,27.37238,27.37238,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1258666,0.5299336,0,0,11.92174
