Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,25.69258,25.69258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0,0,0,0,29.59898
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,24.76311,24.76311,1.33589,1.33589,0,-1,0,1.33589,0,0,2.220446E-16,0,0,1.4062,1.33589,0,0,0,29.59898,0,1.4062,-1.4062,37.51781,96.19933,0,1.469479,0,0,29.59898
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,23.90921,23.90921,2.457308,2.457308,0,-1,0,2.457308,0,0,0,0,0,2.58664,2.457308,0,0,1.562444,28.19278,0,2.58664,-2.58664,34.79126,89.20817,0,2.703039,0,0,28.19278
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,23.0402,23.0402,2.482134,2.482134,0,-1,0,2.482134,0,0,0,0,0,2.612772,2.482134,0,0,4.436489,25.60614,0,2.612772,-2.612772,32.03715,82.14638,0,2.730347,0,0,25.60614
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,22.25431,22.25431,2.267576,2.267576,0,0,0,2.267576,0,0,0,0,0,2.386923,2.267576,0,0,7.339569,22.99337,0,2.386923,-2.386923,29.52111,75.69501,0,2.494334,0,0,22.99337
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,21.53643,21.53643,0.7642136,0.7642136,0,0,0,0.7642136,0,0,1.110223E-16,0,0,0.8044354,0.7642136,0,0,9.991705,20.60644,0,0.8044354,-0.8044354,28.67316,73.52079,0,0.840635,0,0,20.60644
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.7553384,22.68254,20.78832,2.100509,2.100509,0,0,0,2.100509,35.95978,0,0,0,0.7553384,2.211062,2.100509,0,0,10.88552,19.80201,0,1.455724,-1.455724,27.1387,69.58627,0,2.31056,0.6042707,0,20.55735
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,1.664386,26.34453,22.08051,2.152498,2.152498,0,0,0,2.152498,77.32345,0,0,0,1.664386,2.265788,2.152498,0,0,12.50299,18.34628,0,0.6014017,-0.6014017,26.50476,67.9608,0,2.367748,1.331509,0,20.01067
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,3.124875,33.74242,25.3752,4.468535,4.468535,0,-1,0,4.468535,69.93065,0,0,0,3.124875,4.703721,4.468535,0,0,13.17122,17.74488,0,1.578846,-1.578846,24.84052,63.6935,0,4.915388,2.4999,0,20.86976
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.7732847,30.78702,28.75302,1.345066,1.345066,0,-1,0,1.345066,57.49047,0,2.220446E-16,0,0.7732847,1.415859,1.345066,0,0,14.92549,16.16604,0,0.6425742,-0.6425742,24.16318,61.95675,0,1.479573,0.6186278,0,16.93932
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.617656,33.2737,31.62454,5.412807,5.412807,0,-1,0,5.412807,11.41101,0,8.881784E-16,0,0.617656,5.697691,5.412807,0,0,15.63946,15.52346,0,5.080035,-5.080035,18.80836,48.22646,0,5.954088,0.4941248,0,16.14112
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,3.179627,43.319,34.28448,4.695997,4.695997,0,-1,0,4.695997,67.70931,0,0,0,3.179627,4.943154,4.695997,0,0,21.28395,10.44343,0,1.763527,-1.763527,16.94943,43.46,0,5.165596,2.543702,0,13.62305
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,2.786057,44.82339,36.83107,3.565323,3.565323,0,-1,0,3.565323,78.1432,0,0,0,2.786057,3.752971,3.565323,0,0,23.24342,8.6799,0,0.9669141,-0.9669141,15.93022,40.84663,0,3.921855,2.228846,0,11.46596
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,1.199892,41.80238,38.42552,2.16586,2.16586,0,-1,0,2.16586,55.40026,0,0,0,1.199892,2.279853,2.16586,0,0,24.31777,7.712986,0,1.079961,-1.079961,14.79184,37.92772,0,2.382446,0.9599136,0,8.912878
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.68287,41.01798,39.10562,0,0,0,-1,0,0,0,0,0,0,0.68287,0,0,0,0,25.51772,6.633026,0.68287,0,0.68287,15.43967,39.58881,0,0,0.546296,0,7.315896
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,1.328082,43.54197,39.76305,2.895732,2.895732,0,-1,0,2.895732,45.86344,0,0,0,1.328082,3.048139,2.895732,0,0,24.83486,7.247609,0,1.720057,-1.720057,13.62657,34.93985,0,3.185305,1.062466,0,8.575691
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.7082911,41.02885,39.04517,0,0,0,-1,0,0,0,0,0,0,0.7082911,0,0,0,0,26.74603,5.527552,0.7082911,0,0.7082911,14.29851,36.66277,0,0,0.5666329,0,6.235843
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,36.77062,36.77062,3.031366,3.031366,0,-1,0,3.031366,0,0,0,0,0,3.190912,3.031366,0,0,26.03774,6.165014,0,3.190912,-3.190912,10.93499,28.03839,0,3.334502,0,0,6.165014
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,34.62453,34.62453,4.192241,2.825397,0,-1,0,2.825397,0,0,1.366844,1.786068,0,2.974102,2.825397,0,0,29.58319,2.974102,0,2.974102,-2.974102,7.800015,20,0,4.611465,0,0,2.974102
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,32.90162,32.90162,5.847816,0,0,-1,0,0,0,0,5.847816,6.432598,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,6.432598,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,31.22404,31.22404,6.911799,0,0,-1,0,0,0,0,6.911799,7.602979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,7.602979,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,29.50113,29.50113,0.1083797,0,0,-1,0,0,0,0,0.1083797,0.1192177,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.1192177,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,27.9898,27.9898,0.4495324,0,0,-1,0,0,0,0,0.4495324,0.4944856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.4944856,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,26.84119,26.84119,1.374827,0,0,-1,0,0,0,0,1.374827,1.51231,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,1.51231,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,25.69258,25.69258,0.5669038,0,0,-1,0,0,0,0,0.5669038,0.6235942,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0.6235942,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,24.74044,24.74044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,23.88654,23.88654,1.9989,0,0,-1,0,0,0,0,1.9989,2.19879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,2.19879,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,23.01753,23.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,22.25431,22.25431,0.3252783,0.3252783,9.125278,0,2.644696,0.3252783,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1765824,0.3578062,0,12,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,21.52131,21.52131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1850974,0,0,12,7.524
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,1.148411,23.66971,20.77321,1.373054,1.373054,10.17305,0,2.909783,1.373054,83.63918,0,0,0,1.148411,0,0,8.8,8.36,16.16775,15.048,9.508411,0,9.508411,32.68247,83.80104,0.1943822,1.510359,0.9187289,12,16.19641
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,3.076721,30.11836,22.05784,0.9090994,0.9090994,0,0,0,0.9090994,338.4362,0,0,0,3.076721,0.9569467,0.9090994,0,0,6.659342,23.60557,2.119774,0,2.119774,34.69347,88.95743,0.1805269,1.000009,2.461377,0,26.68229
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,5.375625,40.3434,25.35253,1.071948,1.071948,0,-1,0,1.071948,501.482,0,0,0,5.375625,1.128366,1.071948,0,0,4.539568,25.51337,4.247259,0,4.247259,38.72277,99.28896,0.1579667,1.179143,4.3005,0,30.88899
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,8.11169,53.30689,28.71524,0,0,0,-1,0,0,0,7.81938,0,0,8.11169,0,0,0,0,0.2923093,29.3359,0.2923093,0,0.2923093,39.00008,100,0.1566197,0,6.489352,0,37.44759
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,9.685058,62.93114,31.5792,0,0,0,-1,0,0,0,9.685058,0,0,9.685058,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1566197,0,7.748046,0,39.28403
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,9.981506,67.64762,34.23914,2.91023,2.91023,0,-1,0,2.91023,342.98,6.918106,0,0,9.981506,3.0634,2.91023,0,0,0,29.59898,0,0,0,39.00008,100,0.1566197,3.201253,7.985205,0,39.58049
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,9.149039,67.34064,36.78573,5.288086,5.288086,0,-1,0,5.288086,173.0123,3.582633,0,0,9.149039,5.566407,5.288086,0,0,0,29.59898,0,0,0,39.00008,100,0.1566197,5.816895,7.319232,0,38.74802
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,8.965496,68.62156,38.40285,5.110394,5.110394,0,-1,0,5.110394,175.4365,3.586135,0,0,8.965496,5.379362,5.110394,0,0,0,29.59898,0,0,0,39.00008,100,0.1566197,5.621433,7.172397,0,38.56448
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,6.713527,60.44352,39.08295,1.354891,1.354891,0,-1,0,1.354891,495.5031,5.287326,0,0,6.713527,1.426201,1.354891,0,0,0,29.59898,0,0,0,39.00008,100,0.1566197,1.49038,5.370821,0,36.3125
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,2.775419,47.85902,39.74038,3.158195,3.158195,0,-1,0,3.158195,87.8799,0,4.440892E-16,0,2.775419,3.324416,3.158195,0,0,0,29.59898,0,0.5489972,-0.5489972,38.42138,98.51617,0.1566197,3.474014,2.220335,0,32.3744
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,2.102975,45.08814,39.04517,4.439489,4.439489,0,-1,0,4.439489,47.36975,0,0,0,2.102975,4.673147,4.439489,0,0,0.6099969,29.04998,0,2.570172,-2.570172,35.71218,91.56952,0.1566197,4.883438,1.68238,0,31.15296
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,36.78573,36.78573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.465743,26.47981,0,0,0,35.71218,91.56952,0.1566197,0,0,0,26.47981
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,34.62453,34.62453,1.187647,1.187647,0,-1,0,1.187647,0,0,2.220446E-16,0,0,1.250155,1.187647,0,0,3.465743,26.47981,0,1.250155,-1.250155,34.39441,88.19061,0.1566197,1.306412,0,0,26.47981
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,32.92429,32.92429,3.127422,3.127422,0,-1,0,3.127422,0,0,4.440892E-16,0,0,3.292023,3.127422,0,0,4.854805,25.22965,0,3.292023,-3.292023,30.92431,79.29294,0.1566197,3.440164,0,0,25.22965
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,31.23916,31.23916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.512608,21.93763,0,0,0,30.92431,79.29294,0.1566197,0,0,0,21.93763
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,29.50113,29.50113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.512608,21.93763,0,0,0,30.92431,79.29294,0.1566197,0,0,0,21.93763
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,28.01247,28.01247,1.170239,1.170239,0,-1,0,1.170239,0,0,2.220446E-16,0,0,1.231831,1.170239,0,0,8.512608,21.93763,0,1.231831,-1.231831,29.62584,75.96355,0.1566197,1.287263,0,0,21.93763
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,26.84119,26.84119,1.427418,1.427418,0,-1,0,1.427418,0,0,2.220446E-16,0,0,1.502545,1.427418,0,0,9.881309,20.7058,0,1.502545,-1.502545,28.04202,71.90248,0.1566197,1.57016,0,0,20.7058
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,25.69258,25.69258,0.1522443,0.1522443,0,-1,0,0.1522443,0,0,2.775558E-17,0,0,0.1602572,0.1522443,0,0,11.5508,19.20325,0,0.1602572,-0.1602572,27.8731,71.46934,0.1566197,0.1674688,0,0,19.20325
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,24.74044,24.74044,0.3785321,0.3785321,0,-1,0,0.3785321,0,0,5.551115E-17,0,0,0.3984549,0.3785321,0,0,11.72887,19.043,0,0.3984549,-0.3984549,27.45309,70.3924,0.1566197,0.4163854,0,0,19.043
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,23.88654,23.88654,2.060737,2.060737,0,-1,0,2.060737,0,0,4.440892E-16,0,0,2.169197,2.060737,0,0,12.17159,18.64454,0,2.169197,-2.169197,25.16656,64.5295,0.1566197,2.266811,0,0,18.64454
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,23.0402,23.0402,1.427936,1.427936,0,-1,0,1.427936,0,0,0,0,0,1.50309,1.427936,0,0,14.58181,16.47535,0,1.50309,-1.50309,23.58216,60.46695,0.1566197,1.570729,0,0,16.47535
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,22.25431,22.25431,2.163044,2.163044,0,0,0,2.163044,0,0,0,0,0,2.276889,2.163044,0,0,16.25191,14.97226,0,2.276889,-2.276889,21.18211,54.31299,0.1566197,2.379349,0,0,14.97226
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,21.52131,21.52131,0.8377214,0.8377214,0,0,0,0.8377214,0,0,1.110223E-16,0,0,0.881812,0.8377214,0,0,18.78179,12.69537,0,0.881812,-0.881812,20.2526,51.92963,0.1566197,0.9214936,0,0,12.69537
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,2.452834,27.07676,20.76565,0,0,0,0,0,0,0,0,0,0,2.452834,0,0,0,0,19.76158,11.81355,2.452834,0,2.452834,22.57956,57.89619,0.1461611,0,1.962268,0,14.26639
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,4.869399,35.19704,22.04272,2.922413,2.922413,0,0,0,2.922413,166.6225,0,0,0,4.869399,3.076224,2.922413,0,0,17.30875,14.02111,1.793175,0,1.793175,24.28071,62.25811,0.1393579,3.214654,3.895519,0,18.8905
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,6.808836,44.85052,25.31475,3.906072,3.906072,0,-1,0,3.906072,174.3141,0,0,0,6.808836,4.111654,3.906072,0,0,15.51557,15.63496,2.697181,0,2.697181,26.83948,68.81905,0.1302397,4.296679,5.447068,0,22.4438
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,9.09241,56.90906,28.6699,2.619265,2.619265,0,-1,0,2.619265,347.136,0,0,0,9.09241,2.757121,2.619265,0,0,12.81839,18.06243,6.335289,0,6.335289,32.84967,84.22975,0.11289,2.881191,7.273928,0,27.15484
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,10.29357,65.43199,31.51875,7.47743,7.47743,0,-1,0,7.47743,137.6618,0,0,0,10.29357,7.870979,7.47743,0,0,6.483102,23.76419,2.42259,0,2.42259,35.14794,90.12274,0.1074181,8.225173,8.234855,0,34.05775
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,10.52256,70.02197,34.1938,1.601719,1.601719,0,-1,0,1.601719,656.954,4.776027,0,0,10.52256,1.68602,1.601719,0,0,4.060512,25.94452,4.060512,0,4.060512,39.00008,100,0.09934685,1.761891,8.418047,0,36.46708
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,10.13712,71.7159,36.77062,2.63015,2.63015,0,-1,0,2.63015,385.4197,7.368539,0,0,10.13712,2.768579,2.63015,0,0,0,29.59898,0,0,0,39.00008,100,0.09934685,2.893165,8.109694,0,39.7361
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,9.10729,69.20682,38.38018,1.663613,1.663613,0,-1,0,1.663613,547.4404,7.356119,0,0,9.10729,1.751172,1.663613,0,0,0,29.59898,0,0,0,39.00008,100,0.09934685,1.829974,7.285832,0,38.70627
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,7.138958,62.02452,39.06028,4.605486,4.605486,0,-1,0,4.605486,155.0099,2.291078,0,0,7.138958,4.84788,4.605486,0,0,0,29.59898,0,0,0,39.00008,100,0.09934685,5.066034,5.711166,0,36.73793
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,4.99605,55.09076,39.76305,3.902028,3.902028,0,-1,0,3.902028,128.0373,0.888652,0,0,4.99605,4.107398,3.902028,0,0,0,29.59898,0,0,0,39.00008,100,0.09934685,4.292231,3.99684,0,34.59503
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,2.396988,45.9879,39.06028,9.352157,8.36,0,-1,0,8.36,28.67211,0,0.9921566,1.927372,2.396988,8.8,8.36,0,0,0,29.59898,0,6.403011,-6.403011,32.25071,82.69397,0.09934685,10.28737,1.917591,0,31.99597
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,36.8084,36.8084,4.701123,4.701123,0,-1,0,4.701123,0,0,0,0,0,4.948551,4.701123,0,0,7.114457,23.19597,0,4.948551,-4.948551,27.03448,69.31905,0.09934685,5.171236,0,0,23.19597
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.61285,18.24742,0,0,0,27.03448,69.31905,0.09934685,0,0,0,18.24742
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,32.9394,32.9394,4.616557,4.616557,0,-1,0,4.616557,0,0,0,0,0,4.859534,4.616557,0,0,12.61285,18.24742,0,4.859534,-4.859534,21.91208,56.18472,0.09934685,5.078213,0,0,18.24742
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,31.23916,31.23916,5.091732,5.091732,0,-1,0,5.091732,0,0,0,0,0,5.359718,5.091732,0,0,18.01233,13.38788,0,5.359718,-5.359718,16.26244,41.69849,0.09934685,5.600905,0,0,13.38788
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,29.5238,29.5238,2.306654,2.306654,0,-1,0,2.306654,0,0,4.440892E-16,0,0,2.428057,2.306654,0,0,23.96757,8.028164,0,2.428057,-2.428057,13.70305,35.13595,0.09934685,2.53732,0,0,8.028164
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,28.03514,28.03514,1.502362,1.502362,0,-1,0,1.502362,0,0,0,0,0,1.581434,1.502362,0,0,26.66541,5.600107,0,1.581434,-1.581434,12.03607,30.86165,0.09934685,1.652598,0,0,5.600107
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,26.86386,26.86386,0.554598,0.554598,0,-1,0,0.554598,0,0,1.110223E-16,0,0,0.5837874,0.554598,0,0,28.42256,4.018673,0,0.5837874,-0.5837874,11.4207,29.2838,0.09934685,0.6100578,0,0,4.018673
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,25.69258,25.69258,2.068109,2.068109,0,-1,0,2.068109,0,0,4.440892E-16,0,0,2.176956,2.068109,0,0,29.07121,3.434886,0,2.176956,-2.176956,9.12599,23.39993,0.09934685,2.274919,0,0,3.434886
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,24.76311,24.76311,1.788018,1.195033,0,-1,0,1.195033,0,0,0.5929851,0.7717869,0,1.25793,1.195033,0,0,31.49005,1.25793,0,1.25793,-1.25793,7.800015,20,0.09934685,1.96682,0,0,1.25793
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,23.90921,23.90921,0.367391,0,0,-1,0,0,0,0,0.367391,0.40413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09934685,0.40413,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,23.06287,23.06287,0.01352681,0,0,-1,0,0,0,0,0.01352681,0.01487949,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.09934685,0.01487949,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,22.25431,22.25431,0.8370925,0.8370925,9.637093,0,2.774184,0.8370925,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1159368,0.9208017,0,12,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,21.52131,21.52131,1.41951,1.41951,10.21951,0,2.921536,1.41951,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1309205,1.56146,0,12,7.524
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.6609536,22.42067,20.76565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6609536,0,0,8.8,8.36,16.16775,15.048,9.020954,0,9.020954,32.22003,82.6153,0.1365536,0,0.5287629,12,15.70895
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,2.313195,28.00458,22.02005,0.06675858,0.06675858,0,0,0,0.06675858,3465.016,0,0,0,2.313195,0.07027218,0.06675858,0,0,7.1468,23.16686,2.242923,0,2.242923,34.34785,88.07124,0.1328196,0.07343443,1.850556,0,25.48005
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,4.516807,37.70599,25.31475,0,0,0,-1,0,0,0,0,0,0,4.516807,0,0,0,0,4.903876,25.18549,4.516807,0,4.516807,38.63287,99.05845,0.1258874,0,3.613446,0,29.7023
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,3.415631,38.03671,28.64723,8.642002,8.36,0,-1,0,8.36,40.85683,0,0.282002,1.146202,3.415631,8.8,8.36,0,0,0.3870692,29.25062,0,5.384369,-5.384369,32.95725,84.5056,0.1258874,9.506203,2.732505,0,32.66625
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,1.309756,35.0307,31.49608,3.721152,3.721152,0,-1,0,3.721152,35.19758,0,4.440892E-16,0,1.309756,3.917002,3.721152,0,0,6.369702,23.86625,0,2.607247,-2.607247,30.20897,77.45874,0.1258874,4.093267,1.047804,0,25.176
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,3.288448,43.52719,34.17113,0.9697688,0.9697688,0,-1,0,0.9697688,339.096,0,0,0,3.288448,1.020809,0.9697688,0,0,9.266643,21.259,2.267638,0,2.267638,32.36024,82.97481,0.122673,1.066746,2.630758,0,24.54745
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,5.445782,53.27693,36.77062,3.052879,3.052879,0,-1,0,3.052879,178.3819,0,0,0,5.445782,3.213556,3.052879,0,0,6.999004,23.29988,2.232226,0,2.232226,34.47791,88.40473,0.1196652,3.358166,4.356626,0,28.74566
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,1.282267,42.0164,38.40285,4.128068,4.128068,0,-1,0,4.128068,31.06216,0,0,0,1.282267,4.345335,4.128068,0,0,4.766778,25.30888,0,3.063068,-3.063068,31.24916,80.12589,0.1196652,4.540875,1.025814,0,26.59114
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,1.524172,43.41637,39.08295,1.271453,1.271453,0,-1,0,1.271453,119.8764,0,0,0,1.524172,1.338372,1.271453,0,0,8.170187,22.24581,0.1858001,0,0.1858001,31.42542,80.57785,0.1194215,1.398599,1.219338,0,23.76998
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.9761248,42.54573,39.78572,0,0,0,-1,0,0,0,0,0,0,0.9761248,0,0,0,0,7.984387,22.41303,0.9761248,0,0.9761248,32.35146,82.95229,0.1181572,0,0.7808999,0,23.38915
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.578337,40.69934,39.08295,1.154426,1.154426,0,-1,0,1.154426,50.09739,0,2.220446E-16,0,0.578337,1.215185,1.154426,0,0,7.008263,23.29154,0,0.6368477,-0.6368477,31.68016,81.23102,0.1181572,1.269868,0.4626696,0,23.86988
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,36.85374,36.85374,5.998218,5.998218,0,-1,0,5.998218,0,0,0,0,0,6.313914,5.998218,0,0,7.715871,22.65469,0,6.313914,-6.313914,25.02471,64.16579,0.1181572,6.59804,0,0,22.65469
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,34.70765,34.70765,3.696862,3.696862,0,-1,0,3.696862,0,0,4.440892E-16,0,0,3.891434,3.696862,0,0,14.73133,16.34078,0,3.891434,-3.891434,20.92278,53.64804,0.1181572,4.066549,0,0,16.34078
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,32.98474,32.98474,0.8750609,0.8750609,0,-1,0,0.8750609,0,0,1.110223E-16,0,0,0.9211168,0.8750609,0,0,19.05515,12.44935,0,0.9211168,-0.9211168,19.95184,51.15845,0.1181572,0.962567,0,0,12.44935
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,31.2845,31.2845,4.350746,4.350746,0,-1,0,4.350746,0,0,8.881784E-16,0,0,4.579733,4.350746,0,0,20.07861,11.52823,0,4.579733,-4.579733,15.12437,38.78037,0.1181572,4.785821,0,0,11.52823
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,29.53891,29.53891,1.217282,1.217282,0,-1,0,1.217282,0,0,0,0,0,1.28135,1.217282,0,0,25.1672,6.948496,0,1.28135,-1.28135,13.77371,35.31714,0.1181572,1.33901,0,0,6.948496
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,28.07292,28.07292,1.219072,1.219072,0,-1,0,1.219072,0,0,2.220446E-16,0,0,1.283234,1.219072,0,0,26.59092,5.667147,0,1.283234,-1.283234,12.42107,31.84882,0.1181572,1.340979,0,0,5.667147
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,26.9092,26.9092,0.1232207,0.1232207,0,-1,0,0.1232207,0,0,2.775558E-17,0,0,0.129706,0.1232207,0,0,28.01674,4.383913,0,0.129706,-0.129706,12.28434,31.49825,0.1181572,0.1355428,0,0,4.383913
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,25.73792,25.73792,0.9141096,0.9141096,0,-1,0,0.9141096,0,0,1.110223E-16,0,0,0.9622206,0.9141096,0,0,28.16086,4.254207,0,0.9622206,-0.9622206,11.27007,28.89757,0.1181572,1.005521,0,0,4.254207
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,24.8009,24.8009,0.6020842,0.6020842,0,-1,0,0.6020842,0,0,0,0,0,0.6337729,0.6020842,0,0,29.22999,3.291986,0,0.6337729,-0.6337729,10.60202,27.18461,0.1181572,0.6622927,0,0,3.291986
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,23.95455,23.95455,2.377678,2.377678,0,-1,0,2.377678,0,0,4.440892E-16,0.09014349,0,2.502819,2.377678,0,0,29.93418,2.658213,0,2.502819,-2.502819,7.963815,20.42,0.1181572,2.615446,0,0,2.658213
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,23.07798,23.07798,0.3674605,0.1476244,0,-1,0,0.1476244,0,0,0.2198361,0.2565822,0,0.1553941,0.1476244,0,0,32.71509,0.1553941,0,0.1553941,-0.1553941,7.800015,20,0.1181572,0.4042065,0,0,0.1553941
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,22.26942,22.26942,2.067688,2.067688,10.86769,0,3.085525,2.067688,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303277,2.274457,0,12,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,21.52887,21.52887,0.3963166,0.3963166,9.196317,0,2.662668,0.3963166,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1363164,0.4359483,0,12,7.524
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.978869,23.22822,20.76565,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.978869,0,0,8.8,8.36,16.16775,15.048,9.338869,0,9.338869,32.52163,83.38863,0.1393386,0,0.7830952,12,16.02687
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,2.087505,27.40147,22.02005,2.751495,2.751495,0,0,0,2.751495,75.86803,0,0,0,2.087505,2.89631,2.751495,0,0,6.828885,23.45298,0,0.8088052,-0.8088052,31.66907,81.20259,0.1393386,3.026644,1.670004,0,25.54049
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,2.272653,31.28791,25.29208,2.552215,2.552215,0,-1,0,2.552215,89.0463,0,0,0,2.272653,2.686542,2.552215,0,0,7.727557,22.64418,0,0.4138892,-0.4138892,31.2328,80.08393,0.1393386,2.807436,1.818122,0,24.91683
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,3.46698,38.16262,28.62456,1.77134,1.77134,0,-1,0,1.77134,195.7264,0,0,0,3.46698,1.864569,1.77134,0,0,8.187434,22.23029,1.602412,0,1.602412,32.75298,83.98183,0.1374758,1.948474,2.773584,0,25.69727
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,3.023651,39.88109,31.47341,0.4003319,0.4003319,0,-1,0,0.4003319,755.2861,0,0,0,3.023651,0.421402,0.4003319,0,0,6.585022,23.67246,2.602249,0,2.602249,35.22169,90.31184,0.1345546,0.4403651,2.418921,0,26.69611
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,4.665859,47.81588,34.17113,0,0,0,-1,0,0,0,0.6830866,0,0,4.665859,0,0,0,0,3.982773,26.01448,3.982773,0,3.982773,39.00008,100,0.1303166,0,3.732687,0,30.68034
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.9420046,39.38186,36.77062,6.045059,6.045059,0,-1,0,6.045059,15.58305,0,8.881784E-16,0,0.9420046,6.36322,6.045059,0,0,0,29.59898,0,5.421216,-5.421216,33.28561,85.34756,0.1303166,6.649565,0.7536036,0,30.54098
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,2.96044,47.01567,38.40285,0,0,0,-1,0,0,0,0,0,0,2.96044,0,0,0,0,6.023573,24.17776,2.96044,0,2.96044,36.09414,92.54888,0.1273354,0,2.368352,0,27.1382
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,3.098565,48.18893,39.10562,7.904196,7.904196,0,-1,0,7.904196,39.20152,0,8.881784E-16,0.3346158,3.098565,8.320207,7.904196,0,0,3.063133,26.84216,0,5.221641,-5.221641,30.59004,78.43584,0.1273354,8.694615,2.478852,0,29.94072
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,2.331661,46.57256,39.80839,0,0,0,-1,0,0,0,0,0,0,2.331661,0,0,0,0,8.864957,21.62052,2.331661,0,2.331661,32.80205,84.10765,0.1250817,0,1.865328,0,23.95218
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.9410477,41.77625,39.12829,2.281157,2.281157,0,-1,0,2.281157,41.25309,0,0,0,0.9410477,2.401217,2.281157,0,0,6.533297,23.71901,0,1.46017,-1.46017,31.2629,80.16111,0.1250817,2.509272,0.7528381,0,24.66006
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,36.89153,36.89153,0.3017374,0.3017374,0,-1,0,0.3017374,0,0,5.551115E-17,0,0,0.3176184,0.3017374,0,0,8.155707,22.25884,0,0.3176184,-0.3176184,30.92809,79.30265,0.1250817,0.3319112,0,0,22.25884
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,34.76811,34.76811,2.310256,2.310256,0,-1,0,2.310256,0,0,4.440892E-16,0,0,2.431849,2.310256,0,0,8.508616,21.94122,0,2.431849,-2.431849,28.3647,72.72986,0.1250817,2.541282,0,0,21.94122
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,33.03008,33.03008,1.925813,1.925813,0,-1,0,1.925813,0,0,2.220446E-16,0,0,2.027171,1.925813,0,0,11.21067,19.50937,0,2.027171,-2.027171,26.22788,67.25083,0.1250817,2.118394,0,0,19.50937
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,31.34495,31.34495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.46308,17.4822,0,0,0,26.22788,67.25083,0.1250817,0,0,0,17.4822
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,29.60692,29.60692,0.7881969,0.7881969,0,-1,0,0.7881969,0,0,1.110223E-16,0,0,0.8296809,0.7881969,0,0,13.46308,17.4822,0,0.8296809,-0.8296809,25.35332,65.00837,0.1250817,0.8670166,0,0,17.4822
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,28.11826,28.11826,1.053451,1.053451,0,-1,0,1.053451,0,0,0,0,0,1.108896,1.053451,0,0,14.38495,16.65252,0,1.108896,-1.108896,24.18444,62.01125,0.1250817,1.158796,0,0,16.65252
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,26.94698,26.94698,1.512176,1.512176,0,-1,0,1.512176,0,0,2.220446E-16,0,0,1.591764,1.512176,0,0,15.61706,15.54363,0,1.591764,-1.591764,22.50657,57.70904,0.1250817,1.663393,0,0,15.54363
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,25.78326,25.78326,0.7851064,0.7851064,0,-1,0,0.7851064,0,0,1.110223E-16,0,0,0.8264278,0.7851064,0,0,17.38568,13.95186,0,0.8264278,-0.8264278,21.63544,55.47537,0.1250817,0.8636171,0,0,13.95186
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,24.84624,24.84624,1.151624,1.151624,0,-1,0,1.151624,0,0,0,0,0,1.212235,1.151624,0,0,18.30394,13.12543,0,1.212235,-1.212235,20.35763,52.19895,0.1250817,1.266786,0,0,13.12543
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,23.99234,23.99234,0.08949883,0.08949883,0,-1,0,0.08949883,0,0,1.387779E-17,0,0,0.0942093,0.08949883,0,0,19.65087,11.9132,0,0.0942093,-0.0942093,20.25833,51.94432,0.1250817,0.09844872,0,0,11.9132
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,23.12332,23.12332,2.435689,2.435689,0,-1,0,2.435689,0,0,0,0,0,2.563884,2.435689,0,0,19.75554,11.81899,0,2.563884,-2.563884,17.55575,45.01466,0.1250817,2.679258,0,0,11.81899
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,22.26942,22.26942,1.719692,1.719692,0,0,0,1.719692,0,0,2.220446E-16,0,0,1.810202,1.719692,0,0,22.6043,9.255106,0,1.810202,-1.810202,15.64763,40.12206,0.1250817,1.891661,0,0,9.255106
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,21.52887,21.52887,1.484295,1.484295,0,0,0,1.484295,0,0,2.220446E-16,0,0,1.562415,1.484295,0,0,24.61564,7.444905,0,1.562415,-1.562415,14.0007,35.89917,0.1250817,1.632724,0,0,7.444905
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,2.052675,26.01425,20.76565,0.4989239,0.4989239,0,0,0,0.4989239,411.4206,0,0,0,2.052675,0.5251831,0.4989239,0,0,26.35165,5.882489,1.527493,0,1.527493,15.44981,39.61482,0.123648,0.5488163,1.642141,0,7.935165
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,5.395318,36.73289,22.02005,0,0,0,0,0,0,0,0,0,0,5.395318,0,0,0,0,24.82416,7.257233,5.395318,0,5.395318,20.56826,52.73902,0.118837,0,4.316254,0,12.65255
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,8.026753,48.93672,25.29208,0,0,0,-1,0,0,0,0,0,0,8.026753,0,0,0,0,19.42884,12.11302,8.026753,0,8.026753,28.1831,72.26423,0.1123344,0,6.421402,0,20.13977
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,9.017498,56.56617,28.62456,2.614535,2.614535,0,-1,0,2.614535,344.8987,0,0,0,9.017498,2.752142,2.614535,0,0,11.40209,19.3371,6.265356,0,6.265356,34.12694,87.50481,0.107733,2.875988,7.213999,0,28.3546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,9.422197,61.71771,31.47341,0,0,0,-1,0,0,0,4.285462,0,0,9.422197,0,0,0,0,5.136735,24.97592,5.136735,0,5.136735,39.00008,100,0.1042325,0,7.537758,0,34.39811
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,9.655693,66.17332,34.1938,0,0,0,-1,0,0,0,9.655693,0,0,9.655693,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1042325,0,7.724555,0,39.25467
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,9.827768,70.32107,36.78573,3.752402,3.752402,0,-1,0,3.752402,261.9061,5.877872,0,0,9.827768,3.949897,3.752402,0,0,0,29.59898,0,0,0,39.00008,100,0.1042325,4.127642,7.862215,0,39.42675
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,8.78752,67.88858,38.42552,0.6606663,0.6606663,0,-1,0,0.6606663,1330.1,8.092082,0,0,8.78752,0.6954382,0.6606663,0,0,0,29.59898,0,0,0,39.00008,100,0.1042325,0.726733,7.030016,0,38.3865
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,7.597337,63.91471,39.15096,5.486922,5.486922,0,-1,0,5.486922,138.4626,1.82163,0,0,7.597337,5.775708,5.486922,0,0,0,29.59898,0,0,0,39.00008,100,0.1042325,6.035614,6.07787,0,37.19632
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,5.701911,57.64361,39.84617,1.647441,1.647441,0,-1,0,1.647441,346.1072,3.967763,0,0,5.701911,1.734148,1.647441,0,0,0,29.59898,0,0,0,39.00008,100,0.1042325,1.812185,4.561529,0,35.30089
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,2.551451,46.56763,39.16607,3.017946,3.017946,0,-1,0,3.017946,84.54261,0,4.440892E-16,0,2.551451,3.176786,3.017946,0,0,0,29.59898,0,0.625335,-0.625335,38.34092,98.30984,0.1042325,3.319741,2.041161,0,32.15043
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,36.93686,36.93686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6948167,28.97364,0,0,0,38.34092,98.30984,0.1042325,0,0,0,28.97364
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,34.81345,34.81345,3.016843,3.016843,0,-1,0,3.016843,0,0,4.440892E-16,0,0,3.175625,3.016843,0,0,0.6948167,28.97364,0,3.175625,-3.175625,34.99352,89.72678,0.1042325,3.318528,0,0,28.97364
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,33.06786,33.06786,0.3182018,0.3182018,0,-1,0,0.3182018,0,0,0,0,0,0.3349493,0.3182018,0,0,4.223289,25.79802,0,0.3349493,-0.3349493,34.64045,88.82148,0.1042325,0.350022,0,0,25.79802
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,31.39029,31.39029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.595454,25.46307,0,0,0,34.64045,88.82148,0.1042325,0,0,0,25.46307
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,29.6447,29.6447,1.25686,1.25686,0,-1,0,1.25686,0,0,2.220446E-16,0,0,1.32301,1.25686,0,0,4.595454,25.46307,0,1.32301,-1.32301,33.24587,85.24566,0.1042325,1.382545,0,0,25.46307
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,28.17872,28.17872,0.4124642,0.4124642,0,-1,0,0.4124642,0,0,5.551115E-17,0,0,0.4341728,0.4124642,0,0,6.065465,24.14006,0,0.4341728,-0.4341728,32.78821,84.07217,0.1042325,0.4537106,0,0,24.14006
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,27.01499,27.01499,0.3567089,0.3567089,0,-1,0,0.3567089,0,0,5.551115E-17,0,0,0.3754831,0.3567089,0,0,6.54788,23.70589,0,0.3754831,-0.3754831,32.39242,83.05732,0.1042325,0.3923799,0,0,23.70589
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,25.84371,25.84371,0.801446,0.801446,0,-1,0,0.801446,0,0,1.110223E-16,0,0,0.8436274,0.801446,0,0,6.965083,23.3304,0,0.8436274,-0.8436274,31.50316,80.77717,0.1042325,0.8815906,0,0,23.3304
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,24.90669,24.90669,2.101962,2.101962,0,-1,0,2.101962,0,0,0,0,0,2.212591,2.101962,0,0,7.902447,22.48678,0,2.212591,-2.212591,29.17088,74.79698,0.1042325,2.312158,0,0,22.48678
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,24.06035,24.06035,0.3818407,0.3818407,0,-1,0,0.3818407,0,0,5.551115E-17,0,0,0.4019376,0.3818407,0,0,10.36088,20.27419,0,0.4019376,-0.4019376,28.7472,73.71063,0.1042325,0.4200248,0,0,20.27419
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,23.18378,23.18378,0.9245836,0.9245836,0,-1,0,0.9245836,0,0,1.110223E-16,0,0,0.9732459,0.9245836,0,0,10.80748,19.87225,0,0.9732459,-0.9732459,27.72131,71.08015,0.1042325,1.017042,0,0,19.87225
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,22.31476,22.31476,1.029473,1.029473,0,0,0,1.029473,0,0,0,0,0,1.083656,1.029473,0,0,11.88886,18.899,0,1.083656,-1.083656,26.57904,68.15125,0.1042325,1.132421,0,0,18.899
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,21.57421,21.57421,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.09293,17.81534,0,0,0,26.57904,68.15125,0.1042325,0,0,0,17.81534
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,1.575809,24.81975,20.81855,0,0,0,0,0,0,0,0,0,0,1.575809,0,0,0,0,13.09293,17.81534,1.575809,0,1.575809,28.07398,71.98443,0.1032038,0,1.260648,0,19.39115
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,3.71776,31.90252,22.05784,1.405282,1.405282,0,0,0,1.405282,264.5562,0,0,0,3.71776,1.479244,1.405282,0,0,11.51712,19.23357,2.238516,0,2.238516,30.19762,77.42965,0.1017769,1.54581,2.974208,0,22.95133
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,6.474834,43.78133,25.32986,1.223243,1.223243,0,-1,0,1.223243,529.317,0,0,0,6.474834,1.287624,1.223243,0,0,9.278601,21.24824,5.187209,0,5.187209,35.11864,90.04762,0.09861743,1.345568,5.179867,0,27.72307
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,8.835966,55.93211,28.6699,6.073317,6.073317,0,-1,0,6.073317,145.4883,0,0,0,8.835966,6.392965,6.073317,0,0,4.091392,25.91673,2.443002,0,2.443002,37.43628,95.99026,0.09719637,6.680648,7.068773,0,34.75269
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,8.263763,57.21489,31.49608,0.3865908,0.3865908,0,-1,0,0.3865908,2137.6,6.208436,0,0,8.263763,0.4069377,0.3865908,0,0,1.64839,28.11543,1.64839,0,1.64839,39.00008,100,0.09626044,0.4252499,6.611011,0,36.37919
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,9.370513,64.99284,34.21647,0,0,0,-1,0,0,0,9.370513,0,0,9.370513,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09626044,0,7.49641,0,38.96949
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,9.044268,66.95233,36.83107,0,0,0,-1,0,0,0,9.044268,0,0,9.044268,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.09626044,0,7.235415,0,38.64325
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,8.543436,66.91695,38.47086,0.9089374,0.9089374,0,-1,0,0.9089374,939.9367,7.58666,0,0,8.543436,0.9567762,0.9089374,0,0,0,29.59898,0,0,0,39.00008,100,0.09626044,0.9998311,6.834749,0,38.14241
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,7.3047,62.78897,39.16607,0.09477016,0.09477016,0,-1,0,0.09477016,7707.807,7.204942,0,0,7.3047,0.09975806,0.09477016,0,0,0,29.59898,0,0,0,39.00008,100,0.09626044,0.1042472,5.84376,0,36.90368
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,5.392024,56.60344,39.89151,5.904522,5.904522,0,-1,0,5.904522,91.32025,0,8.881784E-16,0,5.392024,6.215286,5.904522,0,0,0,29.59898,0,0.8232619,-0.8232619,38.13228,97.77489,0.09626044,6.494974,4.313619,0,34.991
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,2.681596,47.01285,39.21141,0.8086456,0.8086456,0,-1,0,0.8086456,331.6158,0.9156548,0,0,2.681596,0.8512059,0.8086456,0,0,0.9147355,28.77572,0.9147355,0,0.9147355,39.00008,100,0.0957488,0.8895102,2.145277,0,31.45731
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,37.00487,37.00487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.0957488,0,0,0,29.59898
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,34.8739,34.8739,2.58638,2.58638,0,-1,0,2.58638,0,0,0,0,0,2.722506,2.58638,0,0,0,29.59898,0,2.722506,-2.722506,36.13031,92.64162,0.0957488,2.845018,0,0,29.59898
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,33.13587,33.13587,2.507745,2.507745,0,-1,0,2.507745,0,0,0,0,0,2.639732,2.507745,0,0,3.025006,26.87647,0,2.639732,-2.639732,33.34778,85.50697,0.0957488,2.75852,0,0,26.87647
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,31.43563,31.43563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958041,24.23674,0,0,0,33.34778,85.50697,0.0957488,0,0,0,24.23674
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,29.71271,29.71271,0.4925536,0.4925536,0,-1,0,0.4925536,0,0,5.551115E-17,0,0,0.5184775,0.4925536,0,0,5.958041,24.23674,0,0.5184775,-0.5184775,32.80126,84.10563,0.0957488,0.541809,0,0,24.23674
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,28.24673,28.24673,0.1637993,0.1637993,0,-1,0,0.1637993,0,0,2.775558E-17,0,0,0.1724203,0.1637993,0,0,6.534127,23.71826,0,0.1724203,-0.1724203,32.61951,83.63961,0.0957488,0.1801792,0,0,23.71826
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,27.05278,27.05278,0.5785124,0.5785124,0,-1,0,0.5785124,0,0,1.110223E-16,0,0,0.6089604,0.5785124,0,0,6.725706,23.54584,0,0.6089604,-0.6089604,31.97761,81.99371,0.0957488,0.6363637,0,0,23.54584
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,25.88905,25.88905,1.415812,1.415812,0,-1,0,1.415812,0,0,2.220446E-16,0,0,1.490328,1.415812,0,0,7.402328,22.93688,0,1.490328,-1.490328,30.40667,77.96566,0.0957488,1.557393,0,0,22.93688
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,24.95203,24.95203,0.6310827,0.6310827,0,-1,0,0.6310827,0,0,0,0,0,0.6642976,0.6310827,0,0,9.058249,21.44655,0,0.6642976,-0.6642976,29.70644,76.1702,0.0957488,0.6941909,0,0,21.44655
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,24.09813,24.09813,0.480641,0.480641,0,-1,0,0.480641,0,0,0,0,0,0.5059379,0.480641,0,0,9.796357,20.78226,0,0.5059379,-0.5059379,29.17313,74.80276,0.0957488,0.5287052,0,0,20.78226
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,23.22912,23.22912,1.344031,1.344031,0,-1,0,1.344031,0,0,0,0,0,1.41477,1.344031,0,0,10.35851,20.27632,0,1.41477,-1.41477,27.68184,70.97892,0.0957488,1.478434,0,0,20.27632
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,22.33743,22.33743,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.93048,18.86155,0,0,0,27.68184,70.97892,0.0957488,0,0,0,18.86155
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,21.60444,21.60444,1.150537,1.150537,0,0,0,1.150537,0,0,2.220446E-16,0,0,1.211091,1.150537,0,0,11.93048,18.86155,0,1.211091,-1.211091,26.40523,67.70559,0.0957488,1.26559,0,0,18.86155
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,2.478519,27.2318,20.84877,0.9251379,0.9251379,0,0,0,0.9251379,267.9081,0,0,0,2.478519,0.9738294,0.9251379,0,0,13.27613,17.65046,1.504689,0,1.504689,27.83271,71.36577,0.09491892,1.017652,1.982815,0,20.12898
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,4.832935,35.13107,22.08051,2.848554,2.848554,0,0,0,2.848554,169.6627,0,0,0,4.832935,2.998478,2.848554,0,0,11.77144,19.00468,1.834457,0,1.834457,29.57302,75.82812,0.09392641,3.13341,3.866348,0,23.83761
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,5.884799,41.92714,25.35253,3.00581,3.00581,0,-1,0,3.00581,195.7808,0,0,0,5.884799,3.164011,3.00581,0,0,9.936987,20.65569,2.720789,0,2.720789,32.15419,82.44648,0.09249201,3.306391,4.70784,0,26.54049
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,7.776341,52.04919,28.6699,6.328482,6.328482,0,-1,0,6.328482,122.8785,0,0,0,7.776341,6.66156,6.328482,0,0,7.216198,23.1044,1.114782,0,1.114782,33.21177,85.1582,0.09191687,6.961329,6.221073,0,30.88074
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,8.212976,57.05113,31.51875,7.044173,7.044173,0,-1,0,7.044173,116.5925,0,0,0,8.212976,7.414919,7.044173,0,0,6.101416,24.1077,0.7980568,0,0.7980568,33.96887,87.09949,0.09150951,7.748591,6.570381,0,32.32068
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,9.360529,64.97991,34.23914,0.1086655,0.1086655,0,-1,0,0.1086655,8614.074,3.942785,0,0,9.360529,0.1143848,0.1086655,0,0,5.30336,24.82595,5.30336,0,5.30336,39.00008,100,0.08889156,0.1195321,7.488423,0,34.18648
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,9.35614,68.32092,36.85374,5.511334,5.511334,0,-1,0,5.511334,169.7618,3.554736,0,0,9.35614,5.801404,5.511334,0,0,0,29.59898,0,0,0,39.00008,100,0.08889156,6.062468,7.484912,0,38.95512
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,8.530313,66.90954,38.50864,4.303222,4.303222,0,-1,0,4.303222,198.2308,4.000606,0,0,8.530313,4.529707,4.303222,0,0,0,29.59898,0,0,0,39.00008,100,0.08889156,4.733544,6.824251,0,38.12929
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,6.718496,60.61277,39.21141,2.834822,2.834822,0,-1,0,2.834822,236.9988,3.734473,0,0,6.718496,2.984024,2.834822,0,0,0,29.59898,0,0,0,39.00008,100,0.08889156,3.118305,5.374797,0,36.31747
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,4.574108,53.85451,39.93685,5.188064,5.188064,0,-1,0,5.188064,88.166,0,0,0,4.574108,5.46112,5.188064,0,0,0,29.59898,0,0.8870115,-0.8870115,38.06509,97.60259,0.08889156,5.70687,3.659286,0,34.17309
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,2.413593,46.25966,39.27187,3.388998,3.388998,0,-1,0,3.388998,71.21848,0,4.440892E-16,0,2.413593,3.567366,3.388998,0,0,0.9855683,28.71197,0,1.153773,-1.153773,36.8489,94.48418,0.08889156,3.727897,1.930874,0,31.12556
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,37.06533,37.06533,4.170635,4.170635,0,-1,0,4.170635,0,0,0,0,0,4.390142,4.170635,0,0,2.267539,27.55819,0,4.390142,-4.390142,32.22129,82.61852,0.08889156,4.587698,0,0,27.55819
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,34.94191,34.94191,8.089623,8.089623,0,-1,0,8.089623,0,0,0,0.538586,0,8.515393,8.089623,0,0,7.145474,23.16805,0,8.515393,-8.515393,23.24527,59.60315,0.08889156,8.898586,0,0,23.16805
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,33.19633,33.19633,7.023664,7.023664,0,-1,0,7.023664,0,0,8.881784E-16,0,0,7.393331,7.023664,0,0,16.60702,14.65266,0,7.393331,-7.393331,15.45202,39.62048,0.08889156,7.726031,0,0,14.65266
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,31.49608,31.49608,4.032317,4.032317,0,-1,0,4.032317,0,0,0,0,0,4.244544,4.032317,0,0,24.82183,7.259327,0,4.244544,-4.244544,10.97788,28.14834,0.08889156,4.435548,0,0,7.259327
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,29.75805,29.75805,1.548775,1.548775,0,-1,0,1.548775,0,0,2.220446E-16,0,0,1.630289,1.548775,0,0,29.53799,3.014783,0,1.630289,-1.630289,9.2594,23.742,0.08889156,1.703652,0,0,3.014783
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,28.28451,28.28451,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.34943,1.384494,0,0,0,9.2594,23.742,0.08889156,0,0,0,1.384494
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,27.12079,27.12079,1.07181,1.07181,0,-1,0,1.07181,0,0,0,0,0,1.128221,1.07181,0,0,31.34943,1.384494,0,1.128221,-1.128221,8.07015,20.69265,0.08889156,1.178991,0,0,1.384494
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,25.94951,25.94951,1.180738,0.2434589,0,-1,0,0.2434589,0,0,0.9372792,1.055353,0,0.2562726,0.2434589,0,0,32.603,0.2562726,0,0.2562726,-0.2562726,7.800015,20,0.08889156,1.298812,0,0,0.2562726
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,24.98981,24.98981,1.327965,0,0,-1,0,0,0,0,1.327965,1.460762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08889156,1.460762,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,24.14347,24.14347,1.362373,0,0,-1,0,0,0,0,1.362373,1.498611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08889156,1.498611,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,23.27446,23.27446,1.721228,0,0,-1,0,0,0,0,1.721228,1.893351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08889156,1.893351,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.08889156,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,21.63466,21.63466,1.366779,1.366779,10.16678,0,2.908195,1.366779,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.09545473,1.503456,0,12,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,1.61083,24.97278,20.879,4.544374,4.544374,12,0,3.372,4.544374,35.44669,0,0,0,1.61083,0,0,7.455626,7.082845,24.52775,7.524,8.693675,0,8.693675,23.97855,61.48335,0.1038338,4.998812,1.288664,12,9.13483
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,3.885545,32.42456,22.10318,4.029135,4.029135,12,0,3.372,4.029135,96.4362,0,0,0,3.885545,0,0,7.970865,7.572321,15.83408,15.34831,11.45787,0,11.45787,34.84844,89.35479,0.1101001,4.432049,3.108436,12,19.23385
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,6.028782,42.40673,25.3752,4.578087,4.578087,0,-1,0,4.578087,131.6878,0,0,0,6.028782,4.819038,4.578087,0,0,4.376213,25.66039,1.209744,0,1.209744,35.9961,92.29752,0.1094809,5.035895,4.823026,0,31.68917
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,8.770297,55.71211,28.69257,1.164127,1.164127,0,-1,0,1.164127,753.3799,4.378431,0,0,8.770297,1.225397,1.164127,0,0,3.166469,26.74916,3.166469,0,3.166469,39.00008,100,0.1078926,1.280539,7.016237,0,35.51945
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,9.17275,60.76966,31.51875,1.725978,1.725978,0,-1,0,1.725978,531.4524,7.355931,0,0,9.17275,1.816819,1.725978,0,0,0,29.59898,0,0,0,39.00008,100,0.1078926,1.898576,7.3382,0,38.77173
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,10.19863,68.67205,34.28448,7.10559,7.10559,0,-1,0,7.10559,143.5296,2.71906,0,0,10.19863,7.479569,7.10559,0,0,0,29.59898,0,0,0,39.00008,100,0.1078926,7.81615,8.158903,0,39.79761
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,10.12651,71.8293,36.89153,2.362586,2.362586,0,-1,0,2.362586,428.6197,7.639576,0,0,10.12651,2.486933,2.362586,0,0,0,29.59898,0,0,0,39.00008,100,0.1078926,2.598845,8.101207,0,39.72549
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,8.802296,68.11452,38.55399,2.006588,2.006588,0,-1,0,2.006588,438.6699,6.690098,0,0,8.802296,2.112198,2.006588,0,0,0,29.59898,0,0,0,39.00008,100,0.1078926,2.207247,7.041837,0,38.40128
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,7.189645,62.4712,39.27187,6.667738,6.667738,0,-1,0,6.667738,107.8274,0.1709742,0,0,7.189645,7.018672,6.667738,0,0,0,29.59898,0,0,0,39.00008,100,0.1078926,7.334512,5.751717,0,36.78862
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,4.977273,55.28759,39.9973,6.346226,6.346226,0,-1,0,6.346226,78.42886,8.881784E-16,0,0,4.977273,6.680238,6.346226,0,0,0,29.59898,0,1.702965,-1.702965,37.20499,95.39723,0.1078926,6.980849,3.981818,0,34.57625
