Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.985744,64.93778,32.15351,4.99552,4.99552,0,-1,0,4.99552,199.894,4.727303,0,0,9.985744,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,5.495072,7.988596,0,39.58472
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.33321,70.16093,34.94191,7.013492,7.013492,0,-1,0,7.013492,147.3334,2.950591,0,0,10.33321,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,7.714841,8.266571,0,39.93219
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.686287,70.78033,37.61696,1.526409,1.526409,0,-1,0,1.526409,634.5801,8.079541,0,0,9.686287,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,1.67905,7.74903,0,39.28527
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.247793,66.7453,39.31721,6.048069,6.048069,0,-1,0,6.048069,136.3707,1.881405,0,0,8.247793,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,6.652876,6.598234,0,37.84677
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.355402,60.27856,40.08043,3.702101,3.702101,0,-1,0,3.702101,171.6702,2.458454,0,0,6.355402,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,4.072311,5.084321,0,35.95438
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.360844,57.55085,40.82853,0.8564061,0.8564061,0,-1,0,0.8564061,625.9698,4.459363,0,0,5.360844,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1415884,0.9420468,4.288675,0,34.95982
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.232235,49.78286,40.20889,9.266849,8.36,0,-1,0,8.36,38.66309,0,0.9068483,1.833533,3.232235,8.8,8.36,0,0,0,29.59898,0,5.567765,-5.567765,33.13114,84.95147,0.1415884,10.19353,2.585788,0,32.83121
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.06281,38.06281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.186406,24.03121,0,0,0,33.13114,84.95147,0.1415884,0,0,0,24.03121
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,35.93939,35.93939,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.186406,24.03121,0,2.135863,-2.135863,30.87974,79.17867,0.1415884,2.231977,0,0,24.03121
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.15602,34.15602,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.559587,21.89535,0,4.578302,-4.578302,26.05379,66.80444,0.1415884,4.784326,0,0,21.89535
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,32.41043,32.41043,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.64659,17.31705,0,8.8,-8.8,16.77777,43.01984,0.1415884,9.246846,0,0,17.31705
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,30.6044,30.6044,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.42437,8.517047,0,0.1853035,-0.1853035,16.58245,42.519,0.1415884,0.1936422,0,0,8.517047
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.09307,29.09307,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.63026,8.331743,0,0.5123548,-0.5123548,16.04238,41.13421,0.1415884,0.5354107,0,0,8.331743
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,27.88401,27.88401,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.19954,7.819389,0,0.7384824,-0.7384824,15.26395,39.13824,0.1415884,0.7717141,0,0,7.819389
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,26.65228,26.65228,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.02008,7.080906,0,2.518787,-2.518787,12.60891,32.33048,0.1415884,2.632132,0,0,7.080906
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,25.66991,25.66991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.81873,4.562119,0,0,0,12.60891,32.33048,0.1415884,0,0,0,4.562119
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,24.8009,24.8009,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.81873,4.562119,0,1.631788,-1.631788,10.88886,27.92009,0.1415884,1.705218,0,0,4.562119
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,23.90921,23.90921,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.63183,2.930332,0,2.024537,-2.024537,8.754807,22.44818,0.1415884,2.115641,0,0,2.930332
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,22.99486,22.99486,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.88132,0.9057951,0,0.4709094,-0.4709094,8.258426,21.17541,0.1415884,0.4921004,0,0,0.9057951
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.23164,22.23164,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.40455,0.4348857,8.36,0,8.36,16.18942,41.51125,0.1430593,1.187282,0,12,0.4348857
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.095937,26.86197,21.47598,4.57651,4.57651,12,0,3.372,4.57651,45.79772,0,0,0,2.095937,0,0,7.42349,7.052315,24.04455,7.958886,9.148252,0,9.148252,24.86821,63.76452,0.1454117,5.034162,1.67675,12,10.05482
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.236492,36.95397,22.65481,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.236492,0,0,8.8,8.36,14.89629,16.19231,13.59649,0,13.59649,37.76698,96.83821,0.144761,0,4.189193,12,21.4288
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.31708,47.29869,25.97218,3.84712,3.84712,0,-1,0,3.84712,190.1963,1.967678,0,0,7.31708,4.0496,3.84712,0,0,1.299803,28.42916,1.299803,0,1.299803,39.00008,100,0.1444087,4.231832,5.853664,0,35.74623
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.223228,54.47469,29.35,0,0,0,-1,0,0,0,8.223228,0,0,8.223228,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,0,6.578583,0,37.82221
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.495045,63.01393,32.2593,8.064651,8.064651,0,-1,0,8.064651,117.7366,1.005938,0,0.511117,9.495045,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,8.871117,7.596036,0,39.09402
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.21166,69.77855,35.07037,2.744302,2.744302,0,-1,0,2.744302,372.1039,7.322917,0,0,10.21166,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,3.018732,8.169325,0,39.81063
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.052474,68.15497,37.74542,1.012199,1.012199,0,-1,0,1.012199,894.3376,7.987001,0,0,9.052474,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,1.113419,7.241979,0,38.65145
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.678799,68.71851,39.44567,0,0,0,-1,0,0,0,8.678799,0,0,8.678799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,0,6.943039,0,38.27778
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.298861,63.9896,40.18622,6.244573,6.244573,0,-1,0,6.244573,116.8833,0.7256269,0,0,7.298861,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,6.86903,5.839089,0,36.89784
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.6494,55.23501,40.957,1.718202,1.718202,0,-1,0,1.718202,270.5969,2.840767,0,0,4.6494,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1444087,1.890022,3.71952,0,34.24838
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.435431,47.4423,40.33735,4.05615,4.05615,0,-1,0,4.05615,60.04292,0,0,0,2.435431,4.269632,4.05615,0,0,0,29.59898,0,1.834201,-1.834201,37.06666,95.04253,0.1444087,4.461765,1.948345,0,32.03441
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4112555,39.33091,38.19127,4.728398,4.728398,0,-1,0,4.728398,8.697565,0,0,0,0.4112555,4.977261,4.728398,0,0,2.038001,27.76478,0,4.566005,-4.566005,32.25367,82.70155,0.1444087,5.201237,0.3290044,0,28.17603
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.09052,36.09052,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.11134,23.19877,0,6.574861,-6.574861,25.32316,64.93104,0.1444087,6.870729,0,0,23.19877
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,34.26181,34.26181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.41674,16.62391,0,0,0,25.32316,64.93104,0.1444087,0,0,0,16.62391
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,32.5389,32.5389,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.41674,16.62391,0,2.907986,-2.907986,22.25787,57.07135,0.1444087,3.038846,0,0,16.62391
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,30.71019,30.71019,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.64784,13.71593,0,0.4666633,-0.4666633,21.76596,55.81005,0.1444087,0.4876631,0,0,13.71593
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.22153,29.22153,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.16635,13.24926,0,2.477631,-2.477631,19.15431,49.11352,0.1444087,2.589124,0,0,13.24926
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,27.9898,27.9898,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.91928,10.77163,0,0.2551714,-0.2551714,18.88534,48.42384,0.1444087,0.2666542,0,0,10.77163
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,26.75807,26.75807,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.2028,10.51646,0,0.3740545,-0.3740545,18.49105,47.41285,0.1444087,0.3908869,0,0,10.51646
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,25.78326,25.78326,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.61841,10.1424,0,1.682989,-1.682989,16.71702,42.86407,0.1444087,1.758723,0,0,10.1424
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,24.90669,24.90669,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.4884,8.459416,0,2.055084,-2.055084,14.55077,37.3096,0.1444087,2.147563,0,0,8.459416
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.01501,24.01501,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.77183,6.404333,0,0.8559963,-0.8559963,13.64848,34.99602,0.1444087,0.8945161,0,0,6.404333
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.07798,23.07798,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.72293,5.548337,0,1.144403,-1.144403,12.44217,31.90293,0.1444087,1.195901,0,0,5.548337
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.31476,22.31476,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.99449,4.403934,0,2.088431,-2.088431,10.24077,26.25833,0.1444087,2.18241,0,0,4.403934
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.514288,28.08197,21.57421,0.5696797,0.5696797,0,0,0,0.5696797,441.3512,0,0,0,2.514288,0.5996629,0.5696797,0,0,30.31497,2.315503,1.914625,0,1.914625,12.05714,30.91569,0.1438928,0.6266478,2.011431,0,4.829791
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.076392,36.59174,22.7606,0.2728285,0.2728285,0,0,0,0.2728285,1860.653,0,0,0,5.076392,0.2871879,0.2728285,0,0,28.40035,4.038666,4.789204,0,4.789204,16.60058,42.56551,0.1426184,0.3001113,4.061113,0,9.115057
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.411935,47.74308,26.07797,1.358286,1.358286,0,-1,0,1.358286,545.6829,0,0,0,7.411935,1.429775,1.358286,0,0,23.61114,8.348949,5.98216,0,5.98216,22.27575,57.11721,0.141058,1.494115,5.929548,0,15.76088
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.152723,58.11633,29.45579,7.291321,7.291321,0,-1,0,7.291321,125.529,0,0,0,9.152723,7.675074,7.291321,0,0,17.62898,13.73289,1.477649,0,1.477649,23.67758,60.71161,0.1406778,8.020452,7.322178,0,22.88562
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.512136,63.24831,32.38777,4.499138,4.499138,0,-1,0,4.499138,211.4213,0,0,0,9.512136,4.735935,4.499138,0,0,16.15133,15.06278,4.7762,0,4.7762,28.20868,72.3298,0.1394628,4.949052,7.609708,0,24.57491
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.704395,67.67974,35.19128,0,0,0,-1,0,0,0,0,0,0,9.704395,0,0,0,0,11.37513,19.36136,9.704395,0,9.704395,37.41508,95.9359,0.1370576,0,7.763516,0,29.06575
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.917667,72.20955,37.89656,1.834326,1.834326,0,-1,0,1.834326,540.6709,6.316059,0,0,9.917667,1.93087,1.834326,0,0,1.670739,28.09531,1.670739,0,1.670739,39.00008,100,0.1366518,2.017759,7.934134,0,38.01298
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.003938,66.09003,39.5968,1.291565,1.291565,0,-1,0,1.291565,619.7087,6.644396,0,0,8.003938,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1366518,1.420721,6.403151,0,37.60292
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.309873,64.24161,40.36002,1.8587,1.8587,0,-1,0,1.8587,393.2787,5.353346,0,0,7.309873,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1366518,2.04457,5.847898,0,36.90885
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.540167,58.49356,41.10057,0.1679072,0.1679072,0,-1,0,0.1679072,3299.542,5.363422,0,0,5.540167,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1366518,0.1846979,4.432134,0,35.13914
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.164758,46.80036,40.51115,3.219094,3.219094,0,-1,0,3.219094,67.24744,0,4.440892E-16,0,2.164758,3.38852,3.219094,0,0,0,29.59898,0,1.223762,-1.223762,37.71012,96.69242,0.1366518,3.541003,1.731807,0,31.76374
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7071999,40.33714,38.36507,3.61683,3.61683,0,-1,0,3.61683,19.55303,0,0,0,0.7071999,3.807189,3.61683,0,0,1.359735,28.37522,0,3.099989,-3.099989,34.44244,88.31378,0.1366518,3.978513,0.56576,0,29.08242
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,36.25677,36.25677,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.804168,25.27523,0,6.54568,-6.54568,27.54269,70.62215,0.1366518,6.840235,0,0,25.27523
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,34.45073,34.45073,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.07715,18.72955,0,6.725025,-6.725025,20.45389,52.44577,0.1366518,7.027651,0,0,18.72955
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,32.70515,32.70515,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.54939,12.00452,0,2.474499,-2.474499,17.84554,45.75771,0.1366518,2.585851,0,0,12.00452
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,30.88399,30.88399,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.29884,9.530024,0,1.161548,-1.161548,16.62116,42.61828,0.1366518,1.213818,0,0,9.530024
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,29.37267,29.37267,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.58945,8.368475,0,0.2630968,-0.2630968,16.34383,41.90718,0.1366518,0.2749362,0,0,8.368475
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.14093,28.14093,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.88178,8.105378,0,0.853081,-0.853081,15.44461,39.60148,0.1366518,0.8914697,0,0,8.105378
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,26.88653,26.88653,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.82965,7.252297,0,1.115311,-1.115311,14.26897,36.58702,0.1366518,1.1655,0,0,7.252297
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,25.90417,25.90417,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.06888,6.136986,0,0.329475,-0.329475,13.92167,35.69652,0.1366518,0.3443013,0,0,6.136986
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.03515,25.03515,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.43496,5.807511,0,0.6335391,-0.6335391,13.25386,33.98419,0.1366518,0.6620484,0,0,5.807511
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.14347,24.14347,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.1389,5.173972,0,2.111261,-2.111261,11.0284,28.27788,0.1366518,2.206268,0,0,5.173972
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.20645,23.20645,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.48474,3.062711,0,0.3780498,-0.3780498,10.6299,27.25609,0.1366518,0.3950621,0,0,3.062711
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.44323,22.44323,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.9048,2.684661,0,0.8678252,-0.8678252,9.715129,24.91054,0.1366518,0.9068773,0,0,2.684661
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.672669,25.95547,21.68,4.951782,4.951782,12,0,3.372,4.951782,33.77913,0,0,0,1.672669,0,0,7.048218,6.695807,30.86905,1.816836,8.368476,0,8.368476,17.65416,45.26699,0.1388945,5.44696,1.338135,12,3.489505
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.137815,36.91544,22.88907,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.137815,0,0,8.8,8.36,22.50057,9.348464,13.49782,0,13.49782,30.45931,78.10065,0.1384777,0,4.110252,12,14.48628
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.89737,42.89556,26.18376,1.008071,1.008071,0,-1,0,1.008071,585.0151,0,0,0,5.89737,1.061128,1.008071,0,0,9.002756,21.4965,4.836242,0,4.836242,35.04737,89.86489,0.1373447,1.108879,4.717896,0,27.39387
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.474047,48.58935,29.56158,3.409073,3.409073,0,-1,0,3.409073,189.9064,0,0,0,6.474047,3.588498,3.409073,0,0,4.166513,25.84912,2.885549,0,2.885549,37.78485,96.88403,0.1366774,3.749981,5.179237,0,32.32316
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.978598,57.37442,32.51623,0.9833666,0.9833666,0,-1,0,0.9833666,811.3553,5.66251,0,0,7.978598,1.035123,0.9833666,0,0,1.280965,28.44611,1.280965,0,1.280965,39.00008,100,0.1363833,1.081703,6.382878,0,36.42471
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.146217,65.4586,35.31974,3.318504,3.318504,0,-1,0,3.318504,275.6127,5.653056,0,0,9.146217,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1363833,3.650354,7.316974,0,38.74519
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.874067,67.71951,38.00235,0.5317591,0.5317591,0,-1,0,0.5317591,1668.814,8.314321,0,0,8.874067,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1363833,0.5849349,7.099254,0,38.47305
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.252629,67.27313,39.72526,5.595352,5.595352,0,-1,0,5.595352,147.4908,2.362785,0,0,8.252629,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1363833,6.154887,6.602103,0,37.85161
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.120373,56.30369,40.46582,7.927351,7.927351,0,-1,0,7.927351,64.59122,0,8.881784E-16,0.3600862,5.120373,8.34458,7.927351,0,0,0,29.59898,0,3.224207,-3.224207,35.60146,91.28562,0.1363833,8.720086,4.096298,0,34.71935
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.259936,50.95982,41.22904,4.869905,4.869905,0,-1,0,4.869905,66.94044,0,0,0,3.259936,5.126215,4.869905,0,0,3.582453,26.37477,0,1.86628,-1.86628,33.63423,86.24145,0.1363833,5.356895,2.607949,0,29.63471
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.126073,46.80923,40.63206,1.417453,1.417453,0,-1,0,1.417453,149.9925,0,0,0,2.126073,1.492056,1.417453,0,0,5.656097,24.50849,0.6340173,0,0.6340173,34.23571,87.78371,0.1362382,1.559199,1.700859,0,26.63456
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.6919025,40.41635,38.48598,4.525589,4.525589,0,-1,0,4.525589,15.28867,0,8.881784E-16,0,0.6919025,4.763778,4.525589,0,0,5.02208,25.07911,0,4.071876,-4.071876,29.94358,76.77826,0.1362382,4.978148,0.553522,0,25.77101
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,36.36256,36.36256,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.546386,21.00723,0,6.917299,-6.917299,22.65211,58.08221,0.1362382,7.228577,0,0,21.00723
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,34.57919,34.57919,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.23227,14.08993,0,4.687446,-4.687446,17.71111,45.413,0.1362382,4.898381,0,0,14.08993
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,32.83361,32.83361,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.44055,9.402486,0,2.928006,-2.928006,14.62472,37.4992,0.1362382,3.059767,0,0,9.402486
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,30.98979,30.98979,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.69389,6.47448,0,0.6209063,-0.6209063,13.97022,35.82101,0.1362382,0.648847,0,0,6.47448
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,29.47846,29.47846,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.38378,5.853574,0,1.284225,-1.284225,12.61653,32.35002,0.1362382,1.342015,0,0,5.853574
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.22406,28.22406,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.8107,4.569348,0,1.789762,-1.789762,10.72996,27.51266,0.1362382,1.870302,0,0,4.569348
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,26.99232,26.99232,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.79932,2.779586,0,1.378433,-1.378433,9.27696,23.78703,0.1362382,1.440463,0,0,2.779586
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.01752,26.01752,3.570586,1.331096,0,-1,0,1.331096,0,0,2.23949,2.596549,0,1.401153,1.331096,0,0,31.33092,1.401153,0,1.401153,-1.401153,7.800015,20,0.1362382,3.927644,0,0,1.401153
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.11828,25.11828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362382,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.22659,24.22659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1362382,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.31224,23.31224,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.137862,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,22.54902,22.54902,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389673,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.014211,26.96492,21.7858,6.565833,6.565833,12,0,3.372,6.565833,30.67716,0,0,0,2.014211,0,0,5.434167,5.162459,16.16775,15.048,7.17667,0,7.17667,30.47039,78.12904,0.1406908,7.222415,1.611369,12,17.06221
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.51125,35.15594,22.97219,4.771672,4.771672,9.027514,0,2.619961,4.771672,94.54232,0,0,0,4.51125,0,0,4.255842,4.04305,8.991083,21.507,8.554299,0,8.554299,38.58571,98.93752,0.1414721,5.248839,3.609,12,26.01825
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.782776,42.65135,26.28956,3.01833,3.01833,0,-1,0,3.01833,191.5886,2.168803,0,0,5.782776,3.17719,3.01833,0,0,0.4367838,29.20587,0.4367838,0,0.4367838,39.00008,100,0.1413738,3.320163,4.626221,0,34.98865
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.092242,54.37546,29.66738,0,0,0,-1,0,0,0,8.092242,0,0,8.092242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,0,6.473794,0,37.69122
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.412294,63.16311,32.64469,6.181251,6.181251,0,-1,0,6.181251,152.2717,2.905715,0,0,9.412294,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,6.799376,7.529836,0,39.01127
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.297266,62.16442,35.4482,4.396227,4.396227,0,-1,0,4.396227,188.7361,3.669658,0,0,8.297266,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,4.83585,6.637813,0,37.89624
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.153205,69.08575,38.13081,1.469649,1.469649,0,-1,0,1.469649,622.8157,7.606206,0,0,9.153205,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,1.616614,7.322564,0,38.75218
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.44918,68.24812,39.84617,7.196218,7.196218,0,-1,0,7.196218,117.4114,0.8742142,0,0,8.44918,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,7.915839,6.759344,0,38.04816
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.861987,62.78483,40.59428,4.153506,4.153506,0,-1,0,4.153506,165.2095,2.489875,0,0,6.861987,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,4.568857,5.48959,0,36.46096
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.004042,56.89785,41.3575,0,0,0,-1,0,0,0,5.004042,0,0,5.004042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413738,0,4.003233,0,34.60302
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.654226,48.56003,40.76052,5.606844,5.606844,0,-1,0,5.606844,47.33904,0,8.881784E-16,0,2.654226,5.901941,5.606844,0,0,0,29.59898,0,3.247715,-3.247715,35.57669,91.22209,0.1413738,6.167529,2.123381,0,32.2532
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4966445,39.97355,38.59177,13.29571,8.36,0,-1,0,8.36,5.940723,0,4.935706,6.265276,0.4966445,8.8,8.36,0,0,3.608572,26.35126,0,8.303355,-8.303355,26.82418,68.77982,0.1413738,14.62528,0.3973156,0,26.84791
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83452,18.04791,0,0,0,26.82418,68.77982,0.1413738,0,0,0,18.04791
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,34.68499,34.68499,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.83452,18.04791,0,8.064262,-8.064262,18.3237,46.98376,0.1413738,8.427154,0,0,18.04791
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,32.9394,32.9394,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.79482,9.983645,0,7.515761,-7.515761,10.40139,26.67019,0.1413738,7.85397,0,0,9.983645
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.09558,31.09558,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.14566,2.467884,0,1.209059,-1.209059,9.126934,23.40235,0.1413738,1.263467,0,0,2.467884
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,29.56158,29.56158,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.48906,1.258825,0,0.9029652,-0.9029652,8.175125,20.96182,0.1413738,0.9435987,0,0,1.258825
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.32985,28.32985,1.028159,0.3380667,0,-1,0,0.3380667,0,0,0.6900924,0.7929083,0,0.3558597,0.3380667,0,0,32.49236,0.3558597,0,0.3558597,-0.3558597,7.800015,20,0.1413738,1.130975,0,0,0.3558597
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.07545,27.07545,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413738,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.10064,26.10064,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413738,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.20896,25.20896,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413738,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.31727,24.31727,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413738,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.38025,23.38025,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1423069,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,22.60947,22.60947,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1434276,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6123821,23.38827,21.84625,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.65476,0,0,0,0.6123821,0,0,8.8,8.36,16.16775,15.048,8.972382,0,8.972382,32.17395,82.49714,0.1449393,2.527205,0.4899056,12,15.66038
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.933797,28.06772,23.06287,0.419022,0.419022,0,0,0,0.419022,461.5024,0,0,0,1.933797,0.4410758,0.419022,0,0,7.195372,23.12314,1.492721,0,1.492721,33.59007,86.12821,0.1446095,0.4609242,1.547037,0,25.05694
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.459805,38.68163,26.37268,0,0,0,-1,0,0,0,0,0,0,4.459805,0,0,0,0,5.702651,24.46659,4.459805,0,4.459805,37.82101,96.97676,0.1436329,0,3.567844,0,28.9264
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.121513,54.60947,29.77317,0,0,0,-1,0,0,0,6.878669,0,0,8.121513,0,0,0,0,1.242845,28.48042,1.242845,0,1.242845,39.00008,100,0.1433631,0,6.497211,0,36.60193
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.611878,60.08312,32.75048,9.033574,8.36,0,-1,0,8.36,103.0129,0,0.6735741,1.576931,8.611878,8.8,8.36,0,0,0,29.59898,0,0.1881216,-0.1881216,38.80178,99.49155,0.1433631,9.936932,6.889503,0,38.21086
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.039689,65.31062,35.554,1.042973,1.042973,0,-1,0,1.042973,866.723,7.732798,0,0,9.039689,1.097867,1.042973,0,0,0.209024,29.41086,0.209024,0,0.209024,39.00008,100,0.1433179,1.147271,7.231751,0,38.45055
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.266378,57.84545,38.25927,0.7855339,0.7855339,0,-1,0,0.7855339,797.7221,5.4395,0,0,6.266378,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1433179,0.8640873,5.013103,0,35.86536
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.50106,57.06245,39.95952,3.693898,3.693898,0,-1,0,3.693898,148.9229,1.612746,0,0,5.50106,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1433179,4.063288,4.400848,0,35.10004
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.268236,57.10673,40.72274,0,0,0,-1,0,0,0,5.268236,0,0,5.268236,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1433179,0,4.214589,0,34.86721
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.659419,49.31663,41.46329,4.946546,4.946546,0,-1,0,4.946546,53.76315,0,8.881784E-16,0,2.659419,5.206891,4.946546,0,0,0,29.59898,0,2.547472,-2.547472,36.31481,93.1147,0.1433179,5.441201,2.127535,0,32.2584
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3463351,41.84125,40.86632,1.487378,1.487378,0,-1,0,1.487378,23.28494,0,0,0,0.3463351,1.565661,1.487378,0,0,2.830524,27.05151,0,1.219326,-1.219326,35.02953,89.81911,0.1433179,1.636116,0.2770681,0,27.39784
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2625414,39.4483,38.72023,0,0,0,-1,0,0,0,0,0,0,0.2625414,0,0,0,0,4.185331,25.83218,0.2625414,0,0.2625414,35.27859,90.45775,0.143261,0,0.2100332,0,26.09472
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,36.61948,36.61948,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.922789,26.06847,0,3.817053,-3.817053,31.25507,80.14104,0.143261,3.98882,0,0,26.06847
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,34.81345,34.81345,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.16396,22.25142,0,8.02415,-8.02415,22.79687,58.4534,0.143261,8.385236,0,0,22.25142
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.04519,33.04519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.07968,14.22727,0,0,0,22.79687,58.4534,0.143261,0,0,0,14.22727
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.20137,31.20137,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.07968,14.22727,0,1.708265,-1.708265,20.9962,53.8363,0.143261,1.785137,0,0,14.22727
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,29.66738,29.66738,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.97775,12.519,0,1.623789,-1.623789,19.28458,49.44754,0.143261,1.696859,0,0,12.519
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,28.43564,28.43564,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.78196,10.89521,0,0.9859943,-0.9859943,18.24525,46.78259,0.143261,1.030364,0,0,10.89521
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.18124,27.18124,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.87751,9.909218,0,0.1226581,-0.1226581,18.11596,46.45107,0.143261,0.1281777,0,0,9.909218
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.18376,26.18376,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.0138,9.78656,0,1.502825,-1.502825,16.53184,42.38924,0.143261,1.570452,0,0,9.78656
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.29208,25.29208,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.6836,8.283734,0,0.5343097,-0.5343097,15.96863,40.94511,0.143261,0.5583537,0,0,8.283734
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.37773,24.37773,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.27728,7.749425,0,1.346933,-1.346933,14.54883,37.30463,0.143261,1.407545,0,0,7.749425
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.46337,23.46337,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.77387,6.402492,0,0,0,14.54883,37.30463,0.143261,0,0,0,6.402492
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,22.67748,22.67748,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.77387,6.402492,0,0.7573269,-0.7573269,13.75054,35.25773,0.143261,0.7914066,0,0,6.402492
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9728299,24.37805,21.91426,2.521475,2.521475,0,0,0,2.521475,38.58178,0,4.440892E-16,0,0.9728299,2.654184,2.521475,0,0,26.61535,5.645165,0,1.681355,-1.681355,11.97824,30.71337,0.143261,2.773623,0.7782639,0,6.617995
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.420874,32.19798,23.12332,5.208231,5.208231,11.83293,0,3.32973,5.208231,65.68207,0,0,0,3.420874,0,0,6.624694,6.293459,28.48352,3.96381,9.714334,0,9.714334,21.19407,54.34365,0.1448855,5.729054,2.736699,12,7.384684
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.969699,46.699,26.46336,3.724298,3.724298,0,-1,0,3.724298,187.1413,0,0,0,6.969699,3.920314,3.724298,0,0,18.76919,12.70671,3.049385,0,3.049385,24.08697,61.76133,0.1442308,4.096728,5.575759,0,19.67641
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.334219,51.89087,29.86385,5.942134,5.942134,0,-1,0,5.942134,123.4274,0,0,0,7.334219,6.254879,5.942134,0,0,15.7198,15.45116,1.079341,0,1.079341,25.11092,64.38684,0.1440005,6.536348,5.867376,0,22.78538
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.448954,59.5513,32.83361,0,0,0,-1,0,0,0,0,0,0,8.448954,0,0,0,0,14.64046,16.42256,8.448954,0,8.448954,33.1263,84.93906,0.1422229,0,6.759163,0,24.87152
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.026101,57.58112,35.65979,0,0,0,-1,0,0,0,0.8345937,0,0,7.026101,0,0,0,0,6.191507,24.02662,6.191507,0,6.191507,39.00008,100,0.1409478,0,5.620881,0,31.05272
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.633878,55.72322,38.36507,1.249157,1.249157,0,-1,0,1.249157,451.0143,4.318975,0,0,5.633878,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1409478,1.374073,4.507102,0,35.23286
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.282459,56.41705,40.06531,5.408918,5.408918,0,-1,0,5.408918,97.66203,0,0,0,5.282459,5.693598,5.408918,0,0,0,29.59898,0,0.4111389,-0.4111389,38.5667,98.88878,0.1409478,5.94981,4.225967,0,34.88144
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.078691,53.18348,40.82853,5.722936,5.722936,0,-1,0,5.722936,71.2692,0,0,0,4.078691,6.024143,5.722936,0,0,0.456821,29.18784,0,1.945452,-1.945452,36.51601,93.63062,0.1409478,6.295229,3.262952,0,33.26653
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.845531,46.93552,41.56908,0,0,0,-1,0,0,0,0,0,0,1.845531,0,0,0,0,2.618435,27.24239,1.845531,0,1.845531,38.26684,98.1199,0.1405721,0,1.476425,0,29.08792
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.024573,46.85616,40.97211,5.783694,5.783694,0,-1,0,5.783694,35.00484,0,8.881784E-16,0,2.024573,6.088099,5.783694,0,0,0.7729034,28.90336,0,4.063526,-4.063526,33.98351,87.13702,0.1405721,6.362063,1.619659,0,30.92794
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6040013,40.53508,38.84869,6.303105,6.303105,0,-1,0,6.303105,9.582599,0,8.881784E-16,0,0.6040013,6.634848,6.303105,0,0,5.287932,24.83984,0,6.030847,-6.030847,27.62643,70.83687,0.1405721,6.933416,0.483201,0,25.44384
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,36.72528,36.72528,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.98887,18.80899,0,3.643239,-3.643239,23.78612,60.98994,0.1405721,3.807184,0,0,18.80899
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,34.91924,34.91924,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.03691,15.16575,0,3.110194,-3.110194,20.50769,52.58372,0.1405721,3.250153,0,0,15.16575
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.13587,33.13587,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.49269,12.05556,0,3.193719,-3.193719,17.14121,43.95174,0.1405721,3.337437,0,0,12.05556
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.2845,31.2845,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.04126,8.86184,0,1.133616,-1.133616,15.94628,40.88781,0.1405721,1.184629,0,0,8.86184
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,29.75805,29.75805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.30084,7.728224,0,0,0,15.94628,40.88781,0.1405721,0,0,0,7.728224
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,28.50365,28.50365,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.30084,7.728224,0,0.1028421,-0.1028421,15.83787,40.60985,0.1405721,0.10747,0,0,7.728224
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41511,7.625381,0,0,0,15.83787,40.60985,0.1405721,0,0,0,7.625381
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.41511,7.625381,0,0,0,15.83787,40.60985,0.1405721,0,0,0,7.625381
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.35253,25.35253,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.41511,7.625381,0,1.807508,-1.807508,13.93259,35.72453,0.1405721,1.888846,0,0,7.625381
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.43818,24.43818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.42345,5.817873,0,0,0,13.93259,35.72453,0.1405721,0,0,0,5.817873
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,23.52383,23.52383,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.42345,5.817873,0,0.9438215,-0.9438215,12.93772,33.17357,0.1405721,0.9862935,0,0,5.817873
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,22.73793,22.73793,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.47214,4.874052,0,0.3459272,-0.3459272,12.57308,32.2386,0.1405721,0.3614939,0,0,4.874052
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.037933,27.22281,21.97471,2.044655,2.044655,0,0,0,2.044655,99.67121,0,0,0,2.037933,2.152269,2.044655,0,0,27.8565,4.528125,0,0.114336,-0.114336,12.45256,31.92957,0.1405721,2.249121,1.630346,0,6.566058
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.47331,35.27375,23.18378,7.929419,7.929419,12,0,3.372,7.929419,56.4141,0,0,0,4.47331,0,0,4.070581,3.867052,27.98354,4.413789,8.340363,0,8.340363,20.36492,52.21764,0.1422366,8.722361,3.578648,12,8.887099
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.409966,44.92376,26.52381,1.15666,1.15666,0,-1,0,1.15666,554.1791,0,0,0,6.409966,1.217536,1.15666,0,0,19.64318,11.92012,5.192429,0,5.192429,25.29089,64.84831,0.1411905,1.272326,5.127973,0,18.33008
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.646932,53.0974,29.94697,0.4597129,0.4597129,0,-1,0,0.4597129,1663.415,0,0,0,7.646932,0.4839083,0.4597129,0,0,14.45075,16.5933,7.163023,0,7.163023,32.08633,82.27248,0.1397724,0.5056841,6.117546,0,24.24023
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.497124,59.84938,32.92429,5.309702,5.309702,0,-1,0,5.309702,160.0301,0,0,0,8.497124,5.58916,5.309702,0,0,7.287728,23.04002,2.907963,0,2.907963,34.84507,89.34615,0.1392047,5.840673,6.797699,0,31.53715
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.623571,68.07502,35.76559,7.209206,7.209206,0,-1,0,7.209206,133.49,0,0,0,9.623571,7.588638,7.209206,0,0,4.379766,25.65719,2.034933,0,2.034933,36.77557,94.29616,0.1388103,7.930127,7.698857,0,35.28076
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.625299,63.20183,38.47086,1.26058,1.26058,0,-1,0,1.26058,604.9042,3.953541,0,0,7.625299,1.326926,1.26058,0,0,2.344832,27.48863,2.344832,0,2.344832,39.00008,100,0.1383585,1.386637,6.100239,0,35.11393
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.851112,55.05009,40.1711,2.400915,2.400915,0,-1,0,2.400915,202.0526,2.323833,0,0,4.851112,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1383585,2.641006,3.880889,0,34.45009
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.341696,54.17292,40.93433,0,0,0,-1,0,0,0,4.341696,0,0,4.341696,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383585,0,3.473356,0,33.94067
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.745588,56.35899,41.67488,0,0,0,-1,0,0,0,4.745588,0,0,4.745588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383585,0,3.796471,0,34.34457
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.96924,46.80687,41.08546,0,0,0,-1,0,0,0,1.96924,0,0,1.96924,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383585,0,1.575392,0,31.56822
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.084832,42.01155,38.95449,0,0,0,-1,0,0,0,1.084832,0,0,1.084832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1383585,0,0.8678659,0,30.68381
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,36.83107,36.83107,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1383585,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.02503,35.02503,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1383585,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.24166,33.24166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1383585,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,31.36762,31.36762,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1383585,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,29.84118,29.84118,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1383585,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,28.60944,28.60944,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1383585,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.35504,27.35504,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1383585,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.33489,26.33489,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1383585,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.42054,25.42054,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1383585,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1383585,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,23.59184,23.59184,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1383585,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,22.80594,22.80594,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1383585,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.03725,27.29117,22.04272,0,0,0,0,0,0,0,0,0,0,2.03725,0,0,0,0,13.63162,17.33052,2.03725,0,2.03725,28.00069,71.7965,0.1379683,0,1.6298,0,19.36777
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.626114,35.81919,23.27446,4.155066,4.155066,0,0,0,4.155066,111.3367,0,0,0,4.626114,4.373754,4.155066,0,0,11.59437,19.16404,0.25236,0,0.25236,28.2401,72.41037,0.1379202,4.570573,3.700891,0,23.79016
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.843873,46.44479,26.60694,0.04849434,0.04849434,0,-1,0,0.04849434,14112.72,0,0,0,6.843873,0.05104668,0.04849434,0,0,11.34201,19.39117,6.792826,0,6.792826,34.68434,88.93403,0.1366359,0.05334378,5.475098,0,26.23504
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.105608,58.70277,30.07543,1.520814,1.520814,0,-1,0,1.520814,598.7325,2.955564,0,0,9.105608,1.600857,1.520814,0,0,4.549187,25.50471,4.549187,0,4.549187,39.00008,100,0.1357892,1.672895,7.284486,0,34.61032
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.914987,65.82498,33.06786,0,0,0,-1,0,0,0,9.914987,0,0,9.914987,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357892,0,7.93199,0,39.51397
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.48027,72.10225,35.87138,0,0,0,-1,0,0,0,10.48027,0,0,10.48027,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357892,0,8.384214,0,40.07925
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.893782,73.00952,38.57665,2.518711,2.518711,0,-1,0,2.518711,392.8112,7.242507,0,0,9.893782,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1357892,2.770582,7.915025,0,39.49276
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.352732,72.78889,40.29202,0,0,0,-1,0,0,0,9.352732,0,0,9.352732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357892,0,7.482185,0,38.95171
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.004232,63.86221,41.04012,2.206074,2.206074,0,-1,0,2.206074,317.4977,4.682049,0,0,7.004232,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1357892,2.426681,5.603385,0,36.60321
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.376414,58.70685,41.80334,5.167231,5.167231,0,-1,0,5.167231,104.0483,8.881784E-16,0,0,5.376414,5.43919,5.167231,0,0,0,29.59898,0,0.06277637,-0.06277637,38.93391,99.83033,0.1357892,5.683954,4.301131,0,34.97539
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.62101,48.95052,41.22904,4.222981,4.222981,0,-1,0,4.222981,62.06539,0,0,0,2.62101,4.445244,4.222981,0,0,0.06975152,29.5362,0,1.824234,-1.824234,37.01099,94.8998,0.1357892,4.645279,2.096808,0,32.15721
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.269075,42.67419,39.08295,0,0,0,-1,0,0,0,0,0,0,1.269075,0,0,0,0,2.096678,27.71197,1.269075,0,1.269075,38.21494,97.98684,0.1355548,0,1.01526,0,28.98104
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,36.95953,36.95953,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.8276035,28.85414,0,3.167851,-3.167851,34.87574,89.42478,0.1355548,3.310405,0,0,28.85414
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.1535,35.1535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.347438,25.68628,0,0,0,34.87574,89.42478,0.1355548,0,0,0,25.68628
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,33.34746,33.34746,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.347438,25.68628,0,1.529645,-1.529645,33.26335,85.29047,0.1355548,1.598479,0,0,25.68628
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,31.47341,31.47341,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.047044,24.15664,0,1.601131,-1.601131,31.57561,80.96294,0.1355548,1.673182,0,0,24.15664
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,29.94697,29.94697,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.826078,22.55551,0,0.8130183,-0.8130183,30.71861,78.76551,0.1355548,0.8496042,0,0,22.55551
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,28.69257,28.69257,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.729432,21.74249,0,1.694692,-1.694692,28.93225,74.1851,0.1355548,1.770953,0,0,21.74249
