Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5108424,48.68602,47.18367,0,0,0,-1,0,0,0,0.5108424,0,0,0.5108424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114223,0,0.4086739,0,30.10982
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,45.27184,45.27184,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.114223,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,43.37512,43.37512,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.114223,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,41.44062,41.44062,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.114223,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,39.44567,39.44567,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.114223,0.3825934,0,0,13.82672
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,37.80588,37.80588,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.114223,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,36.59681,36.59681,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.114223,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,35.30463,35.30463,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.114223,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,34.02756,34.02756,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.114223,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,33.06786,33.06786,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.114223,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,32.09306,32.09306,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.114223,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,31.2845,31.2845,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.114223,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,30.55906,30.55906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.114223,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.639798,34.19877,29.79584,1.606639,1.606639,0,0,0,1.606639,102.0639,0,0,0,1.639798,1.691199,1.606639,0,0,26.74029,5.532713,0,0.05140061,-0.05140061,13.57783,34.81487,0.114223,1.767303,1.311838,0,7.172511
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.539666,44.26075,31.2845,6.132369,6.132369,12,0,3.372,6.132369,74.02793,0,0,0,4.539666,0,0,5.867631,5.57425,26.79741,5.481313,10.11392,0,10.11392,23.17273,59.41713,0.1149255,6.745605,3.631732,12,10.02098
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.217697,57.53746,35.02503,3.547851,3.547851,0,-1,0,3.547851,203.4385,0,0,0,7.217697,3.73458,3.547851,0,0,16.68349,14.58384,3.483116,0,3.483116,26.4771,67.88987,0.1147213,3.902636,5.774157,0,21.80153
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.381008,66.66631,38.81091,7.299733,7.299733,0,-1,0,7.299733,114.8125,0,0,0,8.381008,7.68393,7.299733,0,0,13.20037,17.71864,0.6970786,0,0.6970786,27.13841,69.58553,0.1146805,8.029707,6.704807,0,26.09965
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,7.991517,69.00221,41.99226,7.165895,7.165895,0,-1,0,7.165895,111.5216,0,0,0,7.991517,7.543047,7.165895,0,0,12.5033,18.34601,0.4484705,0,0.4484705,27.56387,70.67644,0.1146543,7.882484,6.393214,0,26.33753
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,8.793354,75.89877,44.62952,3.172947,3.172947,0,-1,0,3.172947,277.1352,0,0,0,8.793354,3.339945,3.172947,0,0,12.05482,18.74964,5.45341,0,5.45341,32.73743,83.94195,0.1143364,3.490242,7.034683,0,27.54299
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,7.875041,74.94193,47.13833,1.313267,1.313267,0,-1,0,1.313267,599.6527,0,0,0,7.875041,1.382386,1.313267,0,0,6.601416,23.6577,6.492654,0,6.492654,38.8969,99.73544,0.1139602,1.444594,6.300033,0,31.53275
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.337094,66.4172,48.71011,5.281549,5.281549,0,-1,0,5.281549,101.0517,0,0,0,5.337094,5.559525,5.281549,0,0,0.1087614,29.50109,0,0.2224303,-0.2224303,38.66244,99.13425,0.1139602,5.809703,4.269675,0,34.83819
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.325714,63.30098,49.26175,0.4374469,0.4374469,0,-1,0,0.4374469,988.8546,3.509337,0,0,4.325714,0.4604704,0.4374469,0,0,0.3559062,29.27866,0.3559062,0,0.3559062,39.00008,100,0.1139397,0.4811916,3.460571,0,33.60438
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.120497,59.69062,49.81338,3.587189,3.587189,0,-1,0,3.587189,86.99004,0,0,0,3.120497,3.775989,3.587189,0,0,0,29.59898,0,0.6554915,-0.6554915,38.30913,98.22834,0.1139397,3.945908,2.496398,0,32.71947
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9109309,51.91488,49.17862,0.6611574,0.6611574,0,-1,0,0.6611574,137.7782,0,0,0,0.9109309,0.6959552,0.6611574,0,0,0.7283239,28.94349,0.2149757,0,0.2149757,38.51307,98.75127,0.1139273,0.7272732,0.7287447,0,29.85442
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2887672,48.19646,47.34991,1.591044,1.591044,0,-1,0,1.591044,18.14954,0,2.220446E-16,0,0.2887672,1.674783,1.591044,0,0,0.5133482,29.13696,0,1.386016,-1.386016,37.05208,95.00515,0.1139273,1.750149,0.2310138,0,29.42573
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,45.48343,45.48343,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,2.053366,27.75095,0,2.758535,-2.758535,34.14433,87.54939,0.1139273,2.882669,0,0,27.75095
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,43.53381,43.53381,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,5.118405,24.99241,0,1.642226,-1.642226,32.41327,83.11079,0.1139273,1.716126,0,0,24.99241
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,41.61443,41.61443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.9431,23.35019,0,0,0,32.41327,83.11079,0.1139273,0,0,0,23.35019
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,39.61947,39.61947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.9431,23.35019,0,0,0,32.41327,83.11079,0.1139273,0,0,0,23.35019
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,37.97968,37.97968,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.9431,23.35019,0,1.33869,-1.33869,31.00217,79.49259,0.1139273,1.398931,0,0,23.35019
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,36.77062,36.77062,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.430533,22.0115,0,1.340221,-1.340221,29.58945,75.87025,0.1139273,1.400531,0,0,22.0115
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.919668,20.67128,0,0,0,29.58945,75.87025,0.1139273,0,0,0,20.67128
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,34.1938,34.1938,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.919668,20.67128,0,0.9672346,-0.9672346,28.5699,73.256,0.1139273,1.01076,0,0,20.67128
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,33.26434,33.26434,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.99437,19.70404,0,1.525024,-1.525024,26.96238,69.13418,0.1139273,1.59365,0,0,19.70404
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,32.28197,32.28197,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.68884,18.17902,0,0.5817178,-0.5817178,26.3492,67.56191,0.1139273,0.6078951,0,0,18.17902
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,31.4583,31.4583,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.3352,17.5973,0,2.122135,-2.122135,24.11227,61.82621,0.1139273,2.217631,0,0,17.5973
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,30.73286,30.73286,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.69313,15.47516,0,2.344134,-2.344134,21.64134,55.4905,0.1139273,2.44962,0,0,15.47516
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8503793,32.24117,29.98475,4.647279,4.647279,0,0,0,4.647279,18.29843,0,0,0,0.8503793,4.891872,4.647279,0,0,18.29772,13.13103,0,4.041493,-4.041493,17.38123,44.56717,0.1139273,5.112007,0.6803034,0,13.98141
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.218631,40.4394,31.4583,4.52338,4.52338,0,0,0,4.52338,71.15544,0,0,0,3.218631,4.761453,4.52338,0,0,22.78827,9.089538,0,1.542822,-1.542822,15.75495,40.39723,0.1139273,4.975718,2.574905,0,12.30817
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.621665,45.68331,35.23662,3.916638,3.916638,0,-1,0,3.916638,92.46873,0,4.440892E-16,0,3.621665,4.122777,3.916638,0,0,24.50251,7.546716,0,0.5011116,-0.5011116,15.22673,39.04283,0.1139273,4.308302,2.897332,0,11.16838
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.177963,62.12899,39.0225,2.507247,2.507247,0,-1,0,2.507247,286.2886,0,0,0,7.177963,2.639207,2.507247,0,0,25.0593,7.045604,4.538756,0,4.538756,19.53258,50.08343,0.1136659,2.757972,5.742371,0,14.22357
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.093384,58.16606,42.2114,5.204123,5.204123,0,-1,0,5.204123,97.87209,0,0,0,5.093384,5.478024,5.204123,0,0,20.52055,11.13048,0,0.3846401,-0.3846401,19.12713,49.04383,0.1136659,5.724535,4.074707,0,16.22387
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.630486,66.91805,44.84111,2.280698,2.280698,0,-1,0,2.280698,290.7218,0,0,0,6.630486,2.400735,2.280698,0,0,20.94793,10.74584,4.229751,0,4.229751,23.13982,59.33276,0.1134235,2.508768,5.304389,0,17.37633
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.34929,72.86159,47.31213,5.474599,5.474599,0,-1,0,5.474599,134.2434,0,0,0,7.34929,5.762736,5.474599,0,0,16.71818,14.55262,1.586554,0,1.586554,24.64496,63.19209,0.1133328,6.022059,5.879432,0,21.90191
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.830139,64.71709,48.88391,3.765703,3.765703,0,-1,0,3.765703,128.2666,0,0,0,4.830139,3.963898,3.765703,0,0,15.13162,15.98052,0.8662406,0,0.8662406,25.46675,65.29922,0.1132833,4.142273,3.864111,0,20.81066
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.003614,58.89083,49.43555,3.083208,3.083208,0,-1,0,3.083208,97.41849,0,0,0,3.003614,3.245482,3.083208,0,0,14.26538,16.76014,0,0.2418674,-0.2418674,25.2118,64.64551,0.1132833,3.391529,2.402892,0,19.76375
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.572834,58.03946,49.98718,0.4609496,0.4609496,0,-1,0,0.4609496,558.1594,0,0,0,2.572834,0.4852102,0.4609496,0,0,14.53412,16.51827,2.087624,0,2.087624,27.19229,69.72369,0.1131643,0.5070446,2.058267,0,19.0911
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.531331,54.01686,49.35242,1.421249,1.421249,0,-1,0,1.421249,107.7454,0,0,0,1.531331,1.496052,1.421249,0,0,12.4465,18.39713,0.0352794,0,0.0352794,27.22576,69.80951,0.1131623,1.563374,1.225065,0,19.92846
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5468184,49.13659,47.52372,0,0,0,-1,0,0,0,0,0,0,0.5468184,0,0,0,0,12.41122,18.42888,0.5468184,0,0.5468184,27.74452,71.13965,0.1131312,0,0.4374547,0,18.9757
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,45.64967,45.64967,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,11.8644,18.92102,0,8.441037,-8.441037,18.84689,48.32525,0.1131312,8.820884,0,0,18.92102
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,43.73784,43.73784,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,21.24333,10.47998,0,6.550943,-6.550943,11.94159,30.61939,0.1131312,6.845735,0,0,10.47998
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,41.78067,41.78067,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,28.52216,3.929038,0,1.143934,-1.143934,10.73577,27.52757,0.1131312,1.19541,0,0,3.929038
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79319,2.785105,0,0,0,10.73577,27.52757,0.1131312,0,0,0,2.785105
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,38.1686,38.1686,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,29.79319,2.785105,0,1.014898,-1.014898,9.665977,24.78451,0.1131312,1.060568,0,0,2.785105
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,36.95953,36.95953,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,30.92086,1.770207,0,1.322815,-1.322815,8.271608,21.20921,0.1131312,1.382341,0,0,1.770207
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,35.64468,35.64468,1.380172,0.4250224,0,-1,0,0.4250224,0,0,0.9551499,1.093167,0,0.447392,0.4250224,0,0,32.39065,0.447392,0,0.447392,-0.447392,7.800015,20,0.1131312,1.51819,0,0,0.447392
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,34.39027,34.39027,0.754943,0,0,-1,0,0,0,0,0.754943,0.8304373,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1131312,0.8304373,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,33.45325,33.45325,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1131312,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,32.47089,32.47089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1131312,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,31.62454,31.62454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1131312,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,30.92178,30.92178,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1134744,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.317823,36.46894,30.15856,2.301845,2.301845,11.10185,0,3.144767,2.301845,100.6941,0,0,0,2.317823,0,0,8.8,8.36,24.52775,7.524,10.67782,0,10.67782,25.86088,66.30981,0.1140054,2.53203,1.854259,12,9.841824
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.771842,45.38535,31.64721,1.499033,1.499033,10.29903,0,2.941655,1.499033,318.328,1.776357E-15,0,0,4.771842,0,0,8.8,8.36,13.84993,17.13404,13.13184,0,13.13184,38.31884,98.25323,0.1142801,1.648936,3.817473,12,21.90588
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,6.929731,56.95448,35.42554,0,0,0,-1,0,0,0,6.211642,0,0,6.929731,0,0,0,0,0.7180883,28.9527,0.7180883,0,0.7180883,39.00008,100,0.1142394,0,5.543785,0,35.88243
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.788108,60.90015,39.23408,4.224762,4.224762,0,-1,0,4.224762,160.6743,2.34099,0,0,6.788108,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,4.647239,5.430486,0,36.38708
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.419626,63.25075,42.42299,0,0,0,-1,0,0,0,6.419626,0,0,6.419626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,0,5.135701,0,36.0186
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.356973,70.0741,45.01491,3.600504,3.600504,0,-1,0,3.600504,204.3317,3.566969,0,0,7.356973,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,3.960555,5.885579,0,36.95595
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.385761,82.68243,47.52372,4.918491,4.918491,0,-1,0,4.918491,190.826,4.208402,0,0,9.385761,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,5.410341,7.508609,0,38.98474
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,8.810203,81.83517,49.05016,2.521693,2.521693,0,-1,0,2.521693,349.3765,6.155789,0,0,8.810203,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,2.773862,7.048162,0,38.40918
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,5.980235,69.95375,49.6018,1.161213,1.161213,0,-1,0,1.161213,514.9988,4.757905,0,0,5.980235,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,1.277335,4.784187,0,35.57921
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.552882,65.12878,50.16098,4.271351,4.271351,0,-1,0,4.271351,106.5912,0.05672343,0,0,4.552882,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,4.698486,3.642306,0,34.15186
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.50041,57.25745,49.47333,1.220959,1.220959,0,-1,0,1.220959,204.7907,1.21519,0,0,2.50041,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1142394,1.343055,2.000328,0,32.09939
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6267266,49.54345,47.68996,1.3693,1.3693,0,-1,0,1.3693,45.76986,0,2.220446E-16,0,0.6267266,1.441368,1.3693,0,0,0,29.59898,0,0.8146417,-0.8146417,38.14137,97.79819,0.1142394,1.50623,0.5013813,0,30.2257
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,45.82347,45.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9051575,28.78434,0,0,0,38.14137,97.79819,0.1142394,0,0,0,28.78434
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,43.8663,43.8663,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.9051575,28.78434,0,2.265463,-2.265463,35.75336,91.6751,0.1142394,2.367409,0,0,28.78434
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,41.9318,41.9318,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.422339,26.51887,0,3.128545,-3.128545,32.45559,83.21928,0.1142394,3.269329,0,0,26.51887
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,39.93685,39.93685,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.8985,23.39033,0,2.255351,-2.255351,30.07824,77.12354,0.1142394,2.356841,0,0,23.39033
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,38.31973,38.31973,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.404445,21.13498,0,0.4146894,-0.4146894,29.64112,76.00272,0.1142394,0.4333504,0,0,21.13498
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.865211,20.72029,0,0,0,29.64112,76.00272,0.1142394,0,0,0,20.72029
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,35.78825,35.78825,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.865211,20.72029,0,1.198541,-1.198541,28.37774,72.7633,0.1142394,1.252475,0,0,20.72029
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19692,19.52175,0,0,0,28.37774,72.7633,0.1142394,0,0,0,19.52175
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,33.60439,33.60439,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.19692,19.52175,0,1.994681,-1.994681,26.27517,67.37209,0.1142394,2.084441,0,0,19.52175
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,32.62202,32.62202,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.41323,17.52707,0,0.8888926,-0.8888926,25.33819,64.96959,0.1142394,0.9288928,0,0,17.52707
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,31.77568,31.77568,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.40089,16.63817,0,0.427462,-0.427462,24.88761,63.81425,0.1142394,0.4466978,0,0,16.63817
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,31.07291,31.07291,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.87585,16.21071,0,2.003227,-2.003227,22.77602,58.39993,0.1142394,2.093373,0,0,16.21071
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7727808,32.377,30.3248,1.266238,1.266238,0,0,0,1.266238,61.02967,0,2.220446E-16,0,0.7727808,1.332882,1.266238,0,0,17.10166,14.20748,0,0.5601012,-0.5601012,22.18562,56.88609,0.1142394,1.392862,0.6182246,0,14.98027
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.710405,39.32402,31.81346,6.739587,6.739587,0,0,0,6.739587,40.21619,0,8.881784E-16,0,2.710405,7.094302,6.739587,0,0,17.72399,13.64738,0,4.383897,-4.383897,17.56459,45.03732,0.1142394,7.413546,2.168324,0,16.35779
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.132282,50.93963,35.62201,1.066316,1.066316,0,-1,0,1.066316,481.3095,0,0,0,5.132282,1.122438,1.066316,0,0,22.59499,9.263487,4.009844,0,4.009844,21.36866,54.79132,0.1140132,1.172948,4.105825,0,14.39577
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,4.900578,54.38712,39.423,3.376946,3.376946,0,-1,0,3.376946,145.1186,0,0,0,4.900578,3.55468,3.376946,0,0,18.58515,12.87235,1.345898,0,1.345898,22.64549,58.06524,0.1139375,3.71464,3.920462,0,17.77292
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.004708,54.88094,42.6119,5.510484,5.510484,0,-1,0,5.510484,72.67435,0,8.881784E-16,0,4.004708,5.800509,5.510484,0,0,17.23925,14.08365,0,1.795801,-1.795801,20.75255,53.21156,0.1139375,6.061532,3.203767,0,18.08836
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.473875,62.94836,45.2265,2.027634,2.027634,0,-1,0,2.027634,269.9636,0,0,0,5.473875,2.134352,2.027634,0,0,19.23458,12.28785,3.339523,0,3.339523,23.9207,61.33501,0.11375,2.230397,4.3791,0,17.76173
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,5.90824,67.43495,47.68996,1.197579,1.197579,0,-1,0,1.197579,493.3487,0,0,0,5.90824,1.26061,1.197579,0,0,15.89506,15.29342,4.647631,0,4.647631,28.32983,72.64044,0.1134901,1.317337,4.726592,0,21.20166
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,7.83745,77.41485,49.22396,6.207102,6.207102,0,-1,0,6.207102,126.2659,0,0,0,7.83745,6.533791,6.207102,0,0,11.24743,19.47629,1.303659,0,1.303659,29.56659,75.81161,0.1134174,6.827812,6.26996,0,27.31374
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.700106,73.1112,49.7756,4.81976,4.81976,0,-1,0,4.81976,139.0133,0,0,0,6.700106,5.073432,4.81976,0,0,9.94377,20.64958,1.626674,0,1.626674,31.10979,79.76852,0.1133268,5.301736,5.360085,0,27.34969
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.620097,65.51191,50.28189,3.982849,3.982849,0,-1,0,3.982849,115.9998,0,0,0,4.620097,4.192473,3.982849,0,0,8.317096,22.11359,0.4276236,0,0.4276236,31.51547,80.80873,0.1133031,4.381134,3.696077,0,26.73369
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.70509,58.11786,49.64713,4.493284,4.493284,0,-1,0,4.493284,60.20296,0,8.881784E-16,0,2.70509,4.729773,4.493284,0,0,7.889472,22.49845,0,2.024683,-2.024683,29.38126,75.33643,0.1133031,4.942613,2.164072,0,25.20354
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4418525,49.12157,47.81843,8.02987,8.02987,0,-1,0,8.02987,5.50261,0,0,0.4728572,0.4418525,8.452495,8.02987,0,0,10.13912,20.47377,0,8.010642,-8.010642,20.93731,53.68529,0.1133031,8.832857,0.353482,0,20.91562
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,45.95193,45.95193,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,19.03983,12.46313,0,5.046205,-5.046205,15.61814,40.04643,0.1133031,5.273284,0,0,12.46313
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,44.03255,44.03255,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,24.64673,7.416923,0,1.227592,-1.227592,14.32414,36.7285,0.1133031,1.282833,0,0,7.416923
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,42.10561,42.10561,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,26.01072,6.189332,0,5.375907,-5.375907,8.657439,22.19852,0.1133031,5.617824,0,0,6.189332
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,40.08043,40.08043,0.8606454,0.7727526,0,-1,0,0.7727526,0,0,0.08789282,0.1739574,0,0.8134238,0.7727526,0,0,31.98395,0.8134238,0,0.8134238,-0.8134238,7.800015,20,0.1133031,0.9467099,0,0,0.8134238
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,38.47086,38.47086,2.207201,0,0,-1,0,0,0,0,2.207201,2.427921,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,2.427921,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,37.25424,37.25424,0.9078082,0,0,-1,0,0,0,0,0.9078082,0.998589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,0.998589,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,35.96206,35.96206,0.5086614,0,0,-1,0,0,0,0,0.5086614,0.5595276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,0.5595276,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,34.70765,34.70765,1.163712,0,0,-1,0,0,0,0,1.163712,1.280083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,1.280083,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,33.77063,33.77063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,32.79582,32.79582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133031,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,31.94192,31.94192,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.11391,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,31.23916,31.23916,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1143695,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.510959,34.56464,30.49861,4.921767,4.921767,12,0,3.372,4.921767,30.69952,0,0,0,1.510959,0,0,7.078233,6.724321,16.16775,15.048,8.23528,0,8.23528,31.47467,80.70412,0.1150732,5.413944,1.208767,12,16.55896
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.286159,44.23705,31.98726,0.2899292,0.2899292,0,0,0,0.2899292,1478.347,0,0,0,4.286159,0.3051887,0.2899292,0,0,7.932474,22.45975,3.98097,0,3.98097,35.25135,90.3879,0.1148515,0.3189222,3.428927,0,26.74591
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.641728,56.36271,35.81092,5.965036,5.965036,0,-1,0,5.965036,111.3443,0,0,0,6.641728,6.278985,5.965036,0,0,3.951504,26.04263,0.3627434,0,0.3627434,35.59548,91.27028,0.1148314,6.561539,5.313383,0,32.68435
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.371819,63.6123,39.63459,1.799978,1.799978,0,-1,0,1.799978,409.5506,1.888346,0,0,7.371819,1.894713,1.799978,0,0,3.58876,26.36909,3.58876,0,3.58876,39.00008,100,0.1146323,1.979976,5.897456,0,33.74091
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.11482,75.024,42.82349,6.56183,6.56183,0,-1,0,6.56183,138.9067,2.207632,0,0,9.11482,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,7.218012,7.291857,0,38.7138
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,8.996609,77.86352,45.39275,4.821854,4.821854,0,-1,0,4.821854,186.5799,3.920974,0,0,8.996609,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,5.304039,7.197287,0,38.59559
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,8.96648,81.01949,47.86377,3.000637,3.000637,0,-1,0,3.000637,298.8192,5.807915,0,0,8.96648,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,3.3007,7.173184,0,38.56546
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.440326,75.83549,49.39021,4.431852,4.431852,0,-1,0,4.431852,167.883,2.775218,0,0,7.440326,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,4.875038,5.95226,0,37.0393
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.055599,66.71256,49.90406,3.549925,3.549925,0,-1,0,3.549925,142.4142,1.318836,0,0,5.055599,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,3.904917,4.044479,0,34.65458
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.109236,67.54378,50.4557,3.089292,3.089292,0,-1,0,3.089292,165.3853,1.85735,0,0,5.109236,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1146323,3.398221,4.087389,0,34.70821
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.296039,56.9065,49.7756,7.275182,7.275182,0,-1,0,7.275182,31.55989,0,0,0,2.296039,7.658086,7.275182,0,0,0,29.59898,0,5.362047,-5.362047,33.34798,85.50748,0.1146323,8.002701,1.836831,0,31.89502
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4029033,49.18096,47.99223,4.517822,4.517822,0,-1,0,4.517822,8.918088,0,8.881784E-16,0,0.4029033,4.755602,4.517822,0,0,5.95783,24.23693,0,4.352698,-4.352698,28.75984,73.74303,0.1146323,4.969604,0.3223227,0,24.63983
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,46.11818,46.11818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79416,19.88423,0,0,0,28.75984,73.74303,0.1146323,0,0,0,19.88423
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,44.20635,44.20635,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.79416,19.88423,0,4.746672,-4.746672,23.7564,60.91374,0.1146323,4.960272,0,0,19.88423
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,42.24918,42.24918,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,16.06824,15.13756,0,4.430924,-4.430924,19.0858,48.93785,0.1146323,4.630316,0,0,15.13756
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,40.23156,40.23156,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.99149,10.70664,0,2.519943,-2.519943,16.42955,42.12696,0.1146323,2.63334,0,0,10.70664
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,38.61444,38.61444,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.79143,8.186694,0,0.9311973,-0.9311973,15.44798,39.61013,0.1146323,0.9731013,0,0,8.186694
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,37.42804,37.42804,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.82609,7.255497,0,1.56253,-1.56253,13.80093,35.38692,0.1146323,1.632844,0,0,7.255497
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,36.1283,36.1283,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.56223,5.692966,0,0.7905457,-0.7905457,12.96762,33.25024,0.1146323,0.8261203,0,0,5.692966
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,34.8739,34.8739,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.44062,4.902421,0,0.6797601,-0.6797601,12.25109,31.41299,0.1146323,0.7103493,0,0,4.902421
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,33.94443,33.94443,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.19591,4.222661,0,2.108961,-2.108961,10.02805,25.7129,0.1146323,2.203865,0,0,4.222661
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,32.96207,32.96207,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.5392,2.113699,0,0.2850885,-0.2850885,9.727541,24.94236,0.1146323,0.2979175,0,0,2.113699
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,32.13084,32.13084,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.85596,1.828611,0,0.5382479,-0.5382479,9.160177,23.48759,0.1146323,3.862469,0,12,1.828611
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,31.4583,31.4583,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.45402,1.290363,8.36,0,8.36,17.09117,43.82343,0.1150832,1.037444,0,12,1.290363
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.384526,34.40981,30.68752,2.135198,2.135198,10.9352,0,3.102605,2.135198,64.84299,1.776357E-15,0,0,1.384526,0,0,8.8,8.36,23.09402,8.814363,9.744526,0,9.744526,26.33564,67.52715,0.1156143,2.348718,1.107621,12,10.19889
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.849762,40.1356,32.19885,8.926692,8.926692,12,0,3.372,8.926692,31.92406,0,0,0,2.849762,0,0,3.073308,2.919643,13.34949,17.58444,5.769405,0,5.769405,31.80898,81.56132,0.1160717,9.819361,2.279809,12,20.4342
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.661175,46.64884,36.02251,0.5394039,0.5394039,0,-1,0,0.5394039,678.7446,0,0,0,3.661175,0.5677935,0.5394039,0,0,7.580086,22.7769,3.093381,0,3.093381,34.74362,89.08601,0.1159005,0.5933443,2.92894,0,26.43808
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.324072,59.91751,39.86884,4.277576,4.277576,0,-1,0,4.277576,147.8424,0,0,0,6.324072,4.502712,4.277576,0,0,4.486705,25.56094,1.82136,0,1.82136,36.47151,93.5165,0.1158,4.705334,5.059258,0,31.88502
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.292199,71.59514,43.03507,5.187147,5.187147,0,-1,0,5.187147,159.8605,0.1666989,0,0,8.292199,5.460155,5.187147,0,0,2.665345,27.20017,2.665345,0,2.665345,39.00008,100,0.1156531,5.705862,6.633759,0,35.49237
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.626624,71.9476,45.61189,3.700303,3.700303,0,-1,0,3.700303,206.1081,3.731568,0,0,7.626624,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1156531,4.070333,6.101299,0,37.2256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.009224,76.73659,48.07535,2.390175,2.390175,0,-1,0,2.390175,335.0894,5.49325,0,0,8.009224,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1156531,2.629193,6.407379,0,37.6082
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.635309,68.54808,49.56401,3.228182,3.228182,0,-1,0,3.228182,174.566,2.237223,0,0,5.635309,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1156531,3.551,4.508247,0,35.23429
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.277626,67.74736,50.07031,2.916318,2.916318,0,-1,0,2.916318,180.9688,2.207817,0,0,5.277626,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1156531,3.20795,4.2221,0,34.8766
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.774611,59.34581,50.58416,0,0,0,-1,0,0,0,2.774611,0,0,2.774611,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1156531,0,2.219689,0,32.37359
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.50428,54.53992,49.94184,5.141816,5.141816,0,-1,0,5.141816,29.25581,0,0,0,1.50428,5.412438,5.141816,0,0,0,29.59898,0,3.908158,-3.908158,34.88052,89.43704,0.1156531,5.655998,1.203424,0,31.10326
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.4928091,49.61661,48.15848,5.551866,5.551866,0,-1,0,5.551866,8.876458,0,0,0,0.4928091,5.844069,5.551866,0,0,4.342398,25.69082,0,5.35126,-5.35126,29.23979,74.97368,0.1156531,6.107052,0.3942473,0,26.18363
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,46.29198,46.29198,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.28824,20.33956,0,6.43502,-6.43502,22.45669,57.58113,0.1156531,6.724596,0,0,20.33956
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,44.3726,44.3726,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.43826,13.90454,0,4.627418,-4.627418,17.57896,45.07417,0.1156531,4.835651,0,0,13.90454
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,42.42299,42.42299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.57984,9.277122,0,0,0,17.57896,45.07417,0.1156531,0,0,0,9.277122
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,40.40536,40.40536,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.57984,9.277122,0,1.520409,-1.520409,15.97631,40.96481,0.1156531,1.588828,0,0,9.277122
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,38.78824,38.78824,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.26918,7.756713,0,0.8367434,-0.8367434,15.0943,38.70327,0.1156531,0.8743969,0,0,7.756713
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,37.59429,37.59429,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.1989,6.91997,0,1.298256,-1.298256,13.72582,35.19434,0.1156531,1.356678,0,0,6.91997
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,36.3021,36.3021,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.64141,5.621714,0,1.924141,-1.924141,11.6976,29.99378,0.1156531,2.010727,0,0,5.621714
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,35.0477,35.0477,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.77934,3.697573,0,2.029673,-2.029673,9.558136,24.50799,0.1156531,2.121008,0,0,3.697573
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,34.11068,34.11068,1.950125,1.584504,0,-1,0,1.584504,0,0,0.3656203,0.5606328,0,1.667899,1.584504,0,0,31.03453,1.667899,0,1.667899,-1.667899,7.800015,20,0.1156531,2.145137,0,0,1.667899
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,33.13587,33.13587,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1156531,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,32.32731,32.32731,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1160354,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,31.62454,31.62454,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1166171,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.43449,34.74857,30.88399,1.078969,1.078969,9.878969,0,2.835379,1.078969,132.95,1.776357E-15,0,0,1.43449,0,0,8.8,8.36,16.16775,15.048,9.79449,0,9.79449,32.95387,84.49693,0.116989,1.186866,1.147592,12,16.48249
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.048141,43.9351,32.38777,0.7063856,0.7063856,0,0,0,0.7063856,573.0781,0,0,0,4.048141,0.7435637,0.7063856,0,0,6.373264,23.86304,3.304577,0,3.304577,36.08887,92.53537,0.1168076,0.7770241,3.238513,0,27.91118
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.584958,56.63224,36.21898,0,0,0,-1,0,0,0,3.516271,0,0,6.584958,0,0,0,0,3.068686,26.83716,3.068686,0,3.068686,39.00008,100,0.1166397,0,5.267966,0,33.42212
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.604779,61.20601,40.08043,2.13999,2.13999,0,-1,0,2.13999,308.636,4.352158,0,0,6.604779,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1166397,2.353989,5.283823,0,36.20376
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.165811,71.31345,43.24666,0,0,0,-1,0,0,0,8.165811,0,0,8.165811,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166397,0,6.532649,0,37.76479
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.474635,80.79823,45.82347,2.17593,2.17593,0,-1,0,2.17593,435.4292,7.184183,0,0,9.474635,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1166397,2.393523,7.579708,0,39.07361
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.185314,82.63729,48.2416,3.087349,3.087349,0,-1,0,3.087349,297.5146,5.935473,0,0,9.185314,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1166397,3.396084,7.348251,0,38.78429
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.005556,78.84011,49.73026,0,0,0,-1,0,0,0,8.005556,0,0,8.005556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1166397,0,6.404445,0,37.60453
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,5.815825,70.05045,50.24411,5.946832,5.946832,0,-1,0,5.946832,97.79703,0,0,0,5.815825,6.259823,5.946832,0,0,0,29.59898,0,0.4439983,-0.4439983,38.53206,98.79996,0.1166397,6.541515,4.652659,0,35.4148
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.37031,61.55667,50.7504,3.698865,3.698865,0,-1,0,3.698865,91.11741,0,0,0,3.37031,3.893543,3.698865,0,0,0.4933315,29.15498,0,0.5232323,-0.5232323,37.98053,97.38577,0.1166397,4.068752,2.696248,0,32.52529
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.440614,54.51849,50.11565,6.544878,6.544878,0,-1,0,6.544878,22.01132,0,0,0,1.440614,6.889345,6.544878,0,0,1.074701,28.63175,0,5.44873,-5.44873,32.23706,82.65897,0.1166397,7.199366,1.152491,0,30.07236
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.4843433,49.76677,48.33228,3.392777,3.392777,0,-1,0,3.392777,14.27572,0,4.440892E-16,0,0.4843433,3.571344,3.392777,0,0,7.128846,23.18302,0,3.087001,-3.087001,28.98308,74.31543,0.1166397,3.732055,0.3874746,0,23.66736
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,46.50357,46.50357,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.55885,20.09602,0,6.15163,-6.15163,22.49869,57.68883,0.1166397,6.428454,0,0,20.09602
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,44.5464,44.5464,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,17.39399,13.94439,0,4.359273,-4.359273,17.90361,45.9066,0.1166397,4.555441,0,0,13.94439
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,42.58923,42.58923,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,22.23763,9.585112,0,0.1673589,-0.1673589,17.7272,45.45427,0.1166397,0.1748901,0,0,9.585112
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,40.57161,40.57161,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,22.42358,9.417753,0,1.765913,-1.765913,15.86576,40.68136,0.1166397,1.845379,0,0,9.417753
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,38.95449,38.95449,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,24.38571,7.65184,0,1.267404,-1.267404,14.5298,37.25583,0.1166397,1.324437,0,0,7.65184
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,37.76809,37.76809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79394,6.384436,0,0,0,14.5298,37.25583,0.1166397,0,0,0,6.384436
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,36.46835,36.46835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.79394,6.384436,0,0,0,14.5298,37.25583,0.1166397,0,0,0,6.384436
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,35.19128,35.19128,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.79394,6.384436,0,1.239182,-1.239182,13.22359,33.90657,0.1166397,1.294945,0,0,6.384436
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,34.28448,34.28448,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,27.1708,5.145254,0,0.5247491,-0.5247491,12.67045,32.48828,0.1166397,0.5483628,0,0,5.145254
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,33.27945,33.27945,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.75386,4.620505,0,0.3503928,-0.3503928,12.30111,31.54124,0.1166397,0.3661605,0,0,4.620505
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,32.47089,32.47089,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,28.14318,4.270112,0,0.2758156,-0.2758156,12.01037,30.79577,0.1166397,0.2882273,0,0,4.270112
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,31.79079,31.79079,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.44965,3.994297,0,0,0,12.01037,30.79577,0.1166397,0,0,0,3.994297
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.929974,36.29921,31.05024,1.743849,1.743849,0,0,0,1.743849,110.6733,0,0,0,1.929974,1.83563,1.743849,0,0,28.44965,3.994297,0.09434425,0,0.09434425,12.09988,31.02526,0.1166346,1.918234,1.54398,0,5.924271
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.622272,42.82145,32.56157,3.093416,3.093416,0,0,0,3.093416,117.0962,0,0,0,3.622272,3.256227,3.093416,0,0,28.3553,4.079206,0.3660446,0,0.3660446,12.44714,31.91567,0.1166146,3.402758,2.897818,0,7.701478
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.773328,57.53379,36.4079,6.095787,6.095787,0,-1,0,6.095787,111.1149,0,0,1.230219,6.773328,6.416618,6.095787,0,0,27.98926,4.408647,0.3567106,0,0.3567106,12.78554,32.78337,0.1165951,6.705366,5.418663,0,11.18197
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.778921,62.11127,40.29202,1.194916,1.194916,0,-1,0,1.194916,567.3135,0,0,0,6.778921,1.257806,1.194916,0,0,27.63255,4.729686,5.521115,0,5.521115,18.02333,46.21358,0.1162944,1.314408,5.423137,0,11.50861
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.125961,71.43575,43.48092,4.2513,4.2513,0,-1,0,4.2513,191.1406,0,0,0,8.125961,4.475053,4.2513,0,0,22.11143,9.698689,3.650908,0,3.650908,21.48689,55.09447,0.1160965,4.676431,6.500769,0,17.82465
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.638975,72.5259,46.03506,0.808773,0.808773,0,-1,0,0.808773,944.514,0,0,0,7.638975,0.8513401,0.808773,0,0,18.46052,12.98451,6.787635,0,6.787635,27.9262,71.60551,0.1157302,0.8896503,6.11118,0,20.62348
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.577488,75.28194,48.46074,0,0,0,-1,0,0,0,0,0,0,7.577488,0,0,0,0,11.67289,19.09338,7.577488,0,7.577488,35.11484,90.03787,0.115324,0,6.06199,0,26.67087
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.343405,76.09328,49.94184,0.297126,0.297126,0,-1,0,0.297126,2471.479,2.935239,0,0,7.343405,0.3127642,0.297126,0,0,4.095401,25.91312,4.095401,0,4.095401,39.00008,100,0.1151057,0.3268386,5.874724,0,33.25652
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.614357,65.68552,50.4557,5.575991,5.575991,0,-1,0,5.575991,82.75404,0,0,0,4.614357,5.869464,5.575991,0,0,0,29.59898,0,1.255106,-1.255106,37.67708,96.6077,0.1151057,6.13359,3.691486,0,34.21334
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.279629,58.09953,50.96199,0.0349234,0.0349234,0,-1,0,0.0349234,6527.511,0.8483046,0,0,2.279629,0.03676148,0.0349234,0,0,1.394563,28.34387,1.394563,0,1.394563,39.00008,100,0.1150315,0.03841574,1.823703,0,30.6235
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.444068,54.70068,50.28189,6.798344,6.798344,0,-1,0,6.798344,21.24147,0,0,0,1.444068,7.156152,6.798344,0,0,0,29.59898,0,5.712083,-5.712083,32.97901,84.5614,0.1150315,7.478179,1.155254,0,31.04305
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3718717,49.59869,48.49852,7.17612,7.17612,0,-1,0,7.17612,5.182073,0,0,0,0.3718717,7.55381,7.17612,0,0,6.346759,23.88689,0,7.181939,-7.181939,25.40858,65.15009,0.1150315,7.893732,0.2974974,0,24.25877
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.32669,16.70496,0,0,0,25.40858,65.15009,0.1150315,0,0,0,16.70496
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,44.75799,44.75799,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.32669,16.70496,0,3.972665,-3.972665,21.22103,54.41278,0.1150315,4.151434,0,0,16.70496
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,42.76303,42.76303,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.74076,12.73229,0,4.085372,-4.085372,16.91467,43.37086,0.1150315,4.269214,0,0,12.73229
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,40.74541,40.74541,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.28007,8.646919,0,0.7106314,-0.7106314,16.1656,41.45017,0.1150315,0.7426097,0,0,8.646919
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,39.12829,39.12829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.06966,7.936288,0,0,0,16.1656,41.45017,0.1150315,0,0,0,7.936288
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,37.93434,37.93434,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.06966,7.936288,0,2.601232,-2.601232,13.42366,34.41957,0.1150315,2.718287,0,0,7.936288
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,36.61948,36.61948,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.95991,5.335057,0,0.5380031,-0.5380031,12.85655,32.96546,0.1150315,0.5622133,0,0,5.335057
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,35.36508,35.36508,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.55769,4.797053,0,0.744599,-0.744599,12.07168,30.95296,0.1150315,0.778106,0,0,4.797053
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,34.42806,34.42806,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.38503,4.052454,0,1.579933,-1.579933,10.40628,26.68272,0.1150315,1.65103,0,0,4.052454
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,33.45325,33.45325,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.14051,2.472522,0,1.634513,-1.634513,8.683353,22.26497,0.1150315,1.708066,0,0,2.472522
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,32.62202,32.62202,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.95663,0.838008,8.36,0,8.36,16.61435,42.6008,0.1154491,0.9335064,0,12,0.838008
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,31.94192,31.94192,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.59663,8.362008,8.36,0,8.36,24.54534,62.93664,0.1158761,1.041247,0,12,8.362008
