Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.348258,37.64091,31.20137,1.451543,1.451543,10.25154,0,2.929641,1.451543,161.7766,0,0,0,2.348258,0,0,8.8,8.36,15.23663,15.88601,10.70826,0,10.70826,34.70408,88.98465,0.11624,1.596698,1.878606,12,18.23427
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,4.91451,47.00166,32.70515,3.615345,3.615345,0,0,0,3.615345,135.9348,0,0,0,4.91451,3.805626,3.615345,0,0,4.528376,25.52344,1.108884,0,1.108884,35.75607,91.68203,0.1161812,3.976879,3.931608,0,30.43795
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.131759,59.07581,36.59681,1.13606,1.13606,0,-1,0,1.13606,627.7625,2.516415,0,0,7.131759,1.195853,1.13606,0,0,3.419491,26.52144,3.419491,0,3.419491,39.00008,100,0.1160003,1.249666,5.705407,0,33.65319
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,7.857832,66.59103,40.48848,2.956496,2.956496,0,-1,0,2.956496,265.782,4.745732,0,0,7.857832,3.112101,2.956496,0,0,0,29.59898,0,0,0,39.00008,100,0.1160003,3.252145,6.286266,0,37.45681
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,9.54301,78.23215,43.6925,5.323534,5.323534,0,-1,0,5.323534,179.2608,3.939291,0,0,9.54301,5.60372,5.323534,0,0,0,29.59898,0,0,0,39.00008,100,0.1160003,5.855887,7.634408,0,39.14199
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,9.202951,80.01318,46.24665,4.124148,4.124148,0,-1,0,4.124148,223.148,4.861743,0,0,9.202951,4.341208,4.124148,0,0,0,29.59898,0,0,0,39.00008,100,0.1160003,4.536562,7.362361,0,38.80193
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,7.866599,76.78897,48.62699,3.142292,3.142292,0,-1,0,3.142292,250.3459,4.558923,0,0,7.866599,3.307676,3.142292,0,0,0,29.59898,0,0,0,39.00008,100,0.1160003,3.456521,6.293279,0,37.46558
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,6.297012,71.84341,50.11565,3.392417,3.392417,0,-1,0,3.392417,185.6202,2.726047,0,0,6.297012,3.570965,3.392417,0,0,0,29.59898,0,0,0,39.00008,100,0.1160003,3.731659,5.03761,0,35.89599
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,2.684301,59.08317,50.62194,3.328868,3.328868,0,-1,0,3.328868,80.63708,0,0,0,2.684301,3.504071,3.328868,0,0,0,29.59898,0,0.8197697,-0.8197697,38.13596,97.78433,0.1160003,3.661754,2.147441,0,32.28328
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,3.391948,61.99961,51.09045,4.278567,4.278567,0,-1,0,4.278567,79.27766,0,0,0,3.391948,4.503755,4.278567,0,0,0.9108552,28.77921,0,1.111807,-1.111807,36.96402,94.77934,0.1160003,4.706424,2.713559,0,32.17116
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,1.51057,55.09005,50.4557,1.591536,1.591536,0,-1,0,1.591536,94.91273,0,0,0,1.51057,1.675301,1.591536,0,0,2.146196,27.6674,0,0.1647308,-0.1647308,36.79037,94.33411,0.1160003,1.750689,1.208456,0,29.17797
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.2989477,49.55651,48.67233,5.948587,5.948587,0,-1,0,5.948587,5.025525,0,0,0,0.2989477,6.261671,5.948587,0,0,2.329231,27.50267,0,5.962723,-5.962723,30.50511,78.21809,0.1160003,6.543446,0.2391582,0,27.80162
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,46.84362,46.84362,3.945345,3.945345,0,-1,0,3.945345,0,0,8.881784E-16,0,0,4.152995,3.945345,0,0,8.954478,21.53995,0,4.152995,-4.152995,26.12747,66.99339,0.1160003,4.33988,0,0,21.53995
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,44.93179,44.93179,4.82282,4.82282,0,-1,0,4.82282,0,0,8.881784E-16,0,0,5.076653,4.82282,0,0,13.56892,17.38695,0,5.076653,-5.076653,20.77621,53.27223,0.1160003,5.305102,0,0,17.38695
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,42.92928,42.92928,5.18079,5.18079,0,-1,0,5.18079,0,0,8.881784E-16,0,0,5.453464,5.18079,0,0,19.20964,12.3103,0,5.453464,-5.453464,15.02776,38.53263,0.1160003,5.698869,0,0,12.3103
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,40.88899,40.88899,0.1423405,0.1423405,0,-1,0,0.1423405,0,0,2.775558E-17,0,0,0.1498321,0.1423405,0,0,25.26905,6.856836,0,0.1498321,-0.1498321,14.86982,38.12766,0.1160003,0.1565746,0,0,6.856836
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,39.27187,39.27187,0.3549299,0.3549299,0,-1,0,0.3549299,0,0,5.551115E-17,0,0,0.3736104,0.3549299,0,0,25.43553,6.707004,0,0.3736104,-0.3736104,14.476,37.11787,0.1160003,0.3904229,0,0,6.707004
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,38.08547,38.08547,0.1223177,0.1223177,0,-1,0,0.1223177,0,0,2.775558E-17,0,0,0.1287555,0.1223177,0,0,25.85065,6.333394,0,0.1287555,-0.1287555,14.34028,36.76987,0.1160003,0.1345495,0,0,6.333394
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,36.78573,36.78573,2.27382,2.27382,0,-1,0,2.27382,0,0,0,0,0,2.393494,2.27382,0,0,25.99371,6.204638,0,2.393494,-2.393494,11.81731,30.30075,0.1160003,2.501202,0,0,6.204638
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,35.53133,35.53133,1.696204,1.696204,0,-1,0,1.696204,0,0,2.220446E-16,0,0,1.785478,1.696204,0,0,28.65315,3.811144,0,1.785478,-1.785478,9.935255,25.47496,0.1160003,1.865825,0,0,3.811144
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,34.60186,34.60186,0.4554896,0.4554896,0,-1,0,0.4554896,0,0,5.551115E-17,0,0,0.4794627,0.4554896,0,0,30.63701,2.025666,0,0.4794627,-0.4794627,9.429856,24.17907,0.1160003,0.5010385,0,0,2.025666
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,33.60439,33.60439,1.311095,1.311095,0,-1,0,1.311095,0,0,2.220446E-16,0,0,1.3801,1.311095,0,0,31.16975,1.546203,0,1.3801,-1.3801,7.975104,20.44894,0.1160003,1.442204,0,0,1.546203
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,32.77316,32.77316,1.898716,1.898716,10.69872,0,3.042775,1.898716,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70319,0.1661032,8.36,0,8.36,15.9061,40.78478,0.1165421,2.088588,0,12,0.1661032
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,32.09306,32.09306,0.4140854,0.4140854,9.214086,0,2.667164,0.4140854,0,0,0,0,0,0,0,8.8,8.36,24.34319,7.690103,8.36,0,8.36,23.83709,61.12062,0.1168911,0.455494,0,12,7.690103
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,2.294555,37.63707,31.34495,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.294555,0,0,8.8,8.36,15.98319,15.2141,10.65456,0,10.65456,33.94489,87.03799,0.1170642,0,1.835644,12,17.50866
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,4.794034,46.80755,32.87895,2.380003,2.380003,0,0,0,2.380003,201.4297,0,0,0,4.794034,2.505267,2.380003,0,0,5.328639,24.8032,2.288767,0,2.288767,36.1162,92.60546,0.1169439,2.618004,3.835227,0,29.59724
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,7.291623,59.8808,36.77062,0,0,0,-1,0,0,0,4.25175,0,0,7.291623,0,0,0,0,3.039872,26.86309,3.039872,0,3.039872,39.00008,100,0.1167844,0,5.833298,0,34.15472
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,8.480103,69.45548,40.70007,0,0,0,-1,0,0,0,8.480103,0,0,8.480103,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167844,0,6.784082,0,38.07908
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,8.456881,73.43697,43.91164,0,0,0,-1,0,0,0,8.456881,0,0,8.456881,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167844,0,6.765505,0,38.05586
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,9.375918,81.11617,46.42045,0,0,0,-1,0,0,0,9.375918,0,0,9.375918,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167844,0,7.500735,0,38.9749
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,8.578799,80.41201,48.83857,8.514484,8.36,0,-1,0,8.36,102.6172,0,0.1544845,1.005933,8.578799,8.8,8.36,0,0,0,29.59898,0,0.2212006,-0.2212006,38.76691,99.40214,0.1167844,9.365932,6.863039,0,38.17778
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,7.582778,77.5938,50.28189,2.121099,2.121099,0,-1,0,2.121099,357.4929,5.104264,0,0,7.582778,2.232735,2.121099,0,0,0.2457784,29.37778,0.2457784,0,0.2457784,39.00008,100,0.1167715,2.333209,6.066222,0,36.96056
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,6.448458,73.28354,50.79574,1.515377,1.515377,0,-1,0,1.515377,425.5349,4.853324,0,0,6.448458,1.595134,1.515377,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,1.666915,5.158766,0,36.04744
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,4.435662,65.97187,51.30204,3.632058,3.632058,0,-1,0,3.632058,122.1253,0.6124439,0,0,4.435662,3.823219,3.632058,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,3.995263,3.54853,0,34.03464
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,2.029761,56.92672,50.62194,1.806,1.806,0,-1,0,1.806,112.3899,0.1287083,0,0,2.029761,1.901053,1.806,0,0,0,29.59898,0,0,0,39.00008,100,0.1167715,1.9866,1.623809,0,31.62874
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.3533598,49.88594,48.83857,0.3469691,0.3469691,0,-1,0,0.3469691,101.8419,0,0,0,0.3533598,0.3652307,0.3469691,0,0,0,29.59898,0,0.01187082,-0.01187082,38.98756,99.96792,0.1167715,0.381666,0.2826879,0,29.95234
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,47.05521,47.05521,8.395585,8.36,0,-1,0,8.36,0,0,0.03558476,0.8751432,0,8.8,8.36,0,0,0.0131898,29.58711,0,8.8,-8.8,29.71155,76.18331,0.1167715,9.235144,0,0,29.58711
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,45.09804,45.09804,6.474025,6.474025,0,-1,0,6.474025,0,0,0,0,0,6.814764,6.474025,0,0,9.790968,20.78711,0,6.814764,-6.814764,22.52816,57.7644,0.1167715,7.121428,0,0,20.78711
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,43.12575,43.12575,0.797087,0.797087,0,-1,0,0.797087,0,0,1.110223E-16,0,0,0.839039,0.797087,0,0,17.36293,13.97234,0,0.839039,-0.839039,21.64373,55.49664,0.1167715,0.8767958,0,0,13.97234
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,41.06279,41.06279,1.257272,1.257272,0,-1,0,1.257272,0,0,2.220446E-16,0,0,1.323444,1.257272,0,0,18.29519,13.1333,0,1.323444,-1.323444,20.2487,51.91964,0.1167715,1.382999,0,0,13.1333
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,39.46834,39.46834,0.8138789,0.8138789,0,-1,0,0.8138789,0,0,0,0,0,0.8567147,0.8138789,0,0,19.76569,11.80986,0,0.8567147,-0.8567147,19.34565,49.60412,0.1167715,0.8952668,0,0,11.80986
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,38.25927,38.25927,0.6963069,0.6963069,0,-1,0,0.6963069,0,0,1.110223E-16,0,0,0.7329547,0.6963069,0,0,20.71759,10.95315,0,0.7329547,-0.7329547,18.57304,47.62309,0.1167715,0.7659376,0,0,10.95315
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,36.95953,36.95953,0.2454961,0.2454961,0,-1,0,0.2454961,0,0,0,0,0,0.258417,0.2454961,0,0,21.53199,10.22019,0,0.258417,-0.258417,18.30065,46.92464,0.1167715,0.2700457,0,0,10.22019
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,35.70513,35.70513,0.9339398,0.9339398,0,-1,0,0.9339398,0,0,1.110223E-16,0,0,0.9830946,0.9339398,0,0,21.81911,9.961774,0,0.9830946,-0.9830946,17.26438,44.26754,0.1167715,1.027334,0,0,9.961774
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,34.79078,34.79078,0.9079975,0.9079975,0,-1,0,0.9079975,0,0,1.110223E-16,0,0,0.9557868,0.9079975,0,0,22.91144,8.97868,0,0.9557868,-0.9557868,16.25689,41.68424,0.1167715,0.9987972,0,0,8.97868
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,33.7933,33.7933,0.419596,0.419596,0,-1,0,0.419596,0,0,5.551115E-17,0,0,0.44168,0.419596,0,0,23.97343,8.022893,0,0.44168,-0.44168,15.79132,40.49047,0.1167715,0.4615556,0,0,8.022893
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,32.9394,32.9394,1.325568,1.325568,0,0,0,1.325568,0,0,0,0,0,1.395334,1.325568,0,0,24.46418,7.581213,0,1.395334,-1.395334,14.3205,36.71917,0.1167715,1.458125,0,0,7.581213
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,32.28197,32.28197,0.572718,0.572718,0,0,0,0.572718,0,0,0,0,0,0.602861,0.572718,0,0,26.01455,6.185878,0,0.602861,-0.602861,13.68503,35.08976,0.1167715,0.6299897,0,0,6.185878
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,2.050484,37.14729,31.54142,1.320421,1.320421,0,0,0,1.320421,155.2902,0,0,0,2.050484,1.389916,1.320421,0,0,26.6844,5.583017,0.6605676,0,0.6605676,14.3117,36.6966,0.116737,1.452463,1.640387,0,7.633502
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,5.068099,47.89667,33.06786,3.418337,3.418337,0,0,0,3.418337,148.2621,0,0,0,5.068099,3.59825,3.418337,0,0,26.02383,6.177528,1.469849,0,1.469849,15.70612,40.27203,0.1166601,3.760171,4.054479,0,11.24563
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,6.794296,58.28162,36.9822,1.996071,1.996071,0,-1,0,1.996071,340.3835,0,0,0,6.794296,2.101127,1.996071,0,0,24.55398,7.500392,4.693169,0,4.693169,20.15845,51.68824,0.1164152,2.195678,5.435436,0,14.29469
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,8.415445,69.44582,40.91166,3.985343,3.985343,0,-1,0,3.985343,211.1599,0,0,0,8.415445,4.195098,3.985343,0,0,19.86082,11.72424,4.220347,0,4.220347,24.16223,61.9543,0.116196,4.383877,6.732357,0,20.13969
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,8.535311,74.06064,44.12323,2.320695,2.320695,0,-1,0,2.320695,367.7911,0,0,0,8.535311,2.442837,2.320695,0,0,15.64047,15.52256,6.092474,0,6.092474,29.94205,76.77435,0.1158809,2.552765,6.828249,0,24.05787
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,7.964954,74.70293,46.63203,7.786452,7.786452,0,-1,0,7.786452,102.2925,0,0,0.2050976,7.964954,8.196265,7.786452,0,0,9.547995,21.00578,0,0.2313117,-0.2313117,29.69823,76.14916,0.1158809,8.565098,6.371963,0,28.97074
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,8.957898,82.57894,49.05016,1.129364,1.129364,0,-1,0,1.129364,793.1809,0,0,0,8.957898,1.188804,1.129364,0,0,9.805007,20.77447,7.769094,0,7.769094,37.06864,95.04761,0.1154815,1.2423,7.166319,0,29.73237
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,8.206369,80.78297,50.49348,3.950425,3.950425,0,-1,0,3.950425,207.7339,2.012115,0,0,8.206369,4.158342,3.950425,0,0,2.035913,27.76666,2.035913,0,2.035913,39.00008,100,0.1153773,4.345467,6.565096,0,35.97303
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,6.216445,72.51854,50.96199,4.870605,4.870605,0,-1,0,4.870605,127.6319,1.089493,0,0,6.216445,5.126952,4.870605,0,0,0,29.59898,0,0,0,39.00008,100,0.1153773,5.357665,4.973156,0,35.81542
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,4.799918,67.52753,51.47584,4.242053,4.242053,0,-1,0,4.242053,113.1508,0.3345993,0,0,4.799918,4.465319,4.242053,0,0,0,29.59898,0,0,0,39.00008,100,0.1153773,4.666258,3.839934,0,34.3989
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,3.062789,60.54769,50.79574,5.498199,5.498199,0,-1,0,5.498199,55.70533,0,0,0,3.062789,5.787578,5.498199,0,0,0,29.59898,0,2.724788,-2.724788,36.1279,92.63545,0.1153773,6.048019,2.450232,0,32.66177
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.4090304,50.22746,49.01237,4.948461,4.948461,0,-1,0,4.948461,8.265812,0,0,0,0.4090304,5.208906,4.948461,0,0,3.027543,26.87419,0,4.799876,-4.799876,31.06839,79.66237,0.1153773,5.443307,0.3272243,0,27.28322
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,47.22145,47.22145,12.96621,8.36,0,-1,0,8.36,0,0,4.606215,5.902836,0,8.8,8.36,0,0,8.360738,22.07431,0,8.8,-8.8,21.79237,55.87777,0.1153773,14.26284,0,0,22.07431
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,45.30962,45.30962,10.06271,8.36,0,-1,0,8.36,0,0,1.702709,2.70898,0,8.8,8.36,0,0,18.13852,13.27431,0,8.8,-8.8,12.51636,32.09316,0.1153773,11.06898,0,0,13.27431
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,43.292,43.292,5.537506,4.250598,0,-1,0,4.250598,0,0,1.286908,1.840658,0,4.474314,4.250598,0,0,27.91629,4.474314,0,4.474314,-4.474314,7.800015,20,0.1153773,6.091257,0,0,4.474314
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,41.22904,41.22904,1.544426,0,0,-1,0,0,0,0,1.544426,1.698868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,1.698868,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,39.61947,39.61947,0.9175646,0,0,-1,0,0,0,0,0.9175646,1.009321,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,1.009321,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,38.42552,38.42552,1.582245,0,0,-1,0,0,0,0,1.582245,1.74047,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,1.74047,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,37.12578,37.12578,0.5396829,0,0,-1,0,0,0,0,0.5396829,0.5936512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,0.5936512,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,35.87138,35.87138,1.025566,0,0,-1,0,0,0,0,1.025566,1.128123,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,1.128123,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,34.96458,34.96458,1.270015,0,0,-1,0,0,0,0,1.270015,1.397016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,1.397016,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,33.95955,33.95955,0.3310251,0,0,-1,0,0,0,0,0.3310251,0.3641276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1153773,0.3641276,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,33.1132,33.1132,0.848743,0.848743,9.648743,0,2.777132,0.848743,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1157767,0.9336174,0,12,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,32.45578,32.45578,0.1469834,0.1469834,8.946983,0,2.599587,0.1469834,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1160863,0.1616817,0,12,7.524
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,1.635973,36.17636,31.73034,1.792377,1.792377,10.59238,0,3.015872,1.792377,91.27394,0,0,0,1.635973,0,0,8.8,8.36,16.16775,15.048,9.995974,0,9.995974,33.14501,84.98705,0.1165129,1.971615,1.308779,12,16.68397
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,4.290894,45.6378,33.26434,3.893744,3.893744,0,0,0,3.893744,110.1997,0,0,0,4.290894,4.098677,3.893744,0,0,6.17178,24.04438,0.1922167,0,0.1922167,33.32737,85.45461,0.1165031,4.283118,3.432715,0,28.33527
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,5.611809,54.29667,37.17112,4.469407,4.469407,0,-1,0,4.469407,125.5605,0,0,0,5.611809,4.704639,4.469407,0,0,5.979563,24.21737,0.9071705,0,0.9071705,34.18798,87.66132,0.1164568,4.916348,4.489448,0,29.82918
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,6.323426,61.34584,41.10057,0.8653704,0.8653704,0,-1,0,0.8653704,730.719,0.3401169,0,0,6.323426,0.9109162,0.8653704,0,0,5.072393,25.03382,5.072393,0,5.072393,39.00008,100,0.1161988,0.9519075,5.058741,0,31.35725
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,6.165469,64.51665,44.33482,2.239498,2.239498,0,-1,0,2.239498,275.3059,3.808103,0,0,6.165469,2.357366,2.239498,0,0,0,29.59898,0,0,0,39.00008,100,0.1161988,2.463448,4.932375,0,35.76445
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,2.780531,55.39143,46.84362,4.436774,4.436774,0,-1,0,4.436774,62.67009,0,8.881784E-16,0,2.780531,4.670289,4.436774,0,0,0,29.59898,0,1.889758,-1.889758,37.0081,94.89237,0.1161988,4.880452,2.224424,0,32.37951
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,6.524592,71.71593,49.22396,0,0,0,-1,0,0,0,4.42486,0,0,6.524592,0,0,0,0,2.099731,27.70922,2.099731,0,2.099731,39.00008,100,0.1160923,0,5.219673,0,34.23381
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,4.979604,67.24032,50.62194,2.158868,2.158868,0,-1,0,2.158868,230.6581,2.707111,0,0,4.979604,2.272493,2.158868,0,0,0,29.59898,0,0,0,39.00008,100,0.1160923,2.374755,3.983684,0,34.57858
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,4.885747,67.46748,51.13579,0.5918815,0.5918815,0,-1,0,0.5918815,825.4605,4.262714,0,0,4.885747,0.6230331,0.5918815,0,0,0,29.59898,0,0,0,39.00008,100,0.1160923,0.6510696,3.908598,0,34.48473
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,2.796077,60.50438,51.60431,0,0,0,-1,0,0,0,2.796077,0,0,2.796077,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1160923,0,2.236862,0,32.39505
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,1.733169,56.28439,50.92421,1.554945,1.554945,0,-1,0,1.554945,111.4617,0.0963845,0,0,1.733169,1.636784,1.554945,0,0,0,29.59898,0,0,0,39.00008,100,0.1160923,1.71044,1.386535,0,31.33215
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.4866298,50.62803,49.17862,5.120403,5.120403,0,-1,0,5.120403,9.503741,0,8.881784E-16,0,0.4866298,5.389898,5.120403,0,0,0,29.59898,0,4.903268,-4.903268,33.83158,86.74747,0.1160923,5.632443,0.3893039,0,30.08561
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,47.39526,47.39526,2.647142,2.647142,0,-1,0,2.647142,0,0,4.440892E-16,0,0,2.786466,2.647142,0,0,5.448075,24.69571,0,2.786466,-2.786466,30.89439,79.21622,0.1160923,2.911857,0,0,24.69571
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,45.48343,45.48343,1.101439,1.101439,0,-1,0,1.101439,0,0,2.220446E-16,0,0,1.159409,1.101439,0,0,8.544148,21.90924,0,1.159409,-1.159409,29.67226,76.08257,0.1160923,1.211583,0,0,21.90924
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,43.44313,43.44313,10.38092,8.36,0,-1,0,8.36,0,0,2.020919,3.059011,0,8.8,8.36,0,0,9.832381,20.74984,0,8.8,-8.8,20.39625,52.29797,0.1160923,11.41901,0,0,20.74984
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,41.38017,41.38017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.61016,11.94984,0,0,0,20.39625,52.29797,0.1160923,0,0,0,11.94984
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,39.76305,39.76305,1.170391,1.170391,0,-1,0,1.170391,0,0,2.220446E-16,0,0,1.231991,1.170391,0,0,19.61016,11.94984,0,1.231991,-1.231991,19.09762,48.96815,0.1160923,1.28743,0,0,11.94984
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,38.59177,38.59177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97904,10.71784,0,0,0,19.09762,48.96815,0.1160923,0,0,0,10.71784
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,37.27691,37.27691,0.2663958,0.2663958,0,-1,0,0.2663958,0,0,0,0,0,0.2804166,0.2663958,0,0,20.97904,10.71784,0,0.2804166,-0.2804166,18.80203,48.21024,0.1160923,0.2930354,0,0,10.71784
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,36.04518,36.04518,1.145044,1.145044,0,-1,0,1.145044,0,0,2.220446E-16,0,0,1.205309,1.145044,0,0,21.29061,10.43743,0,1.205309,-1.205309,17.53152,44.95253,0.1160923,1.259548,0,0,10.43743
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,35.13083,35.13083,1.66408,1.66408,0,-1,0,1.66408,0,0,2.220446E-16,0,0,1.751663,1.66408,0,0,22.62984,9.232119,0,1.751663,-1.751663,15.68511,40.21814,0.1160923,1.830488,0,0,9.232119
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,34.13335,34.13335,0.3529668,0.3529668,0,-1,0,0.3529668,0,0,0,0,0,0.3715439,0.3529668,0,0,24.57614,7.480455,0,0.3715439,-0.3715439,15.29347,39.21394,0.1160923,0.3882634,0,0,7.480455
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,33.27945,33.27945,0.9822962,0.9822962,0,0,0,0.9822962,0,0,2.220446E-16,0,0,1.033996,0.9822962,0,0,24.98896,7.108912,0,1.033996,-1.033996,14.20354,36.41926,0.1160923,1.080526,0,0,7.108912
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,32.62202,32.62202,0.101393,0.101393,0,0,0,0.101393,0,0,1.387779E-17,0,0,0.1067294,0.101393,0,0,26.13785,6.074915,0,0.1067294,-0.1067294,14.09104,36.13079,0.1160923,0.1115323,0,0,6.074915
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,1.072129,34.79329,31.90414,0,0,0,0,0,0,0,0,0,0,1.072129,0,0,0,0,26.25644,5.968186,1.072129,0,1.072129,15.10815,38.73876,0.116038,0,0.8577028,0,7.040315
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.9072807,35.89197,33.43058,2.385811,2.385811,0,0,0,2.385811,38.02818,0,0,0,0.9072807,2.51138,2.385811,0,0,25.18431,6.933102,0,1.6041,-1.6041,13.41728,34.40321,0.116038,2.624393,0.7258245,0,7.840383
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,2.179672,43.56289,37.36003,0,0,0,-1,0,0,0,0,0,0,2.179672,0,0,0,0,26.96664,5.329002,2.179672,0,2.179672,15.4851,39.7053,0.1159278,0,1.743738,0,7.508675
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,4.211308,54.15959,41.31971,7.365402,7.365402,0,-1,0,7.365402,57.1769,8.881784E-16,0,0.3756219,4.211308,7.753055,7.365402,0,0,24.78697,7.290707,0,3.541747,-3.541747,11.75177,30.13268,0.1159278,8.101942,3.369047,0,11.50202
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,4.279311,57.87957,44.50106,7.178588,7.178588,0,-1,0,7.178588,59.61215,0,0,3.521865,4.279311,7.556408,7.178588,0,0,28.72224,3.74896,0,3.277097,-3.277097,8.297403,21.27535,0.1159278,7.896447,3.423449,0,8.028272
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,3.736616,58.76228,47.00987,5.054327,3.998055,0,-1,0,3.998055,93.46084,0,1.056272,4.401533,3.736616,4.208479,3.998055,0,0,32.36346,0.4718632,0,0.4718632,-0.4718632,7.800015,20,0.1159278,5.55976,2.989293,0,4.208479
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,5.9939,69.76,49.39021,8.873192,5.694205,0,-1,0,5.694205,105.2632,0,3.178986,8.62167,5.9939,5.9939,5.694205,0,0,32.88775,0,0,0,0,7.800015,20,0.1159278,9.76051,4.79512,0,5.9939
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,3.711996,62.8011,50.79574,1.802616,1.802616,0,-1,0,1.802616,205.9227,0,0,1.277598,3.711996,1.89749,1.802616,0,0,32.88775,0,1.814506,0,1.814506,9.521407,24.41381,0.1158362,1.982877,2.969597,0,3.711996
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,2.70853,59.8467,51.26426,3.532203,3.532203,0,-1,0,3.532203,76.68104,0,0,1.8194,2.70853,3.718108,3.532203,0,0,31.07325,1.633055,0,1.009578,-1.009578,8.457217,21.68513,0.1158362,3.885423,2.166824,0,4.341585
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.8024298,54.17963,51.73277,1.147137,1.147137,0,-1,0,1.147137,69.95068,0,0,0.5170858,0.8024298,1.207512,1.147137,0,0,32.195,0.6234766,0,0.4050824,-0.4050824,8.030223,20.59027,0.1158362,1.26185,0.6419438,0,1.425906
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.9050868,53.80568,51.05267,4.538374,1.067307,0,-1,0,1.067307,84.80098,0,3.471068,4.612771,0.9050868,1.123481,1.067307,0,0,32.64509,0.2183942,0,0.2183942,-0.2183942,7.800015,20,0.1158362,4.992212,0.7240694,0,1.123481
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.4641164,50.69,49.30709,3.141542,0.4409106,0,-1,0,0.4409106,105.2632,0,2.700632,3.367514,0.4641164,0.4641164,0.4409106,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,3.455697,0.3712931,0,0.4641164
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,47.52372,47.52372,1.56031,0,0,-1,0,0,0,0,1.56031,1.716341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,1.716341,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,45.61189,45.61189,4.381709,0,0,-1,0,0,0,0,4.381709,4.81988,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,4.81988,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,43.60938,43.60938,3.143229,0,0,-1,0,0,0,0,3.143229,3.457552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,3.457552,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,41.5313,41.5313,1.25378,0,0,-1,0,0,0,0,1.25378,1.379158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,1.379158,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,39.93685,39.93685,2.496419,0,0,-1,0,0,0,0,2.496419,2.746061,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,2.746061,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,38.7429,38.7429,0.9675176,0,0,-1,0,0,0,0,0.9675176,1.064269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,1.064269,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,37.45071,37.45071,0.6101398,0,0,-1,0,0,0,0,0.6101398,0.6711538,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,0.6711538,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,36.21898,36.21898,0.7641066,0,0,-1,0,0,0,0,0.7641066,0.8405173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,0.8405173,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,35.30463,35.30463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,34.29959,34.29959,0.09601303,0,0,-1,0,0,0,0,0.09601303,0.1056143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,0.1056143,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,33.45325,33.45325,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1158362,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,32.81849,32.81849,0.8543738,0.8543738,9.654374,0,2.778557,0.8543738,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1162276,0.9398111,0,12,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,1.431761,35.9794,32.09306,0.3466241,0.3466241,9.146625,0,2.650096,0.3466241,413.0587,1.776357E-15,0,0,1.431761,0,0,8.8,8.36,24.52775,7.524,9.791761,0,9.791761,25.02029,64.15446,0.1164825,0.3812866,1.145409,12,8.955761
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,2.648895,41.03862,33.6195,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.648895,0,0,8.8,8.36,14.73599,16.33658,11.00889,0,11.00889,35.46424,90.93378,0.1166321,0,2.119116,12,18.98548
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,3.200366,46.85788,37.55651,0.4215068,0.4215068,0,-1,0,0.4215068,759.2679,0,0,0,3.200366,0.4436913,0.4215068,0,0,3.727097,26.24459,2.756675,0,2.756675,38.07945,97.63943,0.1164941,0.4636575,2.560293,0,29.44496
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,5.322191,58.15623,41.48596,3.029947,3.029947,0,-1,0,3.029947,175.6529,1.16235,0,0,5.322191,3.189418,3.029947,0,0,0.9704227,28.7256,0.9704227,0,0.9704227,39.00008,100,0.1164455,3.332942,4.257752,0,34.04779
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,6.476188,66.11501,44.67487,4.592062,4.592062,0,-1,0,4.592062,141.03,1.642438,0,0,6.476188,4.83375,4.592062,0,0,0,29.59898,0,0,0,39.00008,100,0.1164455,5.051269,5.18095,0,36.07516
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,6.663307,69.78758,47.13833,2.335534,2.335534,0,-1,0,2.335534,285.3012,4.20485,0,0,6.663307,2.458457,2.335534,0,0,0,29.59898,0,0,0,39.00008,100,0.1164455,2.569088,5.330646,0,36.26228
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,6.954947,73.88033,49.51867,0,0,0,-1,0,0,0,6.954947,0,0,6.954947,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164455,0,5.563958,0,36.55392
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,3.406894,61.87169,50.92421,5.277546,5.277546,0,-1,0,5.277546,64.5545,0,0,0,3.406894,5.555312,5.277546,0,0,0,29.59898,0,2.148418,-2.148418,36.73545,94.19326,0.1164455,5.805301,2.725515,0,33.00587
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,2.986517,60.92674,51.39272,7.531993,7.531993,0,-1,0,7.531993,39.65108,0,0,0,2.986517,7.928414,7.531993,0,0,2.387131,27.45056,0,4.941897,-4.941897,31.52623,80.83633,0.1164455,8.285192,2.389213,0,30.43708
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,4.256178,65.88327,51.81589,7.073449,7.073449,0,-1,0,7.073449,60.1712,0,0,0,4.256178,7.445735,7.073449,0,0,7.878128,22.50866,0,3.189557,-3.189557,28.16414,72.21561,0.1164455,7.780793,3.404943,0,26.76484
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,1.349064,55.3188,51.17358,0,0,0,-1,0,0,0,0,0,0,1.349064,0,0,0,0,11.42208,19.31911,1.349064,0,1.349064,29.44398,75.49722,0.1163781,0,1.079251,0,20.66817
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.4498566,50.731,49.39021,0,0,0,-1,0,0,0,0,0,0,0.4498566,0,0,0,0,10.07302,20.53326,0.4498566,0,0.4498566,29.87075,76.59151,0.1163557,0,0.3598852,0,20.98312
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,47.65218,47.65218,3.802024,3.802024,0,-1,0,3.802024,0,0,0,0,0,4.002131,3.802024,0,0,9.623159,20.93814,0,4.002131,-4.002131,25.65213,65.77457,0.1163557,4.182227,0,0,20.93814
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,45.77813,45.77813,6.660666,6.660666,0,-1,0,6.660666,0,0,8.881784E-16,0,0,7.011227,6.660666,0,0,14.06997,16.936,0,7.011227,-7.011227,18.26165,46.82465,0.1163557,7.326732,0,0,16.936
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,43.73784,43.73784,6.747967,6.747967,0,-1,0,6.747967,0,0,8.881784E-16,0,0,7.103123,6.747967,0,0,21.86022,9.924777,0,7.103123,-7.103123,10.7743,27.62636,0.1163557,7.422764,0,0,9.924777
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,41.67488,41.67488,0.69994,0.69994,0,-1,0,0.69994,0,0,1.110223E-16,0,0,0.7367789,0.69994,0,0,29.75258,2.821654,0,0.7367789,-0.7367789,9.997667,25.63499,0.1163557,0.7699339,0,0,2.821654
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,40.08043,40.08043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.57123,2.084875,0,0,0,9.997667,25.63499,0.1163557,0,0,0,2.084875
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,38.87136,38.87136,1.723419,1.723419,0,-1,0,1.723419,0,0,2.220446E-16,0,0,1.814126,1.723419,0,0,30.57123,2.084875,0,1.814126,-1.814126,8.085411,20.73178,0.1163557,1.895761,0,0,2.084875
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,37.57162,37.57162,1.739381,0.257212,0,-1,0,0.257212,0,0,1.482169,1.656107,0,0.2707495,0.257212,0,0,32.58692,0.2707495,0,0.2707495,-0.2707495,7.800015,20,0.1163557,1.913319,0,0,0.2707495
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,36.36256,36.36256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163557,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,35.4482,35.4482,0.8609334,0,0,-1,0,0,0,0,0.8609334,0.9470267,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163557,0.9470267,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,34.4734,34.4734,1.924437,0,0,-1,0,0,0,0,1.924437,2.116881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163557,2.116881,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,33.60439,33.60439,0.3201939,0.3201939,9.120193,0,2.643409,0.3201939,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1166753,0.3522133,0,12,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,32.96207,32.96207,0.7554848,0.7554848,9.555485,0,2.753538,0.7554848,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1170447,0.8310333,0,12,7.524
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,1.825343,37.25291,32.2593,6.282591,6.282591,12,0,3.372,6.282591,29.05399,0,0,0,1.825343,0,0,5.717409,5.431539,16.16775,15.048,7.256882,0,7.256882,30.54648,78.32416,0.1175735,6.91085,1.460275,12,16.87334
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,4.048257,45.4533,33.7933,0.8805873,0.8805873,5.999129,0,1.85378,0.8805873,459.7223,0,0,0,4.048257,0,0,5.118542,4.862615,8.910872,21.57919,8.910872,0,8.910872,39.00008,100,0.1174869,0.9686461,3.238605,12,25.62745
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,7.293189,61.02027,37.72276,9.142047,8.36,0,-1,0,8.36,87.23911,0,0.7820466,1.696251,7.293189,8.8,8.36,0,0,0,29.59898,0,1.506811,-1.506811,37.41176,95.9274,0.1174869,10.05625,5.834551,0,36.89217
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,7.31646,65.83331,41.65976,1.888099,1.888099,0,-1,0,1.888099,387.504,3.654753,0,0,7.31646,1.987473,1.888099,0,0,1.674234,28.09217,1.674234,0,1.674234,39.00008,100,0.1174038,2.076909,5.853168,0,35.40863
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,2.884073,53.60173,44.84111,6.247189,6.247189,0,-1,0,6.247189,46.16594,0,0,0,2.884073,6.575988,6.247189,0,0,0,29.59898,0,3.691915,-3.691915,35.10846,90.02151,0.1174038,6.871908,2.307259,0,32.48305
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,6.227623,68.24599,47.31213,4.616685,4.616685,0,-1,0,4.616685,134.8938,0,0,0,6.227623,4.859669,4.616685,0,0,4.102128,25.90706,1.367954,0,1.367954,36.40621,93.34908,0.1173359,5.078354,4.982098,0,32.13469
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,7.688491,77.27237,49.64713,3.579668,3.579668,0,-1,0,3.579668,214.7823,1.186247,0,0,7.688491,3.768071,3.579668,0,0,2.734174,27.13822,2.734174,0,2.734174,39.00008,100,0.1172006,3.937634,6.150793,0,34.82671
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,6.062223,71.99334,51.05267,1.465304,1.465304,0,-1,0,1.465304,413.7176,4.519797,0,0,6.062223,1.542426,1.465304,0,0,0,29.59898,0,0,0,39.00008,100,0.1172006,1.611835,4.849779,0,35.6612
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,5.10008,68.71536,51.51363,3.962698,3.962698,0,-1,0,3.962698,128.7022,0.9288182,0,0,5.10008,4.171261,3.962698,0,0,0,29.59898,0,0,0,39.00008,100,0.1172006,4.358968,4.080064,0,34.69906
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,2.166025,58.75668,51.94436,3.482925,3.482925,0,-1,0,3.482925,62.18984,0,0,0,2.166025,3.666237,3.482925,0,0,0,29.59898,0,1.500211,-1.500211,37.41872,95.94524,0.1172006,3.831217,1.73282,0,31.765
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,1.910973,57.2509,51.30204,6.291893,6.291893,0,-1,0,6.291893,30.37198,0,8.881784E-16,0,1.910973,6.623045,6.291893,0,0,1.666901,28.09877,0,4.712073,-4.712073,32.45176,83.20947,0.1172006,6.921082,1.528778,0,30.00974
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.3521404,50.56709,49.51867,6.215737,6.215737,0,-1,0,6.215737,5.665304,0,0,0,0.3521404,6.542881,6.215737,0,0,6.902538,23.38669,0,6.190741,-6.190741,25.92614,66.47715,0.1172006,6.837311,0.2817123,0,23.73883
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,47.81843,47.81843,5.031438,5.031438,0,-1,0,5.031438,0,0,0,0,0,5.296251,5.031438,0,0,13.78114,17.19595,0,5.296251,-5.296251,20.3434,52.16247,0.1172006,5.534582,0,0,17.19595
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,45.9066,45.9066,9.369598,8.36,0,-1,0,8.36,0,0,1.009599,1.946559,0,8.8,8.36,0,0,19.66586,11.8997,0,8.8,-8.8,11.06739,28.37786,0.1172006,10.30656,0,0,11.8997
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,43.91164,43.91164,4.407741,2.944717,0,-1,0,2.944717,0,0,1.463024,1.903798,0,3.099702,2.944717,0,0,29.44364,3.099702,0,3.099702,-3.099702,7.800015,20,0.1172006,4.848515,0,0,3.099702
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,41.82601,41.82601,0.4096477,0,0,-1,0,0,0,0,0.4096477,0.4506125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0.4506125,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,40.20889,40.20889,1.523995,0,0,-1,0,0,0,0,1.523995,1.676394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,1.676394,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,37.72276,37.72276,0.8292081,0,0,-1,0,0,0,0,0.8292081,0.9121289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0.9121289,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,36.51369,36.51369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,35.59934,35.59934,0.8828817,0,0,-1,0,0,0,0,0.8828817,0.9711699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0.9711699,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,34.60186,34.60186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1172006,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,33.74796,33.74796,0.0007252697,0.0007252697,8.800725,0,2.562583,0.0007252697,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1174742,0.0007977967,0,12,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,33.1132,33.1132,0.4384879,0.4384879,9.238488,0,2.673337,0.4384879,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1177976,0.4823367,0,12,7.524
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.6190493,34.09423,32.43311,1.001889,1.001889,9.801888,0,2.815878,1.001889,61.78825,0,0,0,0.6190493,0,0,8.8,8.36,16.16775,15.048,8.97905,0,8.97905,32.18027,82.51336,0.1181542,1.102077,0.4952395,12,15.66705
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,2.967323,42.33875,33.95955,0,0,0,0,0,0,0,0,0,0,2.967323,0,0,0,0,7.188704,23.12914,2.967323,0,2.967323,34.99532,89.73142,0.118008,0,2.373858,0,26.09647
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,4.346526,50.88725,37.91923,0,0,0,-1,0,0,0,0.1251442,0,0,4.346526,0,0,0,0,4.221382,25.79973,4.221382,0,4.221382,39.00008,100,0.1178007,0,3.477221,0,30.14626
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,5.429882,58.9742,41.87135,1.377757,1.377757,0,-1,0,1.377757,394.1101,3.979611,0,0,5.429882,1.450271,1.377757,0,0,0,29.59898,0,0,0,39.00008,100,0.1178007,1.515533,4.343905,0,35.02886
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,5.136508,61.526,45.06025,1.715117,1.715117,0,-1,0,1.715117,299.4845,3.331122,0,0,5.136508,1.805386,1.715117,0,0,0,29.59898,0,0,0,39.00008,100,0.1178007,1.886628,4.109207,0,34.73549
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,7.394542,73.31725,47.52372,0,0,0,-1,0,0,0,7.394542,0,0,7.394542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178007,0,5.915634,0,36.99352
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,4.851181,65.89389,49.85872,2.662398,2.662398,0,-1,0,2.662398,182.2109,2.048657,0,0,4.851181,2.802525,2.662398,0,0,0,29.59898,0,0,0,39.00008,100,0.1178007,2.928638,3.880945,0,34.45016
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,5.839571,71.28615,51.21892,8.447623,8.36,0,-1,0,8.36,69.85132,0,0.08762284,0.9323851,5.839571,8.8,8.36,0,0,0,29.59898,0,2.960429,-2.960429,35.87951,91.99857,0.1178007,9.292385,4.671657,0,35.43855
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,3.139635,61.72017,51.64209,4.288146,4.288146,0,-1,0,4.288146,73.21662,0,0,0,3.139635,4.513837,4.288146,0,0,3.289366,26.63855,0,1.374202,-1.374202,34.43098,88.28438,0.1178007,4.71696,2.511708,0,29.77818
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,3.379948,63.06199,52.1106,8.831901,8.36,0,-1,0,8.36,40.43,0,0.4719007,1.355091,3.379948,8.8,8.36,0,0,4.816257,25.26435,0,5.420053,-5.420053,28.71774,73.63508,0.1178007,9.715091,2.703958,0,28.64429
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,1.35641,55.60636,51.4305,3.268117,3.268117,0,-1,0,3.268117,41.50432,0,0,0,1.35641,3.440124,3.268117,0,0,10.83854,19.84429,0,2.083714,-2.083714,26.52131,68.00323,0.1178007,3.594929,1.085128,0,21.2007
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.3823493,50.83282,49.69247,6.765174,6.765174,0,-1,0,6.765174,5.65173,0,8.881784E-16,0,0.3823493,7.121236,6.765174,0,0,13.15378,17.76058,0,6.738886,-6.738886,19.4179,49.78939,0.1178007,7.441691,0.3058795,0,18.14293
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,47.94689,47.94689,3.145587,3.145587,0,-1,0,3.145587,0,0,4.440892E-16,0,0,3.311144,3.145587,0,0,20.64143,11.02169,0,3.311144,-3.311144,15.92765,40.84004,0.1178007,3.460146,0,0,11.02169
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,46.07285,46.07285,3.279442,3.279442,0,-1,0,3.279442,0,0,4.440892E-16,0,0,3.452044,3.279442,0,0,24.32048,7.71055,0,3.452044,-3.452044,12.28887,31.50987,0.1178007,3.607386,0,0,7.71055
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,44.03255,44.03255,0.6004104,0.6004104,0,-1,0,0.6004104,0,0,1.110223E-16,0,0,0.6320109,0.6004104,0,0,28.15608,4.258506,0,0.6320109,-0.6320109,11.62268,29.80168,0.1178007,0.6604514,0,0,4.258506
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,41.97714,41.97714,1.632333,1.632333,0,-1,0,1.632333,0,0,2.220446E-16,0,0,1.718245,1.632333,0,0,28.85831,3.626495,0,1.718245,-1.718245,9.811487,25.15761,0.1178007,1.795566,0,0,3.626495
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,40.36002,40.36002,0.4121901,0.4121901,0,-1,0,0.4121901,0,0,5.551115E-17,0,0,0.4338844,0.4121901,0,0,30.76748,1.908249,0,0.4338844,-0.4338844,9.354133,23.98491,0.1178007,0.4534091,0,0,1.908249
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,39.16607,39.16607,1.821768,1.400647,0,-1,0,1.400647,0,0,0.4211209,0.6032977,0,1.474365,1.400647,0,0,31.24957,1.474365,0,1.474365,-1.474365,7.800015,20,0.1178007,2.003945,0,0,1.474365
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,37.85122,37.85122,1.94508,0,0,-1,0,0,0,0,1.94508,2.139587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178007,2.139587,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,36.66483,36.66483,2.13848,0,0,-1,0,0,0,0,2.13848,2.352328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178007,2.352328,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,35.75047,35.75047,1.048953,0,0,-1,0,0,0,0,1.048953,1.153849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178007,1.153849,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,34.74544,34.74544,0.222215,0,0,-1,0,0,0,0,0.222215,0.2444365,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1178007,0.2444365,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,33.89909,33.89909,0.3937664,0.3937664,9.193767,0,2.662023,0.3937664,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1181144,0.433143,0,12,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,33.27945,33.27945,1.132899,1.132899,9.932899,0,2.849024,1.132899,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1185118,1.246189,0,12,7.524
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.3590404,33.54446,32.58424,4.963945,4.963945,12,0,3.372,4.963945,7.232965,0,0,0,0.3590404,0,0,7.036055,6.684252,16.16775,15.048,7.043292,0,7.043292,30.34385,77.8046,0.1190224,5.46034,0.2872323,12,15.40704
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.7664835,36.21691,34.13335,6.642489,6.642489,12,0,3.372,6.642489,11.5391,0,0,0,0.7664835,0,0,5.357511,5.089635,9.124461,21.38696,5.856119,0,5.856119,35.89946,92.04971,0.1194392,7.306738,0.6131868,12,22.15345
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,2.136691,44.19029,38.08547,1.691885,1.691885,0,-1,0,1.691885,126.2906,0,0,0,2.136691,1.780931,1.691885,0,0,3.268342,26.65747,0.3557594,0,0.3557594,36.23696,92.91509,0.1194217,1.861073,1.709353,0,28.79416
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,1.346853,45.92871,42.0376,2.975075,2.975075,0,-1,0,2.975075,45.27124,0,0,0,1.346853,3.131658,2.975075,0,0,2.912583,26.97765,0,1.784805,-1.784805,34.35561,88.09113,0.1194217,3.272583,1.077483,0,28.32451
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,4.264932,58.67821,45.27184,5.42601,5.42601,0,-1,0,5.42601,78.60162,0,0,0,4.264932,5.711589,5.42601,0,0,4.8957,25.19285,0,1.446658,-1.446658,32.8307,84.18111,0.1194217,5.968611,3.411945,0,29.45778
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,1.384262,51.84612,47.68996,3.213506,3.213506,0,-1,0,3.213506,43.07637,0,4.440892E-16,0,1.384262,3.382638,3.213506,0,0,6.503097,23.74619,0,1.998376,-1.998376,30.72423,78.77991,0.1194217,3.534856,1.107409,0,25.13045
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.4995103,51.52914,50.03252,0,0,0,-1,0,0,0,0,0,0,0.4995103,0,0,0,0,8.723515,21.74781,0.4995103,0,0.4995103,31.1981,79.99497,0.1193972,0,0.3996083,0,22.24733
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.6400109,53.33334,51.39272,3.740049,3.740049,0,-1,0,3.740049,17.11236,0,0,0,0.6400109,3.936894,3.740049,0,0,8.224005,22.19737,0,3.296883,-3.296883,27.72288,71.08418,0.1193972,4.114054,0.5120087,0,22.83739
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.2978091,52.7152,51.81589,1.713004,1.713004,0,-1,0,1.713004,17.38519,0,2.220446E-16,0,0.2978091,1.803163,1.713004,0,0,11.88721,18.90049,0,1.505353,-1.505353,26.1361,67.01551,0.1193972,1.884305,0.2382473,0,19.1983
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.6561446,54.28662,52.2844,5.178129,5.178129,0,-1,0,5.178129,12.67146,0,0,0,0.6561446,5.450662,5.178129,0,0,13.55982,17.39514,0,4.794517,-4.794517,21.08224,54.05691,0.1193972,5.695941,0.5249156,0,18.05128
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.8757218,54.27638,51.60431,0,0,0,-1,0,0,0,0,0,0,0.8757218,0,0,0,0,18.88706,12.60062,0.8757218,0,0.8757218,21.91302,56.18711,0.1193543,0,0.7005774,0,13.47634
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.3699228,50.96295,49.85872,3.999151,3.999151,0,-1,0,3.999151,9.250034,0,4.440892E-16,0,0.3699228,4.209633,3.999151,0,0,18.01134,13.38877,0,3.83971,-3.83971,17.86561,45.80916,0.1193543,4.399066,0.2959383,0,13.75869
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,48.12069,48.12069,0.8238742,0.8238742,0,-1,0,0.8238742,0,0,0,0,0,0.867236,0.8238742,0,0,22.27769,9.54906,0,0.867236,-0.867236,16.95146,43.4652,0.1193543,0.9062617,0,0,9.54906
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,46.24665,46.24665,2.279483,2.279483,0,-1,0,2.279483,0,0,0,0,0,2.399456,2.279483,0,0,23.24128,8.681824,0,2.399456,-2.399456,14.42221,36.97996,0.1193543,2.507431,0,0,8.681824
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,44.20635,44.20635,5.696502,5.696502,0,-1,0,5.696502,0,0,8.881784E-16,0.2979025,0,5.996318,5.696502,0,0,25.90734,6.282368,0,5.996318,-5.996318,8.101539,20.77314,0.1193543,6.266152,0,0,6.282368
