Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,42.10561,42.10561,0.580467,0.2717477,0,-1,0,0.2717477,0,0,0.3087193,0.366766,0,0.2860502,0.2717477,0,0,32.56992,0.2860502,0,0.2860502,-0.2860502,7.800015,20,0.1193543,0.6385137,0,0,0.2860502
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,40.48848,40.48848,0.759734,0,0,-1,0,0,0,0,0.759734,0.8357074,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,0.8357074,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,39.29454,39.29454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,38.00235,38.00235,2.05468,0,0,-1,0,0,0,0,2.05468,2.260148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,2.260148,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,36.8084,36.8084,0.5979128,0,0,-1,0,0,0,0,0.5979128,0.6577041,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,0.6577041,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,35.89405,35.89405,1.149101,0,0,-1,0,0,0,0,1.149101,1.264011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,1.264011,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,34.89657,34.89657,0.6336651,0,0,-1,0,0,0,0,0.6336651,0.6970316,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1193543,0.6970316,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,34.06534,34.06534,0.8891951,0.8891951,9.689196,0,2.787366,0.8891951,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1197156,0.9781147,0,12,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,33.45325,33.45325,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1199725,0,0,12,7.524
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,2.43203,39.52058,32.77316,8.649833,8.649833,12,0,3.372,8.649833,28.1165,0,0,0,2.43203,0,0,3.350167,3.182659,16.16775,15.048,5.614689,0,5.614689,28.98856,74.3295,0.1203461,9.514816,1.945624,12,17.48003
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,5.246112,49.84504,34.29959,10.75759,10.75759,12,0,3.372,10.75759,48.7666,0,0,0,5.246112,0,0,1.242406,1.180286,10.55306,20.10122,6.426398,0,6.426398,35.08518,89.96181,0.1207428,11.83335,4.19689,12,25.34733
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,6.1622,57.48824,38.27439,0.8490878,0.8490878,0,-1,0,0.8490878,725.7436,1.141758,0,0,6.1622,0.8937766,0.8490878,0,0,4.126666,25.88498,4.126666,0,4.126666,39.00008,100,0.1205408,0.9339966,4.92976,0,32.04718
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,8.39217,71.03539,42.24918,7.165127,7.165127,0,-1,0,7.165127,117.1252,0.8499305,0,0,8.39217,7.542239,7.165127,0,0,0,29.59898,0,0,0,39.00008,100,0.1205408,7.88164,6.713736,0,37.99115
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,8.688573,76.52644,45.48343,2.953632,2.953632,0,-1,0,2.953632,294.1657,5.579486,0,0,8.688573,3.109087,2.953632,0,0,0,29.59898,0,0,0,39.00008,100,0.1205408,3.248995,6.950858,0,38.28755
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,8.108187,76.96764,47.90155,6.436813,6.436813,0,-1,0,6.436813,125.9659,1.332594,0,0,8.108187,6.775593,6.436813,0,0,0,29.59898,0,0,0,39.00008,100,0.1205408,7.080494,6.486549,0,37.70716
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,8.510367,81.87878,50.19877,10.28863,8.36,0,-1,0,8.36,101.7987,0,1.928634,2.957497,8.510367,8.8,8.36,0,0,0,29.59898,0,0.2896326,-0.2896326,38.69478,99.21718,0.1205408,11.3175,6.808294,0,38.10934
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,8.232443,82.30695,51.55896,2.148057,2.148057,0,-1,0,2.148057,383.2508,5.649517,0,0,8.232443,2.261112,2.148057,0,0,0.3218141,29.30935,0.3218141,0,0.3218141,39.00008,100,0.1205251,2.362862,6.585954,0,37.54179
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,6.965811,76.94967,51.98214,2.55654,2.55654,0,-1,0,2.55654,272.4702,4.274716,0,0,6.965811,2.691095,2.55654,0,0,0,29.59898,0,0,0,39.00008,100,0.1205251,2.812194,5.572649,0,36.56479
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,4.627519,67.97563,52.45065,6.234103,6.234103,0,-1,0,6.234103,74.22911,0,8.881784E-16,0,4.627519,6.562214,6.234103,0,0,0,29.59898,0,1.934695,-1.934695,36.96073,94.77091,0.1205251,6.857513,3.702015,0,34.2265
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,2.216218,58.73994,51.77055,1.145866,1.145866,0,-1,0,1.145866,193.4098,0,0,0,2.216218,1.206175,1.145866,0,0,2.149661,27.66428,1.010043,0,1.010043,37.91894,97.22786,0.1204757,1.260453,1.772974,0,29.8805
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.2790157,50.81927,49.98718,1.979515,1.979515,0,-1,0,1.979515,14.09515,0,4.440892E-16,0,0.2790157,2.0837,1.979515,0,0,1.139618,28.57332,0,1.804685,-1.804685,36.01664,92.35017,0.1204757,2.177467,0.2232125,0,28.85234
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,48.28694,48.28694,7.120903,7.120903,0,-1,0,7.120903,0,0,8.881784E-16,0,0,7.495688,7.120903,0,0,3.144823,26.76864,0,7.495688,-7.495688,28.11549,72.09085,0.1204757,7.832994,0,0,26.76864
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,46.37511,46.37511,7.243439,7.243439,0,-1,0,7.243439,0,0,8.881784E-16,0,0,7.624672,7.243439,0,0,11.47336,19.27295,0,7.624672,-7.624672,20.07838,51.48292,0.1204757,7.967782,0,0,19.27295
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,44.33482,44.33482,4.771291,4.771291,0,-1,0,4.771291,0,0,0,0,0,5.022411,4.771291,0,0,19.94522,11.64828,0,5.022411,-5.022411,14.78429,37.90836,0.1204757,5.24842,0,0,11.64828
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,42.24918,42.24918,2.054756,2.054756,0,-1,0,2.054756,0,0,0,0,0,2.162901,2.054756,0,0,25.52568,6.625865,0,2.162901,-2.162901,12.50439,32.06248,0.1204757,2.260231,0,0,6.625865
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,40.63206,40.63206,1.545948,1.545948,0,-1,0,1.545948,0,0,2.220446E-16,0,0,1.627313,1.545948,0,0,27.9289,4.462965,0,1.627313,-1.627313,10.78905,27.66419,0.1204757,1.700542,0,0,4.462965
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,39.44567,39.44567,1.497439,1.497439,0,-1,0,1.497439,0,0,0,0,0,1.576251,1.497439,0,0,29.73703,2.835652,0,1.576251,-1.576251,9.12754,23.4039,0.1204757,1.647183,0,0,2.835652
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,38.14593,38.14593,0.07580053,0.07580053,0,-1,0,0.07580053,0,0,1.387779E-17,0,0,0.07979003,0.07580053,0,0,31.48842,1.2594,0,0.07979003,-0.07979003,9.043434,23.18825,0.1204757,0.08338058,0,0,1.2594
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,36.95953,36.95953,1.014,1.014,0,-1,0,1.014,0,0,2.220446E-16,0,0,1.067368,1.014,0,0,31.57708,1.17961,0,1.067368,-1.067368,7.918329,20.30337,0.1204757,1.1154,0,0,1.17961
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,36.04518,36.04518,0.4264992,0.1066298,0,-1,0,0.1066298,0,0,0.3198695,0.3625194,0,0.1122419,0.1066298,0,0,32.76304,0.1122419,0,0.1122419,-0.1122419,7.800015,20,0.1204757,0.4691491,0,0,0.1122419
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,35.07037,35.07037,1.984497,0,0,-1,0,0,0,0,1.984497,2.182947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1204757,2.182947,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,34.21647,34.21647,2.078698,2.078698,10.8787,0,3.08831,2.078698,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209633,2.286568,0,12,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,33.60439,33.60439,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1212125,0,0,12,7.524
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,2.251091,39.15555,32.92429,0.2686376,0.2686376,9.068638,0,2.630365,0.2686376,837.9658,1.776357E-15,0,0,2.251091,0,0,8.8,8.36,16.16775,15.048,10.61109,0,10.61109,33.72857,86.48333,0.1213807,0.2955014,1.800873,12,17.29909
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,4.492212,47.61603,34.49607,3.846075,3.846075,0,0,0,3.846075,116.7999,0,0,0,4.492212,4.0485,3.846075,0,0,5.556662,24.59798,0.4437116,0,0.4437116,34.14951,87.56266,0.1213591,4.230682,3.593769,0,29.09019
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,6.950986,60.63065,38.48598,0,0,0,-1,0,0,0,1.838035,0,0,6.950986,0,0,0,0,5.11295,24.99732,5.11295,0,5.11295,39.00008,100,0.121111,0,5.560789,0,31.94831
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,8.056435,69.85975,42.46077,4.799961,4.799961,0,-1,0,4.799961,167.8438,3.003844,0,0,8.056435,5.05259,4.799961,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,5.279957,6.445148,0,37.65541
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,9.085002,78.69275,45.69501,2.000199,2.000199,0,-1,0,2.000199,454.205,6.979529,0,0,9.085002,2.105473,2.000199,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,2.200219,7.268002,0,38.68398
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,8.605312,79.59236,48.12069,0,0,0,-1,0,0,0,8.605312,0,0,8.605312,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,0,6.88425,0,38.20429
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,8.276927,81.0153,50.41035,5.184445,5.184445,0,-1,0,5.184445,159.6492,2.819616,0,0,8.276927,5.457311,5.184445,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,5.70289,6.621542,0,37.8759
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,7.794263,80.42073,51.73277,5.896609,5.896609,0,-1,0,5.896609,132.1821,1.587306,0,0,7.794263,6.206957,5.896609,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,6.48627,6.235411,0,37.39324
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,6.258172,74.16042,52.19373,3.188506,3.188506,0,-1,0,3.188506,196.2728,2.901849,0,0,6.258172,3.356323,3.188506,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,3.507357,5.006537,0,35.85715
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,5.020325,69.67513,52.62445,0,0,0,-1,0,0,0,5.020325,0,0,5.020325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,0,4.01626,0,34.6193
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,2.639432,60.33607,51.94436,0,0,0,-1,0,0,0,2.639432,0,0,2.639432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121111,0,2.111546,0,32.23841
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.4495696,51.50778,50.16098,3.574477,3.574477,0,-1,0,3.574477,12.57722,0,0,0,0.4495696,3.762607,3.574477,0,0,0,29.59898,0,3.313037,-3.313037,35.50783,91.04553,0.121111,3.931924,0.3596557,0,30.04855
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,48.46074,48.46074,5.247747,5.247747,0,-1,0,5.247747,0,0,8.881784E-16,0,0,5.523945,5.247747,0,0,3.681153,26.28594,0,5.523945,-5.523945,29.68508,76.11544,0.121111,5.772522,0,0,26.28594
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,46.54136,46.54136,8.478086,8.36,0,-1,0,8.36,0,0,0.1180863,0.9658949,0,8.8,8.36,0,0,9.818869,20.762,0,8.8,-8.8,20.40907,52.33083,0.121111,9.325895,0,0,20.762
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,44.50106,44.50106,5.308686,5.308686,0,-1,0,5.308686,0,0,8.881784E-16,0,0,5.588091,5.308686,0,0,19.59665,11.962,0,5.588091,-5.588091,14.5187,37.22736,0.121111,5.839555,0,0,11.962
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,42.37765,42.37765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.80564,6.373905,0,0,0,14.5187,37.22736,0.121111,0,0,0,6.373905
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,40.76052,40.76052,2.39023,2.39023,0,-1,0,2.39023,0,0,0,0,0,2.516032,2.39023,0,0,25.80564,6.373905,0,2.516032,-2.516032,11.86657,30.42704,0.121111,2.629254,0,0,6.373905
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,39.57413,39.57413,0.8716979,0.8716979,0,-1,0,0.8716979,0,0,1.110223E-16,0,0,0.9175767,0.8716979,0,0,28.60123,3.857873,0,0.9175767,-0.9175767,10.89936,27.94702,0.121111,0.9588677,0,0,3.857873
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,38.27439,38.27439,0.9011099,0.9011099,0,-1,0,0.9011099,0,0,0,0,0,0.9485367,0.9011099,0,0,29.62076,2.940296,0,0.9485367,-0.9485367,9.899514,25.38332,0.121111,0.9912209,0,0,2.940296
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,37.11066,37.11066,1.75592,1.75592,0,-1,0,1.75592,0,0,2.220446E-16,0.03934057,0,1.848337,1.75592,0,0,30.67469,1.99176,0,1.848337,-1.848337,7.951196,20.38764,0.121111,1.931512,0,0,1.99176
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,36.19631,36.19631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72839,0.1434226,0,0,0,7.951196,20.38764,0.121111,0,0,0,0.1434226
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,35.19128,35.19128,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.72839,0.1434226,0,0,0,7.951196,20.38764,0.121111,0,0,0,0.1434226
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,34.34494,34.34494,0.821271,0.821271,9.621271,0,2.770182,0.821271,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.72839,0.1434226,8.36,0,8.36,15.88219,40.72348,0.1214493,0.9033981,0,12,0.1434226
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,33.74796,33.74796,0.8522193,0.8522193,9.65222,0,2.778012,0.8522193,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.36839,7.667423,8.36,0,8.36,23.81318,61.05931,0.1217887,0.9374413,0,12,7.667423
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,2.4217,39.79826,33.06786,3.23324,3.23324,11.39663,0,3.219347,3.23324,74.90012,0,0,0,2.4217,0,0,8.163386,7.755218,16.00839,15.19142,10.17692,0,10.17692,33.46785,85.81483,0.1222321,3.556564,1.93736,12,17.61312
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,5.347717,50.56058,34.63964,10.09159,10.09159,10.55117,0,3.005445,10.09159,52.9918,0,0,0,5.347717,0,0,0.459572,0.4365934,5.831477,24.35065,5.784311,0,5.784311,38.95533,99.88527,0.1225677,11.10075,4.278174,12,29.69837
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,7.189297,61.74031,38.65978,4.226095,4.226095,0,-1,0,4.226095,170.1168,2.693609,0,0,7.189297,4.448521,4.226095,0,0,0.0471666,29.55653,0.0471666,0,0.0471666,39.00008,100,0.1225654,4.648705,5.751437,0,36.74582
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,7.700266,68.60909,42.65724,1.858534,1.858534,0,-1,0,1.858534,414.3195,5.743915,0,0,7.700266,1.956351,1.858534,0,0,0,29.59898,0,0,0,39.00008,100,0.1225654,2.044387,6.160213,0,37.29924
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,8.112446,74.38406,45.86126,6.223515,6.223515,0,-1,0,6.223515,130.3515,1.561378,0,0,8.112446,6.551068,6.223515,0,0,0,29.59898,0,0,0,39.00008,100,0.1225654,6.845866,6.489957,0,37.71143
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,7.903809,76.52602,48.28694,1.141276,1.141276,0,-1,0,1.141276,692.5413,6.702466,0,0,7.903809,1.201343,1.141276,0,0,0,29.59898,0,0,0,39.00008,100,0.1225654,1.255404,6.323047,0,37.50279
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,7.294589,76.67613,50.58416,11.93556,8.36,0,-1,0,8.36,87.25585,0,3.575558,4.769114,7.294589,8.8,8.36,0,0,0,29.59898,0,1.505411,-1.505411,37.41323,95.93118,0.1225654,13.12911,5.835671,0,36.89357
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,7.597559,79.76797,51.94436,1.224647,1.224647,0,-1,0,1.224647,620.3879,4.635779,0,0,7.597559,1.289102,1.224647,0,0,1.672679,28.09357,1.672679,0,1.672679,39.00008,100,0.1224846,1.347111,6.078048,0,35.69113
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,6.271295,74.42343,52.36753,0,0,0,-1,0,0,0,6.271295,0,0,6.271295,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224846,0,5.017036,0,35.87027
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,4.30709,67.15604,52.7907,3.18095,3.18095,0,-1,0,3.18095,135.4027,0.9587224,0,0,4.30709,3.348368,3.18095,0,0,0,29.59898,0,0,0,39.00008,100,0.1224846,3.499045,3.445672,0,33.90607
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,2.819461,61.12359,52.1106,4.000392,4.000392,0,-1,0,4.000392,70.47961,0,0,0,2.819461,4.210939,4.000392,0,0,0,29.59898,0,1.391479,-1.391479,37.53333,96.23912,0.1224846,4.400432,2.255569,0,32.41844
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.3893225,51.49343,50.32723,7.216546,7.216546,0,-1,0,7.216546,5.39486,0,0,0,0.3893225,7.596364,7.216546,0,0,1.546087,28.2075,0,7.207041,-7.207041,29.93644,76.75996,0.1224846,7.9382,0.3114581,0,28.59682
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,48.58165,48.58165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.55391,21.00046,0,0,0,29.93644,76.75996,0.1224846,0,0,0,21.00046
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,46.66982,46.66982,4.070822,4.070822,0,-1,0,4.070822,0,0,8.881784E-16,0,0,4.285076,4.070822,0,0,9.55391,21.00046,0,4.285076,-4.285076,25.41957,65.17827,0.1224846,4.477905,0,0,21.00046
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,44.62952,44.62952,4.787223,4.787223,0,-1,0,4.787223,0,0,8.881784E-16,0,0,5.039183,4.787223,0,0,14.31511,16.71538,0,5.039183,-5.039183,20.10781,51.55839,0.1224846,5.265946,0,0,16.71538
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,42.50611,42.50611,1.159118,1.159118,0,-1,0,1.159118,0,0,2.220446E-16,0,0,1.220124,1.159118,0,0,19.9142,11.6762,0,1.220124,-1.220124,18.82169,48.26064,0.1224846,1.27503,0,0,11.6762
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,40.88899,40.88899,1.686597,1.686597,0,-1,0,1.686597,0,0,2.220446E-16,0,0,1.775365,1.686597,0,0,21.26989,10.45608,0,1.775365,-1.775365,16.95029,43.46219,0.1224846,1.855256,0,0,10.45608
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,39.70259,39.70259,0.4518518,0.4518518,0,-1,0,0.4518518,0,0,5.551115E-17,0,0,0.4756334,0.4518518,0,0,23.24252,8.68071,0,0.4756334,-0.4756334,16.44893,42.17665,0.1224846,0.497037,0,0,8.68071
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,38.40285,38.40285,1.49836,1.49836,0,-1,0,1.49836,0,0,2.220446E-16,0,0,1.577221,1.49836,0,0,23.771,8.205077,0,1.577221,-1.577221,14.78639,37.91374,0.1224846,1.648196,0,0,8.205077
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,37.23158,37.23158,1.589399,1.589399,0,-1,0,1.589399,0,0,2.220446E-16,0,0,1.673052,1.589399,0,0,25.52347,6.627856,0,1.673052,-1.673052,13.02284,33.39182,0.1224846,1.748339,0,0,6.627856
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.38242,4.954804,0,0,0,13.02284,33.39182,0.1224846,0,0,0,4.954804
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,35.31974,35.31974,1.394764,1.394764,0,-1,0,1.394764,0,0,0,0,0,1.468173,1.394764,0,0,27.38242,4.954804,0,1.468173,-1.468173,11.47525,29.42365,0.1224846,1.53424,0,0,4.954804
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,34.49607,34.49607,1.029973,1.029973,0,0,0,1.029973,0,0,2.220446E-16,0,0,1.084182,1.029973,0,0,29.01372,3.486631,0,1.084182,-1.084182,10.33242,26.49333,0.1224846,1.13297,0,0,3.486631
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,33.87642,33.87642,0.1485239,0.1485239,0,0,0,0.1485239,0,0,2.775558E-17,0,0,0.156341,0.1485239,0,0,30.21836,2.40245,0,0.156341,-0.156341,10.16762,26.07077,0.1224846,0.1633763,0,0,2.40245
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,1.936766,38.56041,33.21899,5.188727,5.188727,12,0,3.372,5.188727,37.32642,0,0,0,1.936766,0,0,6.811273,6.470709,30.39208,2.246109,8.407475,0,8.407475,18.14365,46.52209,0.1230357,5.7076,1.549413,12,4.182875
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,4.333903,47.43346,34.79078,3.78489,3.78489,11.63379,0,3.279349,3.78489,114.5054,0,0,0,4.333903,0,0,7.848901,7.456456,21.9846,9.812837,11.79036,0,11.79036,29.32897,75.20234,0.1234178,4.163379,3.467122,12,14.14674
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,6.822097,60.54763,38.82602,5.898579,5.898579,0,-1,0,5.898579,115.6566,0,0,0,6.822097,6.20903,5.898579,0,0,10.19424,20.42416,0.6130669,0,0.6130669,29.91058,76.69363,0.1233882,6.488437,5.457678,0,27.24626
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,7.803448,69.24393,42.82349,5.779702,5.779702,0,-1,0,5.779702,135.0147,0,0,0,7.803448,6.083897,5.779702,0,0,9.581176,20.97592,1.719551,0,1.719551,31.54189,80.87647,0.1233052,6.357672,6.242759,0,28.77937
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,8.57994,76.78843,46.07285,5.463427,5.463427,0,-1,0,5.463427,157.0432,0,0,0,8.57994,5.750976,5.463427,0,0,7.861624,22.52352,2.828964,0,2.828964,34.22568,87.75797,0.123169,6.00977,6.863952,0,31.10346
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,7.24624,73.83399,48.46074,0.1403835,0.1403835,0,-1,0,0.1403835,5161.746,2.065807,0,0,7.24624,0.1477721,0.1403835,0,0,5.03266,25.06958,5.03266,0,5.03266,39.00008,100,0.1229275,0.1544219,5.796992,0,32.31582
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,6.528518,73.5649,50.7504,4.133775,4.133775,0,-1,0,4.133775,157.9311,2.177176,0,0,6.528518,4.351342,4.133775,0,0,0,29.59898,0,0,0,39.00008,100,0.1229275,4.547152,5.222814,0,36.12749
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,7.951159,81.65813,52.1106,7.768633,7.768633,0,-1,0,7.768633,102.3495,0,0,0.1854962,7.951159,8.177508,7.768633,0,0,0,29.59898,0,0.2263487,-0.2263487,38.76149,99.38823,0.1229275,8.545496,6.360928,0,37.55014
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,6.208757,74.36833,52.54133,6.314729,6.314729,0,-1,0,6.314729,98.32183,0,0,0,6.208757,6.647083,6.314729,0,0,0.2514985,29.37263,0,0.4383262,-0.4383262,38.29945,98.20352,0.1229275,6.946202,4.967006,0,35.58139
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,3.677199,64.99684,52.91916,3.899585,3.899585,0,-1,0,3.899585,94.2972,0,0,0,3.677199,4.104826,3.899585,0,0,0.7385277,28.9343,0,0.4276268,-0.4276268,37.84869,97.04773,0.1229275,4.289543,2.941759,0,32.6115
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,1.737451,57.6629,52.23906,3.418542,3.418542,0,-1,0,3.418542,50.82433,0,0,0,1.737451,3.598465,3.418542,0,0,1.213668,28.50668,0,1.861014,-1.861014,35.88701,92.01779,0.1229275,3.760396,1.389961,0,30.24413
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.363137,51.58187,50.49348,12.14431,8.36,0,-1,0,8.36,4.343744,0,3.784307,4.998737,0.363137,8.8,8.36,0,0,3.281462,26.64566,0,8.436863,-8.436863,26.99378,69.21467,0.1229275,13.35874,0.2905096,0,27.0088
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,48.75545,48.75545,7.69475,7.69475,0,-1,0,7.69475,0,0,0,0.1042249,0,8.099737,7.69475,0,0,12.65575,18.2088,0,8.099737,-8.099737,18.4559,47.32273,0.1229275,8.464225,0,0,18.2088
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,46.79828,46.79828,6.054087,6.054087,0,-1,0,6.054087,0,0,8.881784E-16,0,0,6.372723,6.054087,0,0,21.65546,10.10906,0,6.372723,-6.372723,11.73846,30.09857,0.1229275,6.659495,0,0,10.10906
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,44.75799,44.75799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.73627,3.73634,0,0,0,11.73846,30.09857,0.1229275,0,0,0,3.73634
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,42.63457,42.63457,0.883476,0.883476,0,-1,0,0.883476,0,0,1.110223E-16,0,0,0.9299748,0.883476,0,0,28.73627,3.73634,0,0.9299748,-0.9299748,10.75818,27.58503,0.1229275,0.9718236,0,0,3.73634
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,40.99478,40.99478,0.4584199,0.4584199,0,-1,0,0.4584199,0,0,5.551115E-17,0,0,0.4825473,0.4584199,0,0,29.76957,2.806365,0,0.4825473,-0.4825473,10.24953,26.28081,0.1229275,0.5042619,0,0,2.806365
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,39.80839,39.80839,1.061343,1.061343,0,-1,0,1.061343,0,0,2.220446E-16,0,0,1.117203,1.061343,0,0,30.30573,2.323818,0,1.117203,-1.117203,9.071899,23.26123,0.1229275,1.167477,0,0,2.323818
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,38.50864,38.50864,1.318718,1.146284,0,-1,0,1.146284,0,0,0.1724331,0.3043048,0,1.206615,1.146284,0,0,31.54707,1.206615,0,1.206615,-1.206615,7.800015,20,0.1229275,1.450589,0,0,1.206615
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,37.34492,37.34492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229275,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,36.44568,36.44568,1.299907,0,0,-1,0,0,0,0,1.299907,1.429898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229275,1.429898,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,35.4482,35.4482,0.8105692,0,0,-1,0,0,0,0,0.8105692,0.8916262,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229275,0.8916262,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,34.62453,34.62453,0.5920846,0.5920846,9.392085,0,2.712197,0.5920846,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1232263,0.6512931,0,12,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,34.00489,34.00489,2.936513,2.936513,11.73651,0,3.305338,2.936513,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1237783,3.230164,0,12,7.524
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,1.605255,37.77582,33.37013,5.501554,5.501554,12,0,3.372,5.501554,29.17821,0,0,0,1.605255,0,0,6.498446,6.173524,16.16775,15.048,7.778779,0,7.778779,31.0416,79.59368,0.1242773,6.051709,1.284204,12,16.65326
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,2.203213,41.11573,34.94191,5.816266,5.816266,11.69274,0,3.294263,5.816266,37.88019,0,0,0,2.203213,0,0,5.876473,5.58265,8.388974,22.0489,7.785862,0,7.785862,38.42792,98.53292,0.1247671,6.397892,1.76257,12,24.25211
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,3.618888,49.71427,38.99983,4.967347,4.967347,0,-1,0,4.967347,72.85352,0,0,0,3.618888,5.228786,4.967347,0,0,0.6031117,29.05618,0,1.609899,-1.609899,36.73093,94.18169,0.1247671,5.464082,2.89511,0,32.67506
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,3.409383,53.33523,42.99729,0.05585923,0.05585923,0,-1,0,0.05585923,6103.526,0.9586951,0,0,3.409383,0.05879918,0.05585923,0,0,2.391888,27.44628,2.391888,0,2.391888,39.00008,100,0.1246524,0.06144515,2.727506,0,30.85566
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,5.23803,63.23952,46.24665,2.631121,2.631121,0,-1,0,2.631121,199.0798,2.468429,0,0,5.23803,2.769601,2.631121,0,0,0,29.59898,0,0,0,39.00008,100,0.1246524,2.894233,4.190424,0,34.83701
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,6.256623,69.9133,48.62699,1.488333,1.488333,0,-1,0,1.488333,420.3779,4.689957,0,0,6.256623,1.566666,1.488333,0,0,0,29.59898,0,0,0,39.00008,100,0.1246524,1.637166,5.005298,0,35.8556
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,7.018793,75.87947,50.92421,4.533324,4.533324,0,-1,0,4.533324,154.8266,2.246872,0,0,7.018793,4.771921,4.533324,0,0,0,29.59898,0,0,0,39.00008,100,0.1246524,4.986657,5.615034,0,36.61777
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,5.471836,71.00383,52.23906,1.027269,1.027269,0,-1,0,1.027269,532.6588,4.390501,0,0,5.471836,1.081335,1.027269,0,0,0,29.59898,0,0,0,39.00008,100,0.1246524,1.129995,4.377469,0,35.07082
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,1.577833,57.58519,52.66224,3.414918,3.414918,0,-1,0,3.414918,46.20412,0,4.440892E-16,0,1.577833,3.59465,3.414918,0,0,0,29.59898,0,2.016818,-2.016818,36.87416,94.54895,0.1246524,3.75641,1.262266,0,31.17681
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.9229383,55.89451,53.04762,1.600833,1.600833,0,-1,0,1.600833,57.65364,0,0,0,0.9229383,1.685087,1.600833,0,0,2.240908,27.58216,0,0.7621486,-0.7621486,36.07079,92.48902,0.1246524,1.760916,0.7383506,0,28.5051
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,1.108922,55.78558,52.36753,3.724252,3.724252,0,-1,0,3.724252,29.77569,0,4.440892E-16,0,1.108922,3.920265,3.724252,0,0,3.08774,26.82001,0,2.811344,-2.811344,33.10737,84.89053,0.1246524,4.096677,0.8871373,0,27.92893
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.38188,51.76792,50.62194,8.112211,8.112211,0,-1,0,8.112211,4.707471,0,0,0.5634321,0.38188,8.539169,8.112211,0,0,6.211455,24.00867,0,8.15729,-8.15729,24.50884,62.84304,0.1246524,8.923432,0.305504,0,24.39055
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,48.88391,48.88391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27511,15.85138,0,0,0,24.50884,62.84304,0.1246524,0,0,0,15.85138
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,46.97208,46.97208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.27511,15.85138,0,0,0,24.50884,62.84304,0.1246524,0,0,0,15.85138
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,44.88645,44.88645,1.562199,1.562199,0,-1,0,1.562199,0,0,2.220446E-16,0,0,1.64442,1.562199,0,0,15.27511,15.85138,0,1.64442,-1.64442,22.77547,58.39851,0.1246524,1.718419,0,0,15.85138
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,42.7857,42.7857,0.3700634,0.3700634,0,-1,0,0.3700634,0,0,5.551115E-17,0,0,0.3895404,0.3700634,0,0,17.10224,14.20696,0,0.3895404,-0.3895404,22.36485,57.34566,0.1246524,0.4070697,0,0,14.20696
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,41.14591,41.14591,0.54377,0.54377,0,-1,0,0.54377,0,0,0,0,0,0.5723895,0.54377,0,0,17.53507,13.81742,0,0.5723895,-0.5723895,21.7615,55.79861,0.1246524,0.598147,0,0,13.81742
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.17105,13.24503,0,0,0,21.7615,55.79861,0.1246524,0,0,0,13.24503
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,38.63711,38.63711,1.887511,1.887511,0,-1,0,1.887511,0,0,2.220446E-16,0,0,1.986853,1.887511,0,0,18.17105,13.24503,0,1.986853,-1.986853,19.66717,50.42855,0.1246524,2.076262,0,0,13.24503
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,37.4885,37.4885,0.1437638,0.1437638,0,-1,0,0.1437638,0,0,2.775558E-17,0,0,0.1513303,0.1437638,0,0,20.37867,11.25817,0,0.1513303,-0.1513303,19.50766,50.01954,0.1246524,0.1581401,0,0,11.25817
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,36.57415,36.57415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.54681,11.10684,0,0,0,19.50766,50.01954,0.1246524,0,0,0,11.10684
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,35.57667,35.57667,1.854922,1.854922,0,-1,0,1.854922,0,0,2.220446E-16,0,0,1.95255,1.854922,0,0,20.54681,11.10684,0,1.95255,-1.95255,17.44949,44.74219,0.1246524,2.040415,0,0,11.10684
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,34.74544,34.74544,0.515229,0.515229,0,0,0,0.515229,0,0,0,0,0,0.5423463,0.515229,0,0,22.71631,9.154295,0,0.5423463,-0.5423463,16.87781,43.27634,0.1246524,0.5667519,0,0,9.154295
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,34.17113,34.17113,0.4964259,0.4964259,0,0,0,0.4964259,0,0,5.551115E-17,0,0,0.5225536,0.4964259,0,0,23.31892,8.611949,0,0.5225536,-0.5225536,16.32699,41.86398,0.1246524,0.5460685,0,0,8.611949
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,1.429798,37.42947,33.51371,1.090118,1.090118,0,0,0,1.090118,131.1599,0,0,0,1.429798,1.147492,1.090118,0,0,23.89954,8.089395,0.2823052,0,0.2823052,16.5948,42.5507,0.1246388,1.19913,1.143838,0,9.519193
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,3.367907,44.76608,35.10816,0,0,0,0,0,0,0,0,0,0,3.367907,0,0,0,0,23.61723,8.34347,3.367907,0,3.367907,19.78988,50.74318,0.1244777,0,2.694325,0,11.71138
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,4.576702,53.01397,39.16607,0.7236612,0.7236612,0,-1,0,0.7236612,632.4371,0,0,0,4.576702,0.7617486,0.7236612,0,0,20.24932,11.37459,3.814953,0,3.814953,23.40906,60.02312,0.1242956,0.7960273,3.661361,0,15.95129
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,6.209909,63.32078,43.16354,1.773995,1.773995,0,-1,0,1.773995,350.0522,0,0,0,6.209909,1.867363,1.773995,0,0,16.43437,14.80804,4.342546,0,4.342546,27.52876,70.58643,0.124089,1.951395,4.967927,0,21.01795
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,7.407965,72.01349,46.42045,0,0,0,-1,0,0,0,0,0,0,7.407965,0,0,0,0,12.09183,18.71634,7.407965,0,7.407965,34.55658,88.60643,0.1237381,0,5.926372,0,26.1243
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,7.828686,76.8277,48.79324,0.6451645,0.6451645,0,-1,0,0.6451645,1213.44,2.465703,0,0,7.828686,0.6791205,0.6451645,0,0,4.683862,25.3835,4.683862,0,4.683862,39.00008,100,0.1235173,0.709681,6.262949,0,33.21219
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,4.883258,67.40672,51.09045,5.029613,5.029613,0,-1,0,5.029613,97.09013,8.881784E-16,0,0,4.883258,5.29433,5.029613,0,0,0,29.59898,0,0.4110716,-0.4110716,38.56677,98.88895,0.1235173,5.532574,3.906606,0,34.48223
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,4.116979,66.03482,52.41286,9.030632,8.36,0,-1,0,8.36,49.24616,0,0.6706322,1.573695,4.116979,8.8,8.36,0,0,0.4567463,29.18791,0,4.683021,-4.683021,33.63043,86.2317,0.1235173,9.933696,3.293583,0,33.30489
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,5.192292,70.53616,52.7907,1.197983,1.197983,0,-1,0,1.197983,433.4195,0,0,0,5.192292,1.261035,1.197983,0,0,5.660103,24.50488,3.931257,0,3.931257,37.35995,95.79456,0.1233325,1.317781,4.153833,0,29.69718
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,3.632652,65.15891,53.21387,2.922539,2.922539,0,-1,0,2.922539,124.2978,0,0,0,3.632652,3.076356,2.922539,0,0,1.728846,28.04302,0.5562959,0,0.5562959,37.8877,97.14775,0.1233064,3.214792,2.906122,0,31.67567
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.8094726,55.02364,52.54133,0.3924985,0.3924985,0,-1,0,0.3924985,206.2358,0,0,0,0.8094726,0.4131564,0.3924985,0,0,1.17255,28.54368,0.3963162,0,0.3963162,38.26368,98.1118,0.1232879,0.4317484,0.6475781,0,29.35316
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.3198301,51.70981,50.7504,3.793537,3.793537,0,-1,0,3.793537,8.430921,0,4.440892E-16,0,0.3198301,3.993197,3.793537,0,0,0.776234,28.90037,0,3.673367,-3.673367,34.39161,88.18344,0.1232879,4.172891,0.2558641,0,29.2202
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,49.01237,49.01237,7.548448,7.548448,0,-1,0,7.548448,0,0,8.881784E-16,0,0,7.945735,7.548448,0,0,4.857752,25.227,0,7.945735,-7.945735,26.01607,66.70774,0.1232879,8.303292,0,0,25.227
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.68635,17.28127,0,0,0,26.01607,66.70774,0.1232879,0,0,0,17.28127
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,45.06025,45.06025,5.791974,5.791974,0,-1,0,5.791974,0,0,0,0,0,6.096815,5.791974,0,0,13.68635,17.28127,0,6.096815,-6.096815,19.58946,50.22929,0.1232879,6.371171,0,0,17.28127
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,42.92928,42.92928,1.595617,1.595617,0,-1,0,1.595617,0,0,2.220446E-16,0,0,1.679597,1.595617,0,0,20.46058,11.18445,0,1.679597,-1.679597,17.81901,45.68969,0.1232879,1.755178,0,0,11.18445
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,41.27438,41.27438,0.6142599,0.6142599,0,-1,0,0.6142599,0,0,1.110223E-16,0,0,0.6465894,0.6142599,0,0,22.3268,9.504855,0,0.6465894,-0.6465894,17.13745,43.94209,0.1232879,0.6756859,0,0,9.504855
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,40.08043,40.08043,0.3149148,0.3149148,0,-1,0,0.3149148,0,0,5.551115E-17,0,0,0.3314892,0.3149148,0,0,23.04524,8.858266,0,0.3314892,-0.3314892,16.78803,43.04614,0.1232879,0.3464062,0,0,8.858266
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,38.76557,38.76557,1.056685,1.056685,0,-1,0,1.056685,0,0,0,0,0,1.1123,1.056685,0,0,23.41356,8.526776,0,1.1123,-1.1123,15.61556,40.03982,0.1232879,1.162353,0,0,8.526776
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,37.63963,37.63963,2.165531,2.165531,0,-1,0,2.165531,0,0,4.440892E-16,0,0,2.279506,2.165531,0,0,24.64945,7.414477,0,2.279506,-2.279506,13.21275,33.87878,0.1232879,2.382084,0,0,7.414477
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,36.72528,36.72528,1.365678,1.365678,0,-1,0,1.365678,0,0,0,0,0,1.437556,1.365678,0,0,27.18223,5.134971,0,1.437556,-1.437556,11.69743,29.99336,0.1232879,1.502246,0,0,5.134971
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,35.7278,35.7278,0.7761515,0.7761515,0,-1,0,0.7761515,0,0,1.110223E-16,0,0,0.8170016,0.7761515,0,0,28.77951,3.697415,0,0.8170016,-0.8170016,10.83624,27.78517,0.1232879,0.8537667,0,0,3.697415
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,34.91924,34.91924,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.68729,2.880413,0,0,0,10.83624,27.78517,0.1232879,0,0,0,2.880413
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,34.32227,34.32227,1.806469,1.806469,0,0,0,1.806469,0,0,2.220446E-16,0,0,1.901546,1.806469,0,0,29.68729,2.880413,0,1.901546,-1.901546,8.831832,22.64568,0.1232879,1.987116,0,0,2.880413
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,2.069745,39.42644,33.68751,3.714968,3.714968,11.57962,0,3.265644,3.714968,55.71366,0,0,0,2.069745,0,0,7.864654,7.471421,31.80012,0.9788671,9.541165,0,9.541165,17.88338,45.85472,0.123756,4.086465,1.655796,12,3.048612
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,3.547999,45.50444,35.28196,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.547999,0,0,8.8,8.36,22.25896,9.565916,11.908,0,11.908,29.1803,74.82112,0.1238152,0,2.838399,12,13.11391
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,6.651558,60.54004,39.36255,0.7348429,0.7348429,0,-1,0,0.7348429,905.1674,0,0,0,6.651558,0.7735189,0.7348429,0,0,10.35096,20.28312,5.878039,0,5.878039,34.75669,89.11955,0.1235412,0.8083272,5.321247,0,26.93467
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,7.741051,69.64552,43.36001,0,0,0,-1,0,0,0,3.268132,0,0,7.741051,0,0,0,0,4.472919,25.57335,4.472919,0,4.472919,39.00008,100,0.1233336,0,6.192841,0,33.3144
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,7.372171,72.06589,46.5867,3.386389,3.386389,0,-1,0,3.386389,217.7001,3.807551,0,0,7.372171,3.56462,3.386389,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,3.725028,5.897737,0,36.97115
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,7.832655,77.0664,48.96704,2.208354,2.208354,0,-1,0,2.208354,354.683,5.508072,0,0,7.832655,2.324583,2.208354,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,2.429189,6.266124,0,37.43163
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,8.351275,82.44422,51.21892,1.981616,1.981616,0,-1,0,1.981616,421.4377,6.265364,0,0,8.351275,2.085911,1.981616,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,2.179777,6.68102,0,37.95025
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,7.038595,77.96476,52.54133,0.1037847,0.1037847,0,-1,0,0.1037847,6781.918,6.929348,0,0,7.038595,0.1092471,0.1037847,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,0.1141632,5.630876,0,36.63757
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,5.513247,71.95866,52.91916,0,0,0,-1,0,0,0,5.513247,0,0,5.513247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,0,4.410598,0,35.11222
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,3.958075,66.48007,53.34233,3.174001,3.174001,0,-1,0,3.174001,124.703,0.6170216,0,0,3.958075,3.341053,3.174001,0,0,0,29.59898,0,0,0,39.00008,100,0.1233336,3.491401,3.16646,0,33.55705
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,1.679996,57.91574,52.66224,1.659177,1.659177,0,-1,0,1.659177,101.2548,0,0,0,1.679996,1.746502,1.659177,0,0,0,29.59898,0,0.06650577,-0.06650577,38.92997,99.82025,0.1233336,1.825095,1.343997,0,31.27897
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.3725594,51.99858,50.87887,0,0,0,-1,0,0,0,0.2986641,0,0,0.3725594,0,0,0,0,0.07389531,29.53247,0.07389531,0,0.07389531,39.00008,100,0.1233302,0,0.2980475,0,29.90503
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,49.17862,49.17862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233302,0,0,0,29.59898
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,47.26679,47.26679,0.6953593,0.6953593,0,-1,0,0.6953593,0,0,1.110223E-16,0,0,0.7319571,0.6953593,0,0,0,29.59898,0,0.7319571,-0.7319571,38.22853,98.02167,0.1233302,0.7648952,0,0,29.59898
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,45.18116,45.18116,0.06206521,0.06206521,0,-1,0,0.06206521,0,0,6.938894E-18,0,0,0.06533179,0.06206521,0,0,0.8132857,28.86702,0,0.06533179,-0.06533179,38.15966,97.84509,0.1233302,0.06827173,0,0,28.86702
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,43.05774,43.05774,0.6943351,0.6943351,0,-1,0,0.6943351,0,0,1.110223E-16,0,0,0.7308791,0.6943351,0,0,0.8858766,28.80169,0,0.7308791,-0.7308791,37.38925,95.86967,0.1233302,0.7637686,0,0,28.80169
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,41.40284,41.40284,2.010648,2.010648,0,-1,0,2.010648,0,0,0,0,0,2.116472,2.010648,0,0,1.697964,28.07081,0,2.116472,-2.116472,35.15829,90.14928,0.1233302,2.211713,0,0,28.07081
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,40.20889,40.20889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.0496,25.95434,0,0,0,35.15829,90.14928,0.1233302,0,0,0,25.95434
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,38.9167,38.9167,0.2924952,0.2924952,0,-1,0,0.2924952,0,0,0,0,0,0.3078897,0.2924952,0,0,4.0496,25.95434,0,0.3078897,-0.3078897,34.83375,89.31712,0.1233302,0.3217447,0,0,25.95434
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,37.76809,37.76809,0.3265992,0.3265992,0,-1,0,0.3265992,0,0,0,0,0,0.3437886,0.3265992,0,0,4.391699,25.64645,0,0.3437886,-0.3437886,34.47136,88.38793,0.1233302,0.3592591,0,0,25.64645
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,36.85374,36.85374,0.7772837,0.7772837,0,-1,0,0.7772837,0,0,1.110223E-16,0,0,0.8181934,0.7772837,0,0,4.773686,25.30266,0,0.8181934,-0.8181934,33.60891,86.17652,0.1233302,0.8550121,0,0,25.30266
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,35.87138,35.87138,0.9692057,0.9692057,0,-1,0,0.9692057,0,0,1.110223E-16,0,0,1.020217,0.9692057,0,0,5.68279,24.48447,0,1.020217,-1.020217,32.53351,83.41908,0.1233302,1.066126,0,0,24.48447
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,35.0477,35.0477,1.159836,1.159836,0,0,0,1.159836,0,0,2.220446E-16,0,0,1.22088,1.159836,0,0,6.816364,23.46425,0,1.22088,-1.22088,31.24659,80.11929,0.1233302,1.27582,0,0,23.46425
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,34.4734,34.4734,2.133806,2.133806,0,0,0,2.133806,0,0,0,0,0,2.246112,2.133806,0,0,8.172897,22.24337,0,2.246112,-2.246112,28.87898,74.04851,0.1233302,2.347187,0,0,22.24337
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,1.381373,37.64186,33.85376,2.593085,2.593085,0,0,0,2.593085,53.2714,0,4.440892E-16,0,1.381373,2.729563,2.593085,0,0,10.66858,19.99726,0,1.348191,-1.348191,27.45786,70.40462,0.1233302,2.852394,1.105098,0,21.37863
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,3.274672,44.86752,35.47087,4.018846,4.018846,0,0,0,4.018846,81.4829,0,0,0,3.274672,4.230364,4.018846,0,0,12.16657,18.64907,0,0.9556918,-0.9556918,26.45047,67.82159,0.1233302,4.420731,2.619738,0,21.92374
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,5.118484,55.24879,39.52879,7.292486,7.292486,0,-1,0,7.292486,70.18847,0,0,0,5.118484,7.676301,7.292486,0,0,13.22845,17.69338,0,2.557817,-2.557817,23.7543,60.90833,0.1233302,8.021735,4.094788,0,22.81186
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,5.047059,59.4868,43.53381,5.521786,5.521786,0,-1,0,5.521786,91.40266,0,0,0,5.047059,5.812406,5.521786,0,0,16.07047,15.13556,0,0.7653469,-0.7653469,22.94755,58.83975,0.1233302,6.073964,4.037647,0,20.18262
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,5.295861,63.9858,46.71516,0,0,0,-1,0,0,0,0,0,0,5.295861,0,0,0,0,16.92085,14.37021,5.295861,0,5.295861,27.97164,71.72202,0.1230852,0,4.236689,0,19.66607
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,8.249694,79.16864,49.0955,1.626542,1.626542,0,-1,0,1.626542,507.192,0,0,0,8.249694,1.71215,1.626542,0,0,11.62499,19.13649,6.537544,0,6.537544,34.1737,87.6247,0.1227842,1.789197,6.599755,0,27.38618
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,8.683888,84.29151,51.34738,0,0,0,-1,0,0,0,3.596442,0,0,8.683888,0,0,0,0,5.087446,25.02028,5.087446,0,5.087446,39.00008,100,0.122551,0,6.947111,0,33.70417
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,7.352093,79.53971,52.66224,1.898625,1.898625,0,-1,0,1.898625,387.2325,5.35354,0,0,7.352093,1.998553,1.898625,0,0,0,29.59898,0,0,0,39.00008,100,0.122551,2.088488,5.881674,0,36.95107
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,4.195089,67.02645,53.04762,2.716892,2.716892,0,-1,0,2.716892,154.4076,1.335202,0,0,4.195089,2.859886,2.716892,0,0,0,29.59898,0,0,0,39.00008,100,0.122551,2.988581,3.356071,0,33.79407
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,2.39644,61.13195,53.47079,3.127362,3.127362,0,-1,0,3.127362,76.62818,0,0,0,2.39644,3.29196,3.127362,0,0,0,29.59898,0,0.8955191,-0.8955191,38.05612,97.5796,0.122551,3.440098,1.917152,0,31.99542
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,2.152533,59.56017,52.75291,6.752589,6.752589,0,-1,0,6.752589,31.87716,0,8.881784E-16,0,2.152533,7.107988,6.752589,0,0,0.9950212,28.70346,0,4.955455,-4.955455,32.83261,84.18601,0.122551,7.427847,1.722027,0,30.85599
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.3827012,52.15874,51.00733,10.44353,8.36,0,-1,0,8.36,4.577765,0,2.083535,3.127889,0.3827012,8.8,8.36,0,0,6.501082,23.748,0,8.417299,-8.417299,23.96,61.43577,0.122551,11.48789,0.306161,0,24.1307
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,49.30709,49.30709,6.035746,6.035746,0,-1,0,6.035746,0,0,8.881784E-16,0,0,6.353417,6.035746,0,0,15.85364,15.33071,0,6.353417,-6.353417,17.26291,44.26378,0.122551,6.639321,0,0,15.33071
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,47.39526,47.39526,6.735101,6.735101,0,-1,0,6.735101,0,0,8.881784E-16,0,0,7.08958,6.735101,0,0,22.91299,8.977288,0,7.08958,-7.08958,9.789835,25.10209,0.122551,7.408611,0,0,8.977288
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,45.30962,45.30962,4.972708,1.793323,0,-1,0,1.793323,0,0,3.179385,3.676656,0,1.887709,1.793323,0,0,30.7903,1.887709,0,1.887709,-1.887709,7.800015,20,0.122551,5.469979,0,0,1.887709
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,43.20888,43.20888,1.569871,0,0,-1,0,0,0,0,1.569871,1.726858,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,1.726858,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,41.54642,41.54642,0.04726951,0,0,-1,0,0,0,0,0.04726951,0.05199646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,0.05199646,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,40.33735,40.33735,0.737447,0,0,-1,0,0,0,0,0.737447,0.8111917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,0.8111917,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,39.06028,39.06028,0.8206852,0,0,-1,0,0,0,0,0.8206852,0.9027537,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,0.9027537,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,37.91923,37.91923,0.8932414,0,0,-1,0,0,0,0,0.8932414,0.9825656,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,0.9825656,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,37.00487,37.00487,1.327902,0,0,-1,0,0,0,0,1.327902,1.460692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,1.460692,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122551,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,35.19128,35.19128,1.786039,1.786039,10.58604,0,3.014268,1.786039,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1229634,1.964643,0,12,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,34.63964,34.63964,1.777972,1.777972,10.57797,0,3.012227,1.777972,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1233724,1.955769,0,12,7.524
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,1.996921,39.5695,34.02756,2.832945,2.832945,11.63295,0,3.279135,2.832945,70.48922,1.776357E-15,0,0,1.996921,0,0,8.8,8.36,16.16775,15.048,10.35692,0,10.35692,33.48744,85.86505,0.1237971,3.11624,1.597537,12,17.04492
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,4.736153,49.66224,35.64468,0,0,0,0,0,0,0,0,0,0,4.736153,0,0,0,0,5.810833,24.36923,4.736153,0,4.736153,37.98055,97.38583,0.1235808,0,3.788922,0,29.10538
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,6.486999,60.35207,39.72526,5.865776,5.865776,0,-1,0,5.865776,110.5906,0,0,0,6.486999,6.174501,5.865776,0,0,1.07468,28.63177,0.312498,0,0.312498,38.27701,98.14598,0.1235665,6.452353,5.189599,0,35.11877
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,7.731663,70.01702,43.6925,6.595095,6.595095,0,-1,0,6.595095,117.2335,0.02727588,0,0,7.731663,6.942205,6.595095,0,0,0.7621818,28.91302,0.7621818,0,0.7621818,39.00008,100,0.1235318,7.254604,6.18533,0,36.64468
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,6.972758,70.74886,46.8814,0.804362,0.804362,0,-1,0,0.804362,866.8682,6.126061,0,0,6.972758,0.8466969,0.804362,0,0,0,29.59898,0,0,0,39.00008,100,0.1235318,0.8847982,5.578207,0,36.57174
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,6.820489,72.99649,49.26175,2.50564,2.50564,0,-1,0,2.50564,272.2054,4.182973,0,0,6.820489,2.637516,2.50564,0,0,0,29.59898,0,0,0,39.00008,100,0.1235318,2.756204,5.456391,0,36.41947
