Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.195959,73.82192,48.62699,0,0,0,-1,0,0,0,1.635058,0,0,7.195959,0,0,0,0,5.560901,24.59417,5.560901,0,5.560901,39.00008,100,0.1222085,0,5.756767,0,31.79013
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,6.996385,75.72575,50.87887,0.05653496,0.05653496,0,-1,0,0.05653496,12375.32,6.936874,0,0,6.996385,0.05951048,0.05653496,0,0,0,29.59898,0,0,0,39.00008,100,0.1222085,0.06218846,5.597107,0,36.59536
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.259768,79.65681,53.09296,10.79684,8.36,0,-1,0,8.36,86.83933,0,2.43684,3.516524,7.259768,8.8,8.36,0,0,0,29.59898,0,1.540232,-1.540232,37.37653,95.83707,0.1222085,11.87652,5.807815,0,36.85875
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,6.878342,79.45364,54.3247,4.852342,4.852342,0,-1,0,4.852342,141.753,0.0592449,0,0,6.878342,5.107728,4.852342,0,0,1.711369,28.05875,1.711369,0,1.711369,39.00008,100,0.1221441,5.337576,5.502673,0,34.93709
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.329298,73.24429,54.66475,5.900169,5.900169,0,-1,0,5.900169,90.3245,8.881784E-16,0,0,5.329298,6.210704,5.900169,0,0,0,29.59898,0,0.8814059,-0.8814059,38.071,97.61774,0.1221441,6.490186,4.263439,0,34.92828
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.276263,65.87016,55.04258,1.514299,1.514299,0,-1,0,1.514299,216.3551,0.7029245,0,0,3.276263,1.593998,1.514299,0,0,0.9793398,28.71757,0.9793398,0,0.9793398,39.00008,100,0.1221072,1.665728,2.62101,0,31.99384
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.64141,59.55309,54.36248,0,0,0,-1,0,0,0,1.64141,0,0,1.64141,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221072,0,1.313128,0,31.24039
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.2477008,53.50484,52.75291,6.680828,6.680828,0,-1,0,6.680828,3.707636,0,1.776357E-15,0,0.2477008,7.03245,6.680828,0,0,0,29.59898,0,6.78475,-6.78475,31.84832,81.66221,0.1221072,7.34891,0.1981606,0,29.84668
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,51.30204,51.30204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.53861,22.81423,0,0,0,31.84832,81.66221,0.1221072,0,0,0,22.81423
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,49.47333,49.47333,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.53861,22.81423,0,2.221926,-2.221926,29.50621,75.65679,0.1221072,2.321913,0,0,22.81423
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,47.43304,47.43304,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,10.00742,20.5923,0,4.570925,-4.570925,24.68803,63.30252,0.1221072,4.776617,0,0,20.5923
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,45.35496,45.35496,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.08622,16.02138,0,1.691615,-1.691615,22.90491,58.73043,0.1221072,1.767738,0,0,16.02138
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,43.6925,43.6925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.9658,14.32976,0,0,0,22.90491,58.73043,0.1221072,0,0,0,14.32976
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,42.50611,42.50611,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.9658,14.32976,0,1.15374,-1.15374,21.68876,55.6121,0.1221072,1.205659,0,0,14.32976
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,41.27438,41.27438,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.24773,13.17602,0,1.304282,-1.304282,20.31393,52.08689,0.1221072,1.362975,0,0,13.17602
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,40.25423,40.25423,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.69693,11.87174,0,0.5847909,-0.5847909,19.6975,50.50632,0.1221072,0.6111065,0,0,11.87174
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,39.38522,39.38522,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.3467,11.28695,0,1.187339,-1.187339,18.44594,47.29718,0.1221072,1.240769,0,0,11.28695
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,38.48598,38.48598,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.66596,10.09961,0,1.176572,-1.176572,17.20572,44.11715,0.1221072,1.229518,0,0,10.09961
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,37.74542,37.74542,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.97327,8.923038,0,2.324351,-2.324351,14.75564,37.8349,0.1221072,2.428947,0,0,8.923038
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.1295997,37.78376,37.42804,1.386065,1.386065,0,0,0,1.386065,9.350188,2.220446E-16,0,0,0.1295997,1.459016,1.386065,0,0,25.55588,6.598686,0,1.329416,-1.329416,13.35431,34.24176,0.1221072,1.524671,0.1036797,0,6.728286
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.125144,43.00869,36.9822,7.432941,7.432941,12,0,3.372,7.432941,28.59089,0,0,0,2.125144,0,0,4.567059,4.338706,27.03301,5.26927,6.46385,0,6.46385,19.48646,49.96518,0.1224337,8.176235,1.700115,12,7.394414
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.771751,52.87273,38.44819,5.115507,5.115507,11.46203,0,3.235893,5.115507,93.28013,0,0,0,4.771751,0,0,6.346519,6.029193,20.56916,11.08673,10.80094,0,10.80094,29.73314,76.23866,0.1227574,5.627057,3.817401,12,15.85849
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,4.990138,57.89717,42.29452,2.631076,2.631076,0,-1,0,2.631076,189.6615,0,0,0,4.990138,2.769553,2.631076,0,0,9.768215,20.80758,2.220584,0,2.220584,31.83977,81.64027,0.122674,2.894183,3.99211,0,25.79772
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.16555,66.14956,45.7328,6.568044,6.568044,0,-1,0,6.568044,93.87193,8.881784E-16,0,0,6.16555,6.913731,6.568044,0,0,7.547631,22.80611,0,0.7481806,-0.7481806,31.05112,79.61809,0.122674,7.224849,4.93244,0,28.97166
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,5.876503,68.45576,48.67233,0,0,0,-1,0,0,0,0,0,0,5.876503,0,0,0,0,8.378942,22.05793,5.876503,0,5.876503,36.62606,93.91277,0.1224536,0,4.701203,0,27.93443
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,7.478951,77.93134,50.92421,1.115069,1.115069,0,-1,0,1.115069,670.7162,3.802754,0,0,7.478951,1.173757,1.115069,0,0,2.502439,27.34678,2.502439,0,2.502439,39.00008,100,0.12236,1.226576,5.98316,0,34.82573
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,7.704605,81.74323,53.09296,1.441022,1.441022,0,-1,0,1.441022,534.6624,6.187739,0,0,7.704605,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.12236,1.585125,6.163683,0,37.30358
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,7.638651,83.06183,54.36248,3.059074,3.059074,0,-1,0,3.059074,249.7047,4.418573,0,0,7.638651,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.12236,3.364981,6.11092,0,37.23763
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.302502,77.36346,54.70253,0.04619761,0.04619761,0,-1,0,0.04619761,13642.48,6.253873,0,0,6.302502,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.12236,0.05081737,5.042001,0,35.90148
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.185882,65.59637,55.08792,3.906555,3.906555,0,-1,0,3.906555,81.5522,0,0,0,3.185882,4.112163,3.906555,0,0,0,29.59898,0,0.9262816,-0.9262816,38.02369,97.49645,0.12236,4.297211,2.548705,0,32.78486
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,1.976961,60.70951,54.40782,6.142488,6.142488,0,-1,0,6.142488,32.18503,0,0,0,1.976961,6.465776,6.142488,0,0,1.029202,28.6727,0,4.488815,-4.488815,33.29206,85.3641,0.12236,6.756736,1.581569,0,30.64966
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2476729,53.54273,52.7907,8.581684,8.36,0,-1,0,8.36,2.962595,0,0.2216839,1.079852,0.2476729,8.8,8.36,0,0,6.016774,24.18388,0,8.552327,-8.552327,24.27712,62.2489,0.12236,9.439853,0.1981383,0,24.43155
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,51.34738,51.34738,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,15.51936,15.63155,0,4.651223,-4.651223,19.3743,49.67759,0.12236,4.860528,0,0,15.63155
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,49.56401,49.56401,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,20.68739,10.98033,0,2.223957,-2.223957,17.03004,43.66669,0.12236,2.324034,0,0,10.98033
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,47.52372,47.52372,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,23.15845,8.756374,0,1.37247,-1.37247,15.58333,39.95719,0.12236,1.434231,0,0,8.756374
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,45.43808,45.43808,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,24.68341,7.383904,0,0.04540691,-0.04540691,15.53547,39.83446,0.12236,0.04745022,0,0,7.383904
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,43.78318,43.78318,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,24.73387,7.338498,0,0.759365,-0.759365,14.73503,37.78205,0.12236,0.7935365,0,0,7.338498
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,42.58923,42.58923,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,25.57761,6.579133,0,0.7660207,-0.7660207,13.92757,35.71165,0.12236,0.8004917,0,0,6.579133
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,41.38017,41.38017,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,26.42874,5.813112,0,0.4447563,-0.4447563,13.45876,34.50957,0.12236,0.4647704,0,0,5.813112
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,40.36002,40.36002,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,26.92291,5.368356,0,0.5519603,-0.5519603,12.87694,33.01773,0.12236,0.5767985,0,0,5.368356
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,39.49101,39.49101,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,27.5362,4.816395,0,1.142185,-1.142185,11.67297,29.93064,0.12236,1.193584,0,0,4.816395
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,38.61444,38.61444,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,28.8053,3.67421,0,0.9491503,-0.9491503,10.67248,27.36528,0.12236,0.9918621,0,0,3.67421
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,37.87389,37.87389,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,29.85991,2.72506,0,0.546098,-0.546098,10.09684,25.88929,0.12236,0.5706724,0,0,2.72506
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.1959577,38.11055,37.57162,1.081994,1.081994,0,0,0,1.081994,18.11079,0,2.220446E-16,0,0.1959577,1.138941,1.081994,0,0,30.46668,2.178962,0,0.9429832,-0.9429832,9.102851,23.3406,0.12236,1.190193,0.1567661,0,2.374919
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.410158,41.06084,37.11066,2.131843,2.131843,10.93184,0,3.101756,2.131843,66.14738,1.776357E-15,0,0,1.410158,0,0,8.8,8.36,31.51444,1.235978,9.770158,0,9.770158,18.37164,47.10667,0.122675,2.345027,1.128126,12,2.646136
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.124618,50.88219,38.57665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.124618,0,0,8.8,8.36,21.74429,10.02912,12.48462,0,12.48462,30.21559,77.47571,0.122705,0,3.299694,12,14.15374
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,3.817726,54.03014,42.40031,2.039921,2.039921,0,-1,0,2.039921,187.1507,0,0,0,3.817726,2.147285,2.039921,0,0,9.259668,21.26528,1.670441,0,1.670441,31.8003,81.53908,0.1226428,2.243913,3.054181,0,25.083
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,4.996688,61.82945,45.77813,4.613733,4.613733,0,-1,0,4.613733,108.3003,0,0,0,4.996688,4.856561,4.613733,0,0,7.589228,22.76867,0.1401267,0,0.1401267,31.93324,81.87994,0.1226376,5.075107,3.99735,0,27.76536
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.022963,73.23858,48.75545,1.000042,1.000042,0,-1,0,1.000042,702.2667,0,0,0,7.022963,1.052676,1.000042,0,0,7.449101,22.89479,5.970287,0,5.970287,37.59715,96.40276,0.122416,1.100046,5.618371,0,29.91775
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.041311,76.02467,50.96199,1.148228,1.148228,0,-1,0,1.148228,613.233,4.353837,0,0,7.041311,1.208661,1.148228,0,0,1.478814,28.26805,1.478814,0,1.478814,39.00008,100,0.1223613,1.26305,5.633049,0,35.30936
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,7.713703,81.83546,53.13074,0.7307443,0.7307443,0,-1,0,0.7307443,1055.595,6.944498,0,0,7.713703,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1223613,0.8038187,6.170962,0,37.31268
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.357481,73.0602,54.40782,0,0,0,-1,0,0,0,5.357481,0,0,5.357481,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223613,0,4.285985,0,34.95646
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.506921,70.10242,54.74787,1.415451,1.415451,0,-1,0,1.415451,318.4088,3.016972,0,0,4.506921,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1223613,1.556996,3.605536,0,34.1059
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.491934,63.2161,55.13326,0.9011245,0.9011245,0,-1,0,0.9011245,276.5361,1.543382,0,0,2.491934,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1223613,0.9912369,1.993547,0,32.09091
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.181736,58.15457,54.45316,1.955083,1.955083,0,-1,0,1.955083,60.44426,0,0,0,1.181736,2.057982,1.955083,0,0,0,29.59898,0,0.8762466,-0.8762466,38.07643,97.63168,0.1223613,2.150591,0.9453884,0,30.78071
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2524454,53.64085,52.87382,4.213037,4.213037,0,-1,0,4.213037,5.992003,0,8.881784E-16,0,0.2524454,4.434776,4.213037,0,0,0.9736073,28.72273,0,4.182331,-4.182331,33.66787,86.3277,0.1223613,4.634341,0.2019563,0,28.97518
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,51.4305,51.4305,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.620642,24.5404,0,6.161077,-6.161077,27.17352,69.67556,0.1223613,6.438325,0,0,24.5404
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.46628,18.37932,0,0,0,27.17352,69.67556,0.1223613,0,0,0,18.37932
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,47.5615,47.5615,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.46628,18.37932,0,8.321934,-8.321934,18.40144,47.18307,0.1223613,8.696421,0,0,18.37932
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,45.52121,45.52121,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.71288,10.05739,0,1.568591,-1.568591,16.748,42.94349,0.1223613,1.639178,0,0,10.05739
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,43.8663,43.8663,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.45576,8.488799,0,1.523043,-1.523043,15.14257,38.82702,0.1223613,1.59158,0,0,8.488799
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,42.69503,42.69503,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.14802,6.965756,0,0.3060329,-0.3060329,14.81998,37.99987,0.1223613,0.3198043,0,0,6.965756
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,41.48596,41.48596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.48806,6.659724,0,0,0,14.81998,37.99987,0.1223613,0,0,0,6.659724
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,40.46582,40.46582,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.48806,6.659724,0,2.632751,-2.632751,12.04482,30.88408,0.1223613,2.751225,0,0,6.659724
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,39.5968,39.5968,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.41334,4.026972,0,0.7850049,-0.7850049,11.21735,28.76238,0.1223613,0.8203301,0,0,4.026972
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,38.72023,38.72023,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.28557,3.241967,0,0.7458693,-0.7458693,10.43113,26.74644,0.1223613,0.7794334,0,0,3.241967
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,38.00235,38.00235,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.11431,2.496098,0,0.4034161,-0.4034161,10.0059,25.65609,0.1223613,0.4215698,0,0,2.496098
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.1959642,38.23946,37.70008,0,0,0,0,0,0,0,0,0,0,0.1959642,0,0,0,0,30.56255,2.092682,0.1959642,0,0.1959642,10.1918,26.13278,0.122354,0,0.1567714,0,2.288646
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.254592,40.76207,37.25424,2.649306,2.649306,11.44931,0,3.232674,2.649306,47.35551,1.776357E-15,0,0,1.254592,0,0,8.8,8.36,30.36659,2.26905,9.614593,0,9.614593,19.31301,49.52043,0.1227156,2.914237,1.003674,12,3.523642
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.740873,49.7859,38.70512,2.114659,2.114659,10.91466,0,3.097409,2.114659,176.902,0,0,0,3.740873,0,0,8.8,8.36,20.752,10.92218,12.10087,0,12.10087,30.7929,78.956,0.1229379,2.326125,2.992698,12,14.66306
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.117467,58.58174,42.50611,3.265137,3.265137,0,-1,0,3.265137,156.7306,0,0,0,5.117467,3.436986,3.265137,0,0,8.651121,21.81297,1.680481,0,1.680481,32.38715,83.0438,0.1228759,3.591651,4.093974,0,26.93044
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,6.826547,68.92014,45.86126,5.311517,5.311517,0,-1,0,5.311517,128.5235,0,0,0,6.826547,5.591071,5.311517,0,0,6.970641,23.3254,1.235477,0,1.235477,33.55922,86.04912,0.1228303,5.842669,5.461238,0,30.15195
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,7.807434,76.68333,48.75545,0,0,0,-1,0,0,0,2.07227,0,0,7.807434,0,0,0,0,5.735164,24.43733,5.735164,0,5.735164,39.00008,100,0.1226191,0,6.245947,0,32.24476
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,7.805293,79.54213,51.00733,0,0,0,-1,0,0,0,7.805293,0,0,7.805293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226191,0,6.244234,0,37.40427
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,6.926043,78.24677,53.17609,0,0,0,-1,0,0,0,6.926043,0,0,6.926043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226191,0,5.540834,0,36.52502
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.404304,77.50482,54.45316,2.217969,2.217969,0,-1,0,2.217969,288.7463,4.069599,0,0,6.404304,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1226191,2.439766,5.123443,0,36.00328
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,3.873548,67.76945,54.79321,2.628622,2.628622,0,-1,0,2.628622,147.3604,1.106578,0,0,3.873548,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1226191,2.891484,3.098838,0,33.47253
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,1.917975,61.31017,55.17104,2.929953,2.929953,0,-1,0,2.929953,65.46095,0,0,0,1.917975,3.084161,2.929953,0,0,0,29.59898,0,1.166186,-1.166186,37.77081,96.84804,0.1226191,3.222948,1.53438,0,31.51695
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.399452,58.94329,54.53628,0,0,0,-1,0,0,0,0.1036905,0,0,1.399452,0,0,0,0,1.295762,28.43279,1.295762,0,1.295762,39.00008,100,0.1225715,0,1.119562,0,29.83224
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2249402,53.60244,52.91916,0.1018646,0.1018646,0,-1,0,0.1018646,220.8228,0.1177143,0,0,0.2249402,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.1225715,0.112051,0.1799521,0,29.82392
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,51.51363,51.51363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225715,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,49.73026,49.73026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225715,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,47.65218,47.65218,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.1225715,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,45.56655,45.56655,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.1225715,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1225715,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1225715,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,41.56908,41.56908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1225715,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.1225715,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,39.70259,39.70259,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.1225715,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,38.82602,38.82602,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.1225715,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,38.10814,38.10814,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.1225715,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1915685,38.33346,37.80588,0.247131,0.247131,0,0,0,0.247131,77.51701,0,0,0,0.1915685,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06856935,-0.06856935,29.00745,74.37794,0.1225715,0.2718441,0.1532548,0,20.37928
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,1.976182,42.96245,37.36003,0,0,0,0,0,0,0,0,0,0,1.976182,0,0,0,0,10.53315,20.11914,1.976182,0,1.976182,30.88222,79.18503,0.122499,0,1.580945,0,22.09532
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,3.88861,50.3737,38.81091,0,0,0,0,0,0,0,0,0,0,3.88861,0,0,0,0,8.55697,21.89771,3.88861,0,3.88861,34.57128,88.64414,0.1223565,0,3.110888,0,25.78632
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.290555,62.92981,42.56656,4.101094,4.101094,0,-1,0,4.101094,153.3872,0,0,0,6.290555,4.316941,4.101094,0,0,4.66836,25.39746,1.973614,0,1.973614,36.44362,93.44498,0.1222844,4.511203,5.032444,0,31.68801
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.378467,67.18495,45.9066,2.555658,2.555658,0,-1,0,2.555658,249.5822,0.993555,0,0,6.378467,2.690166,2.555658,0,0,2.694746,27.17371,2.694746,0,2.694746,39.00008,100,0.1221859,2.811224,5.102774,0,33.55217
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.417863,74.99265,48.79324,0.6832789,0.6832789,0,-1,0,0.6832789,1085.628,6.698623,0,0,7.417863,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,0.7516068,5.934291,0,37.01684
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,7.839768,79.7038,51.00733,0,0,0,-1,0,0,0,7.839768,0,0,7.839768,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221859,0,6.271815,0,37.43875
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,6.975116,78.4668,53.17609,7.680837,7.680837,0,-1,0,7.680837,90.81193,0,8.881784E-16,0.08892041,6.975116,8.085092,7.680837,0,0,0,29.59898,0,1.109975,-1.109975,37.83006,96.99996,0.1221859,8.44892,5.580093,0,36.57409
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.131374,76.32671,54.45316,3.011456,3.011456,0,-1,0,3.011456,203.6016,1.728114,0,0,6.131374,3.169954,3.011456,0,0,1.233306,28.489,1.233306,0,1.233306,39.00008,100,0.122141,3.312602,4.905099,0,34.62038
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.525969,70.26914,54.83099,0,0,0,-1,0,0,0,4.525969,0,0,4.525969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,0,3.620775,0,34.12495
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.007193,68.68355,55.17104,1.497866,1.497866,0,-1,0,1.497866,267.5267,2.430491,0,0,4.007193,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.122141,1.647653,3.205754,0,33.60617
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.373189,62.17841,54.53628,3.035983,3.035983,0,-1,0,3.035983,78.16872,0,0,0,2.373189,3.195771,3.035983,0,0,0,29.59898,0,0.8225824,-0.8225824,38.133,97.77673,0.122141,3.339581,1.898551,0,31.97217
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1673386,53.47237,52.9645,3.172653,3.172653,0,-1,0,3.172653,5.274404,0,0,0,0.1673386,3.339635,3.172653,0,0,0.9139804,28.7764,0,3.172296,-3.172296,34.7891,89.20266,0.122141,3.489918,0.1338708,0,28.94374
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,51.55896,51.55896,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.438754,25.6041,0,4.605316,-4.605316,29.93468,76.75542,0.122141,4.812555,0,0,25.6041
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,49.7756,49.7756,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.555772,20.99878,0,8.8,-8.8,20.65866,52.97082,0.122141,9.284125,0,0,20.99878
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,47.73531,47.73531,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.33355,12.19878,0,1.528668,-1.528668,19.04731,48.83915,0.122141,1.597458,0,0,12.19878
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,45.64967,45.64967,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,21.03207,10.67012,0,0.5685497,-0.5685497,18.448,47.30247,0.122141,0.5941344,0,0,10.67012
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,43.99477,43.99477,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.66379,10.10157,0,2.443334,-2.443334,15.8725,40.69864,0.122141,2.553284,0,0,10.10157
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,42.82349,42.82349,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.37861,7.658233,0,1.02092,-1.02092,14.79636,37.9393,0.122141,1.066862,0,0,7.658233
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,41.63709,41.63709,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.51296,6.637312,0,1.112034,-1.112034,13.62417,34.9337,0.122141,1.162076,0,0,6.637312
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,40.61695,40.61695,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.74856,5.525278,0,0.5211384,-0.5211384,13.07484,33.52517,0.122141,0.5445896,0,0,5.525278
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,39.74038,39.74038,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.3276,5.00414,0,1.130598,-1.130598,11.88309,30.46939,0.122141,1.181475,0,0,5.00414
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,38.89404,38.89404,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.58382,3.873542,0,0.6451078,-0.6451078,11.20308,28.7258,0.122141,0.6741377,0,0,3.873542
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,38.1686,38.1686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.3006,3.228434,0,0,0,11.20308,28.7258,0.122141,0,0,0,3.228434
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.1770242,38.38424,37.89656,0.6812875,0.6812875,0,0,0,0.6812875,25.98378,0,1.110223E-16,0,0.1770242,0.7171447,0.6812875,0,0,29.3006,3.228434,0,0.5401205,-0.5401205,10.63375,27.26596,0.122141,0.7494162,0.1416194,0,3.405458
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.055409,43.28983,37.45071,0.342098,0.342098,0,0,0,0.342098,600.8246,0,0,0,2.055409,0.3601032,0.342098,0,0,29.90074,2.688313,1.695306,0,1.695306,12.24206,31.38982,0.1220792,0.3763078,1.644327,0,4.743723
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.863628,47.21315,38.87136,2.49738,2.49738,0,0,0,2.49738,114.6653,0,0,0,2.863628,2.628821,2.49738,0,0,28.20543,4.214089,0.2348074,0,0.2348074,12.46481,31.961,0.1220706,2.747118,2.290903,0,7.077717
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,3.895199,54.54097,42.63457,2.848416,2.848416,0,-1,0,2.848416,136.7496,0,0,0,3.895199,2.998333,2.848416,0,0,27.97062,4.425416,0.8968661,0,0.8968661,13.31565,34.14264,0.1220379,3.133257,3.116159,0,8.320614
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,6.843127,69.09624,45.95193,0,0,0,-1,0,0,0,0,0,0,6.843127,0,0,0,0,27.07376,5.232595,6.843127,0,6.843127,19.80762,50.78865,0.1217893,0,5.474501,0,12.07572
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.352842,70.49921,48.79324,3.855049,3.855049,0,-1,0,3.855049,164.7928,0,0,0,6.352842,4.057946,3.855049,0,0,20.23063,11.39141,2.294896,0,2.294896,21.98475,56.37103,0.1217062,4.240553,5.082273,0,17.74425
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,6.784719,74.9657,51.00733,5.990958,5.990958,0,-1,0,5.990958,113.2493,0,0,0,6.784719,6.306272,5.990958,0,0,17.93574,13.45682,0.4784481,0,0.4784481,22.43864,57.53486,0.1216889,6.590054,5.427776,0,20.24154
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.482754,76.29821,53.17609,7.175049,7.175049,0,-1,0,7.175049,90.35136,0,8.881784E-16,0,6.482754,7.552683,7.175049,0,0,17.45729,13.88742,0,1.069929,-1.069929,21.31084,54.64306,0.1216889,7.892554,5.186203,0,20.37017
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.363216,69.22371,54.45316,6.927298,6.927298,0,-1,0,6.927298,62.98582,0,8.881784E-16,0,4.363216,7.291893,6.927298,0,0,18.6461,12.81749,0,2.928677,-2.928677,18.22374,46.72744,0.1216889,7.620028,3.490573,0,17.18071
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,3.792259,67.51144,54.83099,3.466699,3.466699,0,-1,0,3.466699,109.3911,0,0,0,3.792259,3.649157,3.466699,0,0,21.90018,9.888813,0.1431016,0,0.1431016,18.3595,47.07554,0.1216837,3.813369,3.033807,0,13.68107
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.078962,61.85045,55.17104,8.548207,8.36,0,-1,0,8.36,24.86796,0,0.1882069,1.043028,2.078962,8.8,8.36,0,0,21.75708,10.0176,0,6.721038,-6.721038,11.2749,28.90994,0.1216837,9.403028,1.663169,0,12.09657
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.330297,58.7191,54.53628,0,0,0,-1,0,0,0,0,0,0,1.330297,0,0,0,0,29.2249,3.296566,1.330297,0,1.330297,12.53693,32.14592,0.1216356,0,1.064238,0,4.626863
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1550865,53.43507,52.9645,0,0,0,-1,0,0,0,0,0,0,0.1550865,0,0,0,0,27.89461,4.493834,0.1550865,0,0.1550865,12.68406,32.52317,0.1216299,0,0.1240692,0,4.64892
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,51.55896,51.55896,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,27.73952,4.633411,0,3.811482,-3.811482,8.666406,22.22151,0.1216299,3.982999,0,0,4.633411
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,49.7756,49.7756,5.430036,0.7808332,0,-1,0,0.7808332,0,0,4.649202,5.192206,0,0.8219297,0.7808332,0,0,31.9745,0.8219297,0,0.8219297,-0.8219297,7.800015,20,0.1216299,5.973039,0,0,0.8219297
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,47.73531,47.73531,4.419525,0,0,-1,0,0,0,0,4.419525,4.861478,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,4.861478,0,0,0
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,45.69501,45.69501,1.871687,0,0,-1,0,0,0,0,1.871687,2.058856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,2.058856,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,44.03255,44.03255,0.09965492,0,0,-1,0,0,0,0,0.09965492,0.1096204,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,0.1096204,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,42.86883,42.86883,0.8280976,0,0,-1,0,0,0,0,0.8280976,0.9109073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,0.9109073,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,41.67488,41.67488,2.02716,0,0,-1,0,0,0,0,2.02716,2.229876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,2.229876,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,40.63206,40.63206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,39.78572,39.78572,0.5617976,0,0,-1,0,0,0,0,0.5617976,0.6179773,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,0.6179773,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,38.93182,38.93182,1.601307,0,0,-1,0,0,0,0,1.601307,1.761438,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216299,1.761438,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,38.23661,38.23661,0.543072,0.543072,9.343072,0,2.699797,0.543072,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218572,0.5973793,0,12,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1231146,38.29599,37.95701,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1231146,0,0,8.8,8.36,24.52775,7.524,8.483114,0,8.483114,23.7788,60.97115,0.1220337,0,0.09849172,12,7.647115
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,1.99956,43.21147,37.53384,3.781197,3.781197,11.59317,0,3.269072,3.781197,52.88166,0,0,0,1.99956,0,0,7.811972,7.421373,16.04464,15.1588,9.420933,0,9.420933,32.71628,83.88773,0.1224072,4.159317,1.599648,12,17.15836
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.256524,45.43022,38.93182,4.966394,4.966394,0,0,0,4.966394,45.43586,0,0,0,2.256524,5.227784,4.966394,0,0,6.623705,23.63764,0,2.97126,-2.97126,29.5843,75.85702,0.1224072,5.463034,1.805219,0,25.89417
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.237761,49.2789,42.67236,4.886625,4.886625,0,-1,0,4.886625,45.7936,0,8.881784E-16,0,2.237761,5.143816,4.886625,0,0,9.925105,20.66638,0,2.906054,-2.906054,26.52105,68.00255,0.1224072,5.375287,1.790209,0,22.90414
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.175138,66.44323,45.95193,0,0,0,-1,0,0,0,0,0,0,6.175138,0,0,0,0,13.15405,17.76033,6.175138,0,6.175138,32.3793,83.02367,0.1221846,0,4.94011,0,23.93547
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,5.949779,68.88552,48.79324,2.134995,2.134995,0,-1,0,2.134995,278.6788,0,0,0,5.949779,2.247363,2.134995,0,0,6.978916,23.31795,3.702416,0,3.702416,35.89172,92.02986,0.1220515,2.348495,4.759823,0,29.26773
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,6.750844,74.82017,51.00733,5.74011,5.74011,0,-1,0,5.74011,117.6083,0,0,0,6.750844,6.042221,5.74011,0,0,3.2765,26.65013,0.7086229,0,0.7086229,36.56398,93.75359,0.1220261,6.314121,5.400675,0,33.40097
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.04825,83.52454,53.17609,0,0,0,-1,0,0,0,5.480372,0,0,8.04825,0,0,0,0,2.567878,27.28789,2.567878,0,2.567878,39.00008,100,0.121934,0,6.4386,0,35.33614
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,5.965582,75.62292,54.45316,0,0,0,-1,0,0,0,5.965582,0,0,5.965582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121934,0,4.772466,0,35.56456
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.048516,64.79147,54.79321,0.03786535,0.03786535,0,-1,0,0.03786535,8050.938,3.008657,0,0,3.048516,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.121934,0.04165189,2.438812,0,32.6475
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.476363,63.20262,55.17104,0,0,0,-1,0,0,0,2.476363,0,0,2.476363,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121934,0,1.981091,0,32.07534
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.5695251,56.29782,54.53628,0,0,0,-1,0,0,0,0.5695251,0,0,0.5695251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121934,0,0.4556201,0,30.1685
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1234832,53.33894,52.9645,2.116176,2.116176,0,-1,0,2.116176,5.835204,0,4.440892E-16,0,0.1234832,2.227554,2.116176,0,0,0,29.59898,0,2.104071,-2.104071,36.78219,94.31313,0.121934,2.327794,0.09878656,0,29.72246
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,51.60431,51.60431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337856,27.49491,0,0,0,36.78219,94.31313,0.121934,0,0,0,27.49491
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,49.81338,49.81338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.337856,27.49491,0,0,0,36.78219,94.31313,0.121934,0,0,0,27.49491
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,47.77309,47.77309,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.337856,27.49491,0,0.2575418,-0.2575418,36.51072,93.61704,0.121934,0.2691312,0,0,27.49491
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,45.7328,45.7328,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.624014,27.23737,0,0.5887994,-0.5887994,35.89007,92.02564,0.121934,0.6152953,0,0,27.23737
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,44.07789,44.07789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278235,26.64857,0,0,0,35.89007,92.02564,0.121934,0,0,0,26.64857
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278235,26.64857,0,0,0,35.89007,92.02564,0.121934,0,0,0,26.64857
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,41.72022,41.72022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278235,26.64857,0,0,0,35.89007,92.02564,0.121934,0,0,0,26.64857
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,40.70007,40.70007,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.278235,26.64857,0,0.9599881,-0.9599881,34.87815,89.43098,0.121934,1.003188,0,0,26.64857
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,39.84617,39.84617,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.344889,25.68858,0,0.7314762,-0.7314762,34.10711,87.45396,0.121934,0.7643926,0,0,25.68858
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,38.99983,38.99983,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.15764,24.9571,0,0.5167006,-0.5167006,33.56246,86.05742,0.121934,0.5399522,0,0,24.9571
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,38.29706,38.29706,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.731752,24.4404,0,2.320559,-2.320559,31.11638,79.78542,0.121934,2.424984,0,0,24.4404
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1893922,38.5473,38.02502,1.71884,1.71884,0,0,0,1.71884,11.01861,0,2.220446E-16,0,0.1893922,1.809305,1.71884,0,0,8.310151,22.11984,0,1.619913,-1.619913,29.40884,75.40713,0.121934,1.890724,0.1515138,0,22.30923
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.031817,40.47404,37.59429,5.737381,5.737381,0,0,0,5.737381,17.98412,0,0,0,1.031817,6.039348,5.737381,0,0,10.11005,20.49993,0,5.007531,-5.007531,24.13044,61.8728,0.121934,6.311119,0.8254538,0,21.53175
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.785295,44.09765,38.99983,1.221816,1.221816,0,0,0,1.221816,146.1181,0,0,0,1.785295,1.286122,1.221816,0,0,15.67398,15.4924,0.4991725,0,0.4991725,24.60399,63.08704,0.1219161,1.343998,1.428236,0,17.27769
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.498292,50.13475,42.71769,6.707772,6.707772,0,-1,0,6.707772,37.24473,0,0,0,2.498292,7.060812,6.707772,0,0,15.1748,15.94165,0,4.562521,-4.562521,19.79468,50.75548,0.1219161,7.378549,1.998633,0,18.43995
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,3.905339,58.18687,45.95193,4.638611,4.638611,0,-1,0,4.638611,84.19199,0,0,0,3.905339,4.882749,4.638611,0,0,20.24427,11.37913,0,0.9774095,-0.9774095,18.76439,48.11374,0.1219161,5.102472,3.124271,0,15.28447
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,2.844965,57.67516,48.79324,0,0,0,-1,0,0,0,0,0,0,2.844965,0,0,0,0,21.33028,10.40172,2.844965,0,2.844965,21.46337,55.03416,0.1218143,0,2.275972,0,13.24669
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.100872,57.51368,50.96199,0.2880207,0.2880207,0,-1,0,0.2880207,729.4171,0,0,0,2.100872,0.3031797,0.2880207,0,0,18.48532,12.96219,1.797693,0,1.797693,23.16881,59.40708,0.1217501,0.3168228,1.680698,0,15.06306
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.590154,58.10989,53.13074,5.6756,5.6756,0,-1,0,5.6756,28.01737,0,0,0,1.590154,5.974316,5.6756,0,0,16.68763,14.58012,0,4.384162,-4.384162,18.54749,47.55758,0.1217501,6.24316,1.272123,0,16.17027
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.522717,66.06612,54.40782,2.377439,2.377439,0,-1,0,2.377439,148.1727,0,0,0,3.522717,2.502568,2.377439,0,0,21.55892,10.19595,1.020149,0,1.020149,19.51529,50.03911,0.1217136,2.615183,2.818174,0,13.71867
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.01309,61.1859,54.74787,1.223626,1.223626,0,-1,0,1.223626,164.5184,0,0,0,2.01309,1.288028,1.223626,0,0,20.53877,11.11409,0.7250621,0,0.7250621,20.20315,51.80284,0.1216877,1.345989,1.610472,0,13.12718
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.588517,60.17824,55.13326,0,0,0,-1,0,0,0,0,0,0,1.588517,0,0,0,0,19.8137,11.76664,1.588517,0,1.588517,21.71015,55.66693,0.1216311,0,1.270813,0,13.35516
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3434064,55.5934,54.53628,6.502635,6.502635,0,-1,0,6.502635,5.281035,0,0,0,0.3434064,6.844878,6.502635,0,0,18.22519,13.19631,0,6.501472,-6.501472,14.85699,38.09478,0.1216311,7.152898,0.2747251,0,13.53972
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1770531,53.50196,52.9645,4.593439,4.593439,0,-1,0,4.593439,3.854478,0,0,0,0.1770531,4.835199,4.593439,0,0,25.44905,6.694838,0,4.658146,-4.658146,9.946877,25.50476,0.1216311,5.052783,0.1416425,0,6.871891
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,51.60431,51.60431,4.051897,1.934857,0,-1,0,1.934857,0,0,2.117041,2.52223,0,2.036691,1.934857,0,0,30.62476,2.036691,0,2.036691,-2.036691,7.800015,20,0.1216311,4.457087,0,0,2.036691
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,49.85872,49.85872,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,47.81843,47.81843,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,45.77813,45.77813,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,44.12323,44.12323,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,42.95195,42.95195,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,41.76556,41.76556,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,40.74541,40.74541,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,39.89151,39.89151,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,39.04517,39.04517,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216311,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,38.3424,38.3424,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218809,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08038989,38.30683,38.08547,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.651789,1.776357E-15,0,0,0.08038989,0,0,8.8,8.36,24.52775,7.524,8.44039,0,8.44039,23.73826,60.86723,0.1222369,2.421522,0.06431191,12,7.60439
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.538904,44.95157,37.6623,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.538904,0,0,8.8,8.36,16.08736,15.12035,10.8989,0,10.8989,34.07787,87.37899,0.1223236,0,2.031123,12,17.65925
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.379032,52.22596,39.04517,3.420902,3.420902,0,0,0,3.420902,128.0081,0,0,0,4.379032,3.60095,3.420902,0,0,5.188459,24.92937,0.7780823,0,0.7780823,34.81602,89.27168,0.122296,3.762992,3.503225,0,29.3084
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,5.760555,61.15977,42.74036,4.016439,4.016439,0,-1,0,4.016439,143.4244,0,0,0,5.760555,4.22783,4.016439,0,0,4.410378,25.62964,1.532725,0,1.532725,36.2701,93.00006,0.1222415,4.418083,4.608444,0,31.39019
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,7.588357,72.20517,45.95193,0.5519385,0.5519385,0,-1,0,0.5519385,1374.855,4.129716,0,0,7.588357,0.580988,0.5519385,0,0,2.877653,27.00909,2.877653,0,2.877653,39.00008,100,0.1221394,0.6071324,6.070686,0,34.59745
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,7.709219,76.28761,48.79324,3.551706,3.551706,0,-1,0,3.551706,217.0568,3.970581,0,0,7.709219,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,3.906877,6.167375,0,37.3082
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.408648,77.66016,50.96199,2.928978,2.928978,0,-1,0,2.928978,252.9431,4.325513,0,0,7.408648,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,3.221876,5.926919,0,37.00763
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,6.853727,77.86827,53.13074,1.37639,1.37639,0,-1,0,1.37639,497.9496,5.404896,0,0,6.853727,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,1.514029,5.482982,0,36.45271
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.343655,77.18607,54.40782,0,0,0,-1,0,0,0,6.343655,0,0,6.343655,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,0,5.074924,0,35.94263
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,5.085009,72.36046,54.74787,3.570906,3.570906,0,-1,0,3.570906,142.4011,1.326161,0,0,5.085009,3.758848,3.570906,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,3.927996,4.068007,0,34.68399
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,4.400886,70.12951,55.13326,0.6065264,0.6065264,0,-1,0,0.6065264,725.5885,3.762437,0,0,4.400886,0.6384488,0.6065264,0,0,0,29.59898,0,0,0,39.00008,100,0.1221394,0.667179,3.520709,0,33.99986
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,2.155056,61.4405,54.53628,11.50036,8.36,0,-1,0,8.36,25.77818,0,3.140363,4.290399,2.155056,8.8,8.36,0,0,0,29.59898,0,6.644945,-6.644945,31.99569,82.04007,0.1221394,12.6504,1.724044,0,31.75403
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.2317551,53.66879,52.9645,7.060032,7.060032,0,-1,0,7.060032,3.282635,0,8.881784E-16,0,0.2317551,7.431612,7.060032,0,0,7.383272,22.95403,0,7.199858,-7.199858,24.40638,62.58032,0.1221394,7.766035,0.185404,0,23.18579
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,51.64209,51.64209,4.254924,4.254924,0,-1,0,4.254924,0,0,8.881784E-16,0,0,4.478868,4.254924,0,0,15.38311,15.75418,0,4.478868,-4.478868,19.68523,50.47486,0.1221394,4.680417,0,0,15.75418
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,49.90406,49.90406,3.76768,3.76768,0,-1,0,3.76768,0,0,0,0,0,3.965979,3.76768,0,0,20.35963,11.27531,0,3.965979,-3.965979,15.50473,39.75563,0.1221394,4.144448,0,0,11.27531
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,47.86377,47.86377,0.6161806,0.6161806,0,-1,0,0.6161806,0,0,1.110223E-16,0,0,0.6486111,0.6161806,0,0,24.76628,7.30933,0,0.6486111,-0.6486111,14.82103,38.00256,0.1221394,0.6777986,0,0,7.30933
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,45.82347,45.82347,0.6085876,0.6085876,0,-1,0,0.6085876,0,0,1.110223E-16,0,0,0.6406185,0.6085876,0,0,25.48696,6.660718,0,0.6406185,-0.6406185,14.14576,36.2711,0.1221394,0.6694463,0,0,6.660718
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,44.16101,44.16101,1.548233,1.548233,0,-1,0,1.548233,0,0,2.220446E-16,0,0,1.629719,1.548233,0,0,26.19875,6.0201,0,1.629719,-1.629719,12.42788,31.8663,0.1221394,1.703056,0,0,6.0201
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,42.99729,42.99729,1.144012,1.144012,0,-1,0,1.144012,0,0,2.220446E-16,0,0,1.204223,1.144012,0,0,28.00955,4.390381,0,1.204223,-1.204223,11.15852,28.61153,0.1221394,1.258413,0,0,4.390381
