Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,41.80334,41.80334,1.197008,1.197008,0,-1,0,1.197008,0,0,2.220446E-16,0,0,1.260008,1.197008,0,0,29.34758,3.186158,0,1.260008,-1.260008,9.830356,25.20599,0.1221394,1.316708,0,0,3.186158
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,40.7832,40.7832,0.4508426,0.4508426,0,-1,0,0.4508426,0,0,5.551115E-17,0,0,0.4745712,0.4508426,0,0,30.74759,1.92615,0,0.4745712,-0.4745712,9.330113,23.92332,0.1221394,0.4959269,0,0,1.92615
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,39.93685,39.93685,1.471669,1.379,0,-1,0,1.379,0,0,0.0926697,0.2398366,0,1.451579,1.379,0,0,31.27489,1.451579,0,1.451579,-1.451579,7.800015,20,0.1221394,1.618836,0,0,1.451579
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,39.10562,39.10562,0.06197269,0,0,-1,0,0,0,0,0.06197269,0.06816995,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1221394,0.06816995,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,38.40285,38.40285,1.141701,1.141701,9.941701,0,2.85125,1.141701,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224088,1.255871,0,12,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.2243543,38.76546,38.14593,2.238248,2.238248,11.03825,0,3.128677,2.238248,10.02365,0,0,0,0.2243543,0,0,8.8,8.36,24.52775,7.524,8.584354,0,8.584354,23.87484,61.21742,0.1227581,2.462073,0.1794834,12,7.748354
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,1.647911,42.3773,37.72276,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.647911,0,0,8.8,8.36,15.9434,15.24992,10.00791,0,10.00791,33.36918,85.56183,0.1228738,0,1.318329,12,16.89783
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,2.944634,47.71101,39.10562,1.483246,1.483246,0,0,0,1.483246,198.5263,0,0,0,2.944634,1.561312,1.483246,0,0,5.935488,24.25704,1.383322,0,1.383322,34.68151,88.92678,0.1228249,1.631571,2.355707,0,27.20167
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,3.700422,54.06047,42.7857,1.032944,1.032944,0,-1,0,1.032944,358.2404,0,0,0,3.700422,1.087309,1.032944,0,0,4.552166,25.50203,2.613113,0,2.613113,37.16053,95.28322,0.1227325,1.136238,2.960338,0,29.20245
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,6.379845,67.24386,45.95193,6.35813,6.35813,0,-1,0,6.35813,100.3415,0,0,0,6.379845,6.692768,6.35813,0,0,1.939054,27.85383,0,0.3129224,-0.3129224,36.83068,94.43745,0.1227325,6.993942,5.103876,0,34.23368
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,5.13197,65.69479,48.75545,6.074199,6.074199,0,-1,0,6.074199,84.48801,0,0,0,5.13197,6.393894,6.074199,0,0,2.286745,27.54091,0,1.261924,-1.261924,35.5005,91.02673,0.1227325,6.681619,4.105576,0,32.67288
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,6.376052,73.13509,50.92421,2.442029,2.442029,0,-1,0,2.442029,261.0965,0.1166128,0,0,6.376052,2.570557,2.442029,0,0,3.688883,26.27898,3.688883,0,3.688883,39.00008,100,0.1226024,2.686232,5.100842,0,32.65504
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,5.632935,72.6442,53.09296,1.729139,1.729139,0,-1,0,1.729139,325.7652,3.812788,0,0,5.632935,1.820147,1.729139,0,0,0,29.59898,0,0,0,39.00008,100,0.1226024,1.902053,4.506348,0,35.23191
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,4.733567,70.54071,54.36248,2.874755,2.874755,0,-1,0,2.874755,164.6599,1.70751,0,0,4.733567,3.026057,2.874755,0,0,0,29.59898,0,0,0,39.00008,100,0.1226024,3.16223,3.786854,0,34.33255
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,3.855253,67.60198,54.70253,1.400783,1.400783,0,-1,0,1.400783,275.2213,2.380745,0,0,3.855253,1.474508,1.400783,0,0,0,29.59898,0,0,0,39.00008,100,0.1226024,1.540861,3.084202,0,33.45423
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,1.184702,58.8154,55.08792,0.4830526,0.4830526,0,-1,0,0.4830526,245.2531,0.6762252,0,0,1.184702,0.5084764,0.4830526,0,0,0,29.59898,0,0,0,39.00008,100,0.1226024,0.5313578,0.9477612,0,30.78368
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.3149745,55.45967,54.49094,3.71616,3.71616,0,-1,0,3.71616,8.475806,0,8.881784E-16,0,0.3149745,3.911747,3.71616,0,0,0,29.59898,0,3.596772,-3.596772,35.20875,90.27866,0.1226024,4.087776,0.2519796,0,29.91395
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.1789792,53.50782,52.9645,2.381557,2.381557,0,-1,0,2.381557,7.515219,0,4.440892E-16,0,0.1789792,2.506902,2.381557,0,0,3.996414,26.0022,0,2.327922,-2.327922,32.7549,83.98676,0.1226024,2.619712,0.1431834,0,26.18118
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,51.64209,51.64209,12.66814,8.36,0,-1,0,8.36,0,0,4.308136,5.57495,0,8.8,8.36,0,0,6.582994,23.67428,0,8.8,-8.8,23.47889,60.20215,0.1226024,13.93495,0,0,23.67428
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,49.94184,49.94184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.36077,14.87428,0,0,0,23.47889,60.20215,0.1226024,0,0,0,14.87428
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,47.90155,47.90155,5.321795,5.321795,0,-1,0,5.321795,0,0,0,0,0,5.60189,5.321795,0,0,16.36077,14.87428,0,5.60189,-5.60189,17.57398,45.06139,0.1226024,5.853975,0,0,14.87428
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,45.86126,45.86126,0.881507,0.881507,0,-1,0,0.881507,0,0,1.110223E-16,0,0,0.927902,0.881507,0,0,22.58509,9.272393,0,0.927902,-0.927902,16.59588,42.55346,0.1226024,0.9696577,0,0,9.272393
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,44.20635,44.20635,0.7201001,0.7201001,0,-1,0,0.7201001,0,0,1.110223E-16,0,0,0.7580001,0.7201001,0,0,23.6161,8.344491,0,0.7580001,-0.7580001,15.79688,40.50474,0.1226024,0.7921101,0,0,8.344491
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,43.03507,43.03507,1.119786,1.119786,0,-1,0,1.119786,0,0,0,0,0,1.178722,1.119786,0,0,24.45832,7.586491,0,1.178722,-1.178722,14.5544,37.31889,0.1226024,1.231764,0,0,7.586491
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,41.84868,41.84868,0.57207,0.57207,0,-1,0,0.57207,0,0,1.110223E-16,0,0,0.6021789,0.57207,0,0,25.76801,6.40777,0,0.6021789,-0.6021789,13.91965,35.69133,0.1226024,0.629277,0,0,6.40777
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.4371,5.805591,0,0,0,13.91965,35.69133,0.1226024,0,0,0,5.805591
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,39.95952,39.95952,0.5860258,0.5860258,0,-1,0,0.5860258,0,0,0,0,0,0.6168693,0.5860258,0,0,26.4371,5.805591,0,0.6168693,-0.6168693,13.26941,34.02406,0.1226024,0.6446284,0,0,5.805591
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,39.12829,39.12829,0.2668334,0.2668334,0,-1,0,0.2668334,0,0,0,0,0,0.2808772,0.2668334,0,0,27.12251,5.188721,0,0.2808772,-0.2808772,12.97334,33.2649,0.1226024,0.2935167,0,0,5.188721
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,38.44819,38.44819,0.8437117,0.8437117,0,0,0,0.8437117,0,0,1.110223E-16,0,0,0.8881176,0.8437117,0,0,27.43459,4.907844,0,0.8881176,-0.8881176,12.03718,30.8645,0.1226024,0.9280828,0,0,4.907844
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.06591342,38.39553,38.21394,0.1512253,0.1512253,0,0,0,0.1512253,43.58622,0,0,0,0.06591342,0.1591846,0.1512253,0,0,28.42139,4.019727,0,0.09327117,-0.09327117,11.93886,30.61241,0.1226024,0.1663479,0.05273073,0,4.08564
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,2.712012,45.60988,37.79076,1.106626,1.106626,0,0,0,1.106626,245.0704,0,0,0,2.712012,1.164869,1.106626,0,0,28.52502,3.926455,1.547143,0,1.547143,13.40661,34.37586,0.1225479,1.217288,2.16961,0,6.638468
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,5.168694,55.01544,39.16607,4.207825,4.207825,0,0,0,4.207825,122.8353,0,0,0,5.168694,4.429289,4.207825,0,0,26.97788,5.318884,0.7394044,0,0.7394044,14.10807,36.17447,0.1225219,4.628607,4.134955,0,10.48758
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,6.208073,62.89171,42.80082,1.600157,1.600157,0,-1,0,1.600157,387.9665,0,0,0,6.208073,1.684376,1.600157,0,0,26.23848,5.984348,4.523697,0,4.523697,18.39963,47.17844,0.1223629,1.760173,4.966458,0,12.19242
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,7.733598,72.83143,45.95193,1.165544,1.165544,0,-1,0,1.165544,663.5181,0,0,0,7.733598,1.226889,1.165544,0,0,21.71478,10.05568,6.506709,0,6.506709,24.57244,63.00611,0.1221349,1.282099,6.186878,0,17.78927
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,8.025166,77.6796,48.75545,0,0,0,-1,0,0,0,0,0,0,8.025166,0,0,0,0,15.20807,15.91171,8.025166,0,8.025166,32.18578,82.52747,0.1218549,0,6.420133,0,23.93688
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,8.453945,82.56271,50.92421,4.478525,4.478525,0,-1,0,4.478525,188.7663,0,0,0,8.453945,4.714237,4.478525,0,0,7.182906,23.13436,3.739708,0,3.739708,35.73357,91.62437,0.1217248,4.926378,6.763156,0,31.58831
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,6.473914,76.15944,53.09296,0,0,0,-1,0,0,0,3.030716,0,0,6.473914,0,0,0,0,3.443197,26.5001,3.443197,0,3.443197,39.00008,100,0.1216053,0,5.179131,0,32.97401
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,7.336792,81.61855,54.36248,8.8994,8.36,0,-1,0,8.36,87.76067,0,0.5394002,1.42934,7.336792,8.8,8.36,0,0,0,29.59898,0,1.463208,-1.463208,37.45772,96.04524,0.1216053,9.78934,5.869433,0,36.93577
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,6.208932,77.01322,54.74787,2.702724,2.702724,0,-1,0,2.702724,229.7286,1.738172,0,0,6.208932,2.844973,2.702724,0,0,1.625787,28.13577,1.625787,0,1.625787,39.00008,100,0.121549,2.972997,4.967145,0,34.3447
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,4.494847,70.43887,55.08792,0.5326037,0.5326037,0,-1,0,0.5326037,843.9384,3.934212,0,0,4.494847,0.5606354,0.5326037,0,0,0,29.59898,0,0,0,39.00008,100,0.121549,0.5858641,3.595878,0,34.09383
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,1.895597,60.52562,54.49094,1.667442,1.667442,0,-1,0,1.667442,113.6829,0.1403949,0,0,1.895597,1.755202,1.667442,0,0,0,29.59898,0,0,0,39.00008,100,0.121549,1.834186,1.516478,0,31.49458
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.2226393,53.64096,52.9645,5.625701,5.625701,0,-1,0,5.625701,3.957539,0,0,0,0.2226393,5.921791,5.625701,0,0,0,29.59898,0,5.699151,-5.699151,32.99265,84.59636,0.121549,6.188271,0.1781114,0,29.82162
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,51.64209,51.64209,3.530842,3.530842,0,-1,0,3.530842,0,0,0,0,0,3.716676,3.530842,0,0,6.33239,23.89983,0,3.716676,-3.716676,29.07492,74.55094,0.121549,3.883926,0,0,23.89983
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,49.94184,49.94184,8.3441,8.3441,0,-1,0,8.3441,0,0,1.776357E-15,0.8185101,0,8.783263,8.3441,0,0,10.46203,20.18315,0,8.783263,-8.783263,19.81655,50.81157,0.121549,9.17851,0,0,20.18315
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,47.94689,47.94689,8.335855,8.335855,0,-1,0,8.335855,0,0,1.776357E-15,0.8094416,0,8.774585,8.335855,0,0,20.22121,11.39989,0,8.774585,-8.774585,10.56733,27.09566,0.121549,9.169441,0,0,11.39989
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,45.9066,45.9066,1.478911,1.478911,0,-1,0,1.478911,0,0,0,0,0,1.556748,1.478911,0,0,29.97075,2.625303,0,1.556748,-1.556748,8.926371,22.88808,0.121549,1.626802,0,0,2.625303
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,44.25169,44.25169,1.142018,1.015127,0,-1,0,1.015127,0,0,0.1268918,0.2410937,0,1.068554,1.015127,0,0,31.70047,1.068554,0,1.068554,-1.068554,7.800015,20,0.121549,1.25622,0,0,1.068554
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,43.05774,43.05774,0.6663007,0,0,-1,0,0,0,0,0.6663007,0.7329307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121549,0.7329307,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,41.88646,41.88646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121549,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,40.8512,40.8512,0.8399032,0,0,-1,0,0,0,0,0.8399032,0.9238935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121549,0.9238935,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,39.9973,39.9973,0.3134054,0,0,-1,0,0,0,0,0.3134054,0.344746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121549,0.344746,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,39.16607,39.16607,0.283178,0,0,-1,0,0,0,0,0.283178,0.3114958,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121549,0.3114958,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,38.50864,38.50864,0.7501316,0.7501316,9.550132,0,2.752183,0.7501316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1217836,0.8251448,0,12,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.2314451,38.91409,38.27439,1.872353,1.872353,10.67235,0,3.036105,1.872353,12.36119,0,0,0,0.2314451,0,0,8.8,8.36,24.52775,7.524,8.591445,0,8.591445,23.88157,61.23467,0.1220985,2.059589,0.1851561,12,7.755445
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,1.948203,43.38926,37.85122,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.948203,0,0,8.8,8.36,15.93631,15.2563,10.3082,0,10.3082,33.66079,86.30954,0.1222036,0,1.558562,12,17.2045
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,3.504621,49.57834,39.21141,2.636378,2.636378,0,0,0,2.636378,132.9332,0,0,0,3.504621,2.775134,2.636378,0,0,5.628106,24.53368,0.7294861,0,0.7294861,34.35284,88.08403,0.1221784,2.900015,2.803696,0,28.0383
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,5.676652,60.99989,42.86883,1.01546,1.01546,0,-1,0,1.01546,559.0225,0,0,0,5.676652,1.068906,1.01546,0,0,4.898619,25.19022,4.607746,0,4.607746,38.72413,99.29245,0.1220195,1.117006,4.541321,0,30.86687
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,7.660146,72.56082,45.98972,0,0,0,-1,0,0,0,7.369273,0,0,7.660146,0,0,0,0,0.2908731,29.33719,0.2908731,0,0.2908731,39.00008,100,0.1220095,0,6.128117,0,36.99734
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,7.705966,76.27298,48.79324,6.955561,6.955561,0,-1,0,6.955561,110.7886,0.3843226,0,0,7.705966,7.321643,6.955561,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,7.651117,6.164773,0,37.30494
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,7.716579,79.07061,50.96199,3.410317,3.410317,0,-1,0,3.410317,226.2716,4.126771,0,0,7.716579,3.589807,3.410317,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,3.751349,6.173263,0,37.31556
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,8.122849,83.78585,53.09296,0,0,0,-1,0,0,0,8.122849,0,0,8.122849,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,0,6.498279,0,37.72183
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,6.977746,80.00903,54.40782,0,0,0,-1,0,0,0,6.977746,0,0,6.977746,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,0,5.582197,0,36.57673
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,6.120852,76.63466,54.74787,2.714539,2.714539,0,-1,0,2.714539,225.4841,3.263443,0,0,6.120852,2.857409,2.714539,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,2.985993,4.896682,0,35.71983
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,4.372725,70.0219,55.13326,0.8434331,0.8434331,0,-1,0,0.8434331,518.4437,3.484901,0,0,4.372725,0.8878243,0.8434331,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,0.9277763,3.49818,0,33.9717
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,1.861352,60.45922,54.53628,1.175274,1.175274,0,-1,0,1.175274,158.3759,0.6242209,0,0,1.861352,1.237131,1.175274,0,0,0,29.59898,0,0,0,39.00008,100,0.1220095,1.292802,1.489082,0,31.46033
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.1894102,53.57754,53.00229,1.873071,1.873071,0,-1,0,1.873071,10.11228,0,2.220446E-16,0,0.1894102,1.971654,1.873071,0,0,0,29.59898,0,1.782244,-1.782244,37.12143,95.18296,0.1220095,2.060379,0.1515282,0,29.78839
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,51.68743,51.68743,1.549603,1.549603,0,-1,0,1.549603,0,0,2.220446E-16,0,0,1.631162,1.549603,0,0,1.980271,27.81673,0,1.631162,-1.631162,35.40203,90.77426,0.1220095,1.704564,0,0,27.81673
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792673,26.18557,0,0,0,35.40203,90.77426,0.1220095,0,0,0,26.18557
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.792673,26.18557,0,0,0,35.40203,90.77426,0.1220095,0,0,0,26.18557
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,45.95193,45.95193,1.522007,1.522007,0,-1,0,1.522007,0,0,0,0,0,1.602113,1.522007,0,0,3.792673,26.18557,0,1.602113,-1.602113,33.71326,86.44408,0.1220095,1.674208,0,0,26.18557
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,44.28947,44.28947,0.4542502,0.4542502,0,-1,0,0.4542502,0,0,5.551115E-17,0,0,0.4781581,0.4542502,0,0,5.572798,24.58346,0,0.4781581,-0.4781581,33.20924,85.15171,0.1220095,0.4996752,0,0,24.58346
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,43.12575,43.12575,1.53834,1.53834,0,-1,0,1.53834,0,0,2.220446E-16,0,0,1.619305,1.53834,0,0,6.104085,24.1053,0,1.619305,-1.619305,31.50234,80.77506,0.1220095,1.692174,0,0,24.1053
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,41.9318,41.9318,0.6278061,0.6278061,0,-1,0,0.6278061,0,0,1.110223E-16,0,0,0.6608486,0.6278061,0,0,7.903313,22.486,0,0.6608486,-0.6608486,30.80574,78.98892,0.1220095,0.6905867,0,0,22.486
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,40.88899,40.88899,1.389997,1.389997,0,-1,0,1.389997,0,0,2.220446E-16,0,0,1.463155,1.389997,0,0,8.637589,21.82515,0,1.463155,-1.463155,29.26344,75.03431,0.1220095,1.528997,0,0,21.82515
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,40.04264,40.04264,1.473889,1.473889,0,-1,0,1.473889,0,0,0,0,0,1.551462,1.473889,0,0,10.26332,20.36199,0,1.551462,-1.551462,27.62806,70.84103,0.1220095,1.621278,0,0,20.36199
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,39.21141,39.21141,0.8892865,0.8892865,0,-1,0,0.8892865,0,0,1.110223E-16,0,0,0.9360911,0.8892865,0,0,11.98716,18.81053,0,0.9360911,-0.9360911,26.64133,68.31097,0.1220095,0.9782152,0,0,18.81053
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,38.53131,38.53131,0.664934,0.664934,0,0,0,0.664934,0,0,1.110223E-16,0,0,0.6999305,0.664934,0,0,13.02726,17.87444,0,0.6999305,-0.6999305,25.90354,66.4192,0.1220095,0.7314274,0,0,17.87444
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.1804113,38.81808,38.31973,1.050086,1.050086,0,0,0,1.050086,17.18062,0,0,0,0.1804113,1.105354,1.050086,0,0,13.80497,17.17451,0,0.9249425,-0.9249425,24.92856,63.91927,0.1220095,1.155095,0.144329,0,17.35492
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,1.601573,42.44481,37.91923,4.955048,4.955048,0,0,0,4.955048,32.32205,0,8.881784E-16,0,1.601573,5.21584,4.955048,0,0,14.83268,16.24957,0,3.614267,-3.614267,21.11879,54.15064,0.1220095,5.450552,1.281258,0,17.85114
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,2.052908,45.15851,39.25675,2.013,2.013,0,0,0,2.013,101.9825,0,0,0,2.052908,2.118947,2.013,0,0,18.84853,12.6353,0,0.06603882,-0.06603882,21.04918,53.97215,0.1220095,2.214299,1.642326,0,14.68821
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,3.428159,53.28274,42.89149,7.144427,7.144427,0,-1,0,7.144427,47.98368,0,0,0,3.428159,7.52045,7.144427,0,0,18.92191,12.56926,0,4.092291,-4.092291,16.73553,42.91152,0.1220095,7.85887,2.742527,0,15.99742
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,5.190577,62.77393,45.98972,2.605801,2.605801,0,-1,0,2.605801,199.1931,0,0,0,5.190577,2.742948,2.605801,0,0,23.4689,8.476971,2.447628,0,2.447628,19.05755,48.86542,0.1219252,2.866381,4.152461,0,13.66755
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,6.407712,70.72232,48.79324,0.06564736,0.06564736,0,-1,0,0.06564736,9760.808,0,0,0,6.407712,0.06910249,0.06564736,0,0,21.02127,10.67984,6.33861,0,6.33861,25.07088,64.28419,0.1217076,0.0722121,5.12617,0,17.08755
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,6.036753,71.78241,50.96199,1.29422,1.29422,0,-1,0,1.29422,466.4394,0,0,0,6.036753,1.362337,1.29422,0,0,14.68266,16.38458,4.674416,0,4.674416,29.50542,75.65479,0.1215475,1.423642,4.829402,0,22.42134
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,7.541982,81.01893,53.13074,5.957229,5.957229,0,-1,0,5.957229,126.6022,0,0,0,7.541982,6.270767,5.957229,0,0,10.00824,20.59156,1.271215,0,1.271215,30.7114,78.74703,0.1215041,6.552952,6.033586,0,28.13354
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,7.484072,82.37567,54.40782,4.129879,4.129879,0,-1,0,4.129879,181.2177,0,0,0,7.484072,4.347241,4.129879,0,0,8.737028,21.73565,3.13683,0,3.13683,33.68726,86.37743,0.121397,4.542868,5.987257,0,29.21972
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,6.363613,77.6843,54.74787,0,0,0,-1,0,0,0,0.7634155,0,0,6.363613,0,0,0,0,5.600198,24.5588,5.600198,0,5.600198,39.00008,100,0.1212064,0,5.090891,0,30.92241
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,3.615963,67.19703,55.13326,3.962711,3.962711,0,-1,0,3.962711,91.24971,0,0,0,3.615963,4.171275,3.962711,0,0,0,29.59898,0,0.5553124,-0.5553124,38.41473,98.49911,0.1212064,4.358982,2.89277,0,33.21494
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,1.998708,60.91641,54.53628,3.384111,3.384111,0,-1,0,3.384111,59.06152,0,0,0,1.998708,3.562222,3.384111,0,0,0.6170138,29.04366,0,1.563515,-1.563515,36.76664,94.27324,0.1212064,3.722522,1.598966,0,31.04237
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.1979446,53.60357,53.00229,2.608064,2.608064,0,-1,0,2.608064,7.589715,0,4.440892E-16,0,0.1979446,2.74533,2.608064,0,0,2.354252,27.48015,0,2.547385,-2.547385,34.08146,87.38818,0.1212064,2.86887,0.1583557,0,27.67809
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,51.73277,51.73277,4.680127,4.680127,0,-1,0,4.680127,0,0,8.881784E-16,0,0,4.926449,4.680127,0,0,5.18468,24.93277,0,4.926449,-4.926449,28.88853,74.07299,0.1212064,5.148139,0,0,24.93277
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,50.03252,50.03252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65851,20.00632,0,0,0,28.88853,74.07299,0.1212064,0,0,0,20.00632
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,47.99223,47.99223,7.029132,7.029132,0,-1,0,7.029132,0,0,8.881784E-16,0,0,7.399087,7.029132,0,0,10.65851,20.00632,0,7.399087,-7.399087,21.0892,54.07477,0.1212064,7.732046,0,0,20.00632
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,45.95193,45.95193,1.319767,1.319767,0,-1,0,1.319767,0,0,2.220446E-16,0,0,1.389228,1.319767,0,0,18.87972,12.60723,0,1.389228,-1.389228,19.62483,50.31997,0.1212064,1.451743,0,0,12.60723
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,44.28947,44.28947,1.247965,1.247965,0,-1,0,1.247965,0,0,0,0,0,1.313647,1.247965,0,0,20.42331,11.218,0,1.313647,-1.313647,18.24012,46.76945,0.1212064,1.372761,0,0,11.218
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,43.14087,43.14087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.88292,9.904355,0,0,0,18.24012,46.76945,0.1212064,0,0,0,9.904355
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,41.95447,41.95447,1.457248,1.457248,0,-1,0,1.457248,0,0,0,0,0,1.533945,1.457248,0,0,21.88292,9.904355,0,1.533945,-1.533945,16.6232,42.62351,0.1212064,1.602973,0,0,9.904355
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,40.91166,40.91166,0.9322172,0.9322172,0,-1,0,0.9322172,0,0,1.110223E-16,0,0,0.9812813,0.9322172,0,0,23.5873,8.37041,0,0.9812813,-0.9812813,15.58884,39.97131,0.1212064,1.025439,0,0,8.37041
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.67761,7.389128,0,0,0,15.58884,39.97131,0.1212064,0,0,0,7.389128
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,39.23408,39.23408,0.8911778,0.8911778,0,-1,0,0.8911778,0,0,1.110223E-16,0,0,0.9380819,0.8911778,0,0,24.67761,7.389128,0,0.9380819,-0.9380819,14.60002,37.43586,0.1212064,0.9802956,0,0,7.389128
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,38.57665,38.57665,0.0754699,0.0754699,0,0,0,0.0754699,0,0,0,0,0,0.07944199,0.0754699,0,0,25.71992,6.451046,0,0.07944199,-0.07944199,14.51628,37.22115,0.1212064,0.08301688,0,0,6.451046
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.09918751,38.63875,38.36507,1.089803,1.089803,0,0,0,1.089803,9.10142,0,2.220446E-16,0,0.09918751,1.147161,1.089803,0,0,25.80819,6.371604,0,1.047973,-1.047973,13.41162,34.38869,0.1212064,1.198783,0.07935001,0,6.470792
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,2.660841,45.62956,37.95701,4.580122,4.580122,0,0,0,4.580122,58.09542,0,0,0,2.660841,4.821181,4.580122,0,0,26.97261,5.323631,0,2.16034,-2.16034,11.13442,28.54973,0.1212064,5.038134,2.128673,0,7.984472
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,4.432073,52.67467,39.29454,4.290901,4.290901,12,0,3.372,4.290901,103.29,0,0,0,4.432073,0,0,7.709099,7.323645,29.37299,3.163292,11.75572,0,11.75572,22.28687,57.14571,0.1215153,4.719991,3.545659,12,7.595365
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,6.280718,63.27156,42.89149,2.888598,2.888598,0,-1,0,2.888598,217.4313,0,0,0,6.280718,3.04063,2.888598,0,0,17.61727,13.74344,3.240088,0,3.240088,25.36069,65.02728,0.1214053,3.177458,5.024574,0,20.02415
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,7.595585,72.23618,45.95193,1.744701,1.744701,0,-1,0,1.744701,435.3518,0,0,0,7.595585,1.836527,1.744701,0,0,14.37718,16.65952,5.759058,0,5.759058,30.82421,79.03628,0.1212104,1.919171,6.076468,0,24.2551
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,8.512126,79.97907,48.75545,5.93446,5.93446,0,-1,0,5.93446,143.4356,0,0,0,8.512126,6.2468,5.93446,0,0,8.618121,21.84267,2.265326,0,2.265326,32.97329,84.54672,0.1211338,6.527906,6.809701,0,30.3548
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,8.604983,83.31977,50.92421,3.242721,3.242721,0,-1,0,3.242721,265.363,0,0,0,8.604983,3.413391,3.242721,0,0,6.352795,23.88146,5.191592,0,5.191592,37.89846,97.17535,0.1209588,3.566993,6.883986,0,32.48645
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,8.441489,85.40075,53.09296,6.556428,6.556428,0,-1,0,6.556428,128.7513,0.3787831,0,0,8.441489,6.901503,6.556428,0,0,1.161203,28.5539,1.161203,0,1.161203,39.00008,100,0.1209198,7.21207,6.753191,0,36.99538
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,7.432984,82.13193,54.40782,2.90497,2.90497,0,-1,0,2.90497,255.8713,4.375121,0,0,7.432984,3.057864,2.90497,0,0,0,29.59898,0,0,0,39.00008,100,0.1209198,3.195467,5.946388,0,37.03196
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,6.364989,77.69031,54.74787,8.386127,8.36,0,-1,0,8.36,76.13623,0,0.02612787,0.8647407,6.364989,8.8,8.36,0,0,0,29.59898,0,2.435011,-2.435011,36.43335,93.41866,0.1209198,9.224741,5.091991,0,35.96397
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,4.257513,69.58358,55.13326,4.308388,4.308388,0,-1,0,4.308388,98.81916,0,0,0,4.257513,4.535146,4.308388,0,0,2.705568,27.16397,0,0.2776325,-0.2776325,36.1407,92.66828,0.1209198,4.739227,3.406011,0,31.42148
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,2.122388,61.33067,54.53628,0.03669675,0.03669675,0,-1,0,0.03669675,5783.588,0,0,0,2.122388,0.03862815,0.03669675,0,0,3.014048,26.88634,2.08376,0,2.08376,38.11753,97.73706,0.1208497,0.04036642,1.697911,0,29.00872
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.2437193,53.7433,53.00229,6.999111,6.999111,0,-1,0,6.999111,3.482146,0,0,0,0.2437193,7.367485,6.999111,0,0,0.9302879,28.76172,0,7.123765,-7.123765,30.60842,78.48297,0.1208497,7.699022,0.1949754,0,29.00544
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,51.73277,51.73277,3.311898,3.311898,0,-1,0,3.311898,0,0,4.440892E-16,0,0,3.486209,3.311898,0,0,8.845583,21.63795,0,3.486209,-3.486209,26.93363,69.06046,0.1208497,3.643088,0,0,21.63795
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,50.03252,50.03252,5.527682,5.527682,0,-1,0,5.527682,0,0,8.881784E-16,0,0,5.818613,5.527682,0,0,12.71915,18.15174,0,5.818613,-5.818613,20.80028,53.33394,0.1208497,6.080451,0,0,18.15174
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,48.03001,48.03001,1.24424,1.24424,0,-1,0,1.24424,0,0,2.220446E-16,0,0,1.309727,1.24424,0,0,19.18427,12.33313,0,1.309727,-1.309727,19.4197,49.79402,0.1208497,1.368664,0,0,12.33313
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,45.95193,45.95193,1.614586,1.614586,0,-1,0,1.614586,0,0,2.220446E-16,0,0,1.699564,1.614586,0,0,20.63952,11.02341,0,1.699564,-1.699564,17.62821,45.20044,0.1208497,1.776044,0,0,11.02341
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,44.33482,44.33482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.52793,9.323841,0,0,0,17.62821,45.20044,0.1208497,0,0,0,9.323841
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,43.14087,43.14087,1.978772,1.978772,0,-1,0,1.978772,0,0,4.440892E-16,0,0,2.082917,1.978772,0,0,22.52793,9.323841,0,2.082917,-2.082917,15.43262,39.57074,0.1208497,2.176649,0,0,9.323841
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,41.95447,41.95447,0.3334974,0.3334974,0,-1,0,0.3334974,0,0,0,0,0,0.35105,0.3334974,0,0,24.84228,7.240924,0,0.35105,-0.35105,15.06258,38.62193,0.1208497,0.3668472,0,0,7.240924
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,40.93433,40.93433,1.90476,1.90476,0,-1,0,1.90476,0,0,4.440892E-16,0,0,2.00501,1.90476,0,0,25.23234,6.889874,0,2.00501,-2.00501,12.94911,33.20279,0.1208497,2.095236,0,0,6.889874
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,40.08043,40.08043,2.316843,2.316843,0,-1,0,2.316843,0,0,4.440892E-16,0,0,2.438782,2.316843,0,0,27.46013,4.884864,0,2.438782,-2.438782,10.37841,26.61126,0.1208497,2.548527,0,0,4.884864
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,39.25675,39.25675,0.6473562,0.6473562,0,-1,0,0.6473562,0,0,1.110223E-16,0,0,0.6814276,0.6473562,0,0,30.16988,2.446082,0,0.6814276,-0.6814276,9.660125,24.7695,0.1208497,0.7120918,0,0,2.446082
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,38.61444,38.61444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.92703,1.764654,0,0,0,9.660125,24.7695,0.1208497,0,0,0,1.764654
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.1298377,38.76138,38.40285,0,0,0,0,0,0,0,0,0,0,0.1298377,0,0,0,0,30.92703,1.764654,0.1298377,0,0.1298377,9.783299,25.08533,0.1208454,0,0.1038702,0,1.894492
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,2.431492,44.98471,38.00235,2.217104,2.217104,11.0171,0,3.123327,2.217104,109.6697,1.776357E-15,0,0,2.431492,0,0,8.8,8.36,30.79719,1.881508,10.79149,0,10.79149,20.02101,51.33582,0.1211086,2.438815,1.945194,12,4.313
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,4.689871,53.53399,39.29454,3.911494,3.911494,12,0,3.372,3.911494,119.8997,0,0,0,4.689871,0,0,8.088506,7.684081,20.0057,11.59385,12.37395,0,12.37395,31.75997,81.43565,0.1213935,4.302643,3.751897,12,16.28372
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,6.079662,62.51518,42.89149,0,0,0,-1,0,0,0,0,0,0,6.079662,0,0,0,0,7.631745,22.73041,6.079662,0,6.079662,37.52764,96.22453,0.12119,0,4.863729,0,28.81007
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,7.640917,72.43099,45.95193,6.541685,6.541685,0,-1,0,6.541685,116.8035,0,0,0,7.640917,6.885984,6.541685,0,0,1.552083,28.2021,0.7549329,0,0.7549329,38.24384,98.06092,0.1211647,7.195854,6.112734,0,35.84302
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,8.105504,78.05201,48.75545,7.330311,7.330311,0,-1,0,7.330311,110.5752,0,0,0,8.105504,7.716116,7.330311,0,0,0.7971504,28.88154,0.3893875,0,0.3893875,38.61324,99.00811,0.1211517,8.063342,6.484403,0,36.98705
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,7.684001,78.81387,50.87887,0,0,0,-1,0,0,0,7.276238,0,0,7.684001,0,0,0,0,0.4077628,29.23199,0.4077628,0,0.4077628,39.00008,100,0.1211381,0,6.147201,0,36.91599
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,7.46505,80.55167,53.04762,2.663688,2.663688,0,-1,0,2.663688,280.2523,4.661167,0,0,7.46505,2.803883,2.663688,0,0,0,29.59898,0,0,0,39.00008,100,0.1211381,2.930057,5.97204,0,37.06403
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,6.677994,78.60063,54.36248,2.050238,2.050238,0,-1,0,2.050238,325.7181,4.519849,0,0,6.677994,2.158145,2.050238,0,0,0,29.59898,0,0,0,39.00008,100,0.1211381,2.255261,5.342395,0,36.27697
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,6.128038,76.61112,54.70253,5.263587,5.263587,0,-1,0,5.263587,116.4232,0.5874206,0,0,6.128038,5.540618,5.263587,0,0,0,29.59898,0,0,0,39.00008,100,0.1211381,5.789946,4.902431,0,35.72702
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,4.468531,70.33776,55.08792,6.117722,6.117722,0,-1,0,6.117722,73.0424,0,8.881784E-16,0,4.468531,6.439707,6.117722,0,0,0,29.59898,0,1.971176,-1.971176,36.92228,94.67231,0.1211381,6.729494,3.574825,0,34.06751
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,2.202121,61.59904,54.53628,0.1467433,0.1467433,0,-1,0,0.1467433,1500.661,0,0,0,2.202121,0.1544667,0.1467433,0,0,2.190196,27.6278,2.047654,0,2.047654,38.86485,99.65327,0.1210698,0.1614177,1.761696,0,29.82992
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.2175376,53.66335,53.00229,0,0,0,-1,0,0,0,0.07499574,0,0,0.2175376,0,0,0,0,0.1425419,29.47069,0.1425419,0,0.1425419,39.00008,100,0.121065,0,0.1740301,0,29.68823
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,51.73277,51.73277,1.649983,1.649983,0,-1,0,1.649983,0,0,2.220446E-16,0,0,1.736824,1.649983,0,0,0,29.59898,0,1.736824,-1.736824,37.1693,95.30572,0.121065,1.814981,0,0,29.59898
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,50.03252,50.03252,8.702328,8.36,0,-1,0,8.36,0,0,0.3423276,1.21256,0,8.8,8.36,0,0,1.929805,27.86215,0,8.8,-8.8,27.89329,71.52111,0.121065,9.57256,0,0,27.86215
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,47.99223,47.99223,8.971228,8.36,0,-1,0,8.36,0,0,0.6112273,1.50835,0,8.8,8.36,0,0,11.70758,19.06215,0,8.8,-8.8,18.61728,47.73651,0.121065,9.86835,0,0,19.06215
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,45.9066,45.9066,1.61868,1.61868,0,-1,0,1.61868,0,0,0,0,0,1.703874,1.61868,0,0,21.48536,10.26215,0,1.703874,-1.703874,16.82124,43.13129,0.121065,1.780548,0,0,10.26215
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,44.28947,44.28947,1.554441,1.554441,0,-1,0,1.554441,0,0,2.220446E-16,0,0,1.636253,1.554441,0,0,23.37855,8.55828,0,1.636253,-1.636253,15.09647,38.70883,0.121065,1.709885,0,0,8.55828
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.121065,0,0,0,6.922027
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.121065,0,0,0,6.922027
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.19661,6.922027,0,0,0,15.09647,38.70883,0.121065,0,0,0,6.922027
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,40.08043,40.08043,1.478659,1.478659,0,-1,0,1.478659,0,0,2.220446E-16,0,0,1.556483,1.478659,0,0,25.19661,6.922027,0,1.556483,-1.556483,13.4558,34.50197,0.121065,1.626525,0,0,6.922027
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,39.25675,39.25675,1.297571,1.297571,0,-1,0,1.297571,0,0,2.220446E-16,0,0,1.365864,1.297571,0,0,26.92604,5.365544,0,1.365864,-1.365864,12.01605,30.81032,0.121065,1.427328,0,0,5.365544
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,38.63711,38.63711,0.6833192,0.6833192,0,0,0,0.6833192,0,0,0,0,0,0.7192834,0.6833192,0,0,28.44366,3.99968,0,0.7192834,-0.7192834,11.25786,28.86624,0.121065,0.7516512,0,0,3.99968
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.2317608,39.06671,38.42552,0.003162783,0.003162783,0,0,0,0.003162783,7327.749,0,0,0,0.2317608,0.003329245,0.003162783,0,0,29.24287,3.280396,0.2284316,0,0.2284316,11.47457,29.42191,0.1210574,0.003479061,0.1854086,0,3.512157
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,1.034757,40.89798,38.00235,1.868488,1.868488,0,0,0,1.868488,55.37939,0,2.220446E-16,0,1.034757,1.966829,1.868488,0,0,29.01444,3.485985,0,0.9320721,-0.9320721,10.49208,26.90271,0.1210574,2.055336,0.8278056,0,4.520742
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,2.848072,47.63639,39.31721,1.909466,1.909466,0,0,0,1.909466,149.1554,0,0,0,2.848072,2.009964,1.909466,0,0,30.05007,2.553913,0.8381081,0,0.8381081,11.28718,28.94142,0.1210295,2.100412,2.278458,0,5.401985
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,3.801094,54.48308,42.86883,4.176583,4.176583,0,-1,0,4.176583,91.00965,0,0,0.7292342,3.801094,4.396403,4.176583,0,0,29.21196,3.30821,0,0.5953094,-0.5953094,10.65966,27.33242,0.1210295,4.594242,3.040875,0,7.109304
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,5.262079,62.942,45.9066,2.308607,2.308607,0,-1,0,2.308607,227.9331,0,0,0,5.262079,2.430113,2.308607,0,0,29.87342,2.712901,2.831966,0,2.831966,13.3463,34.22122,0.1209351,2.539468,4.209663,0,7.974979
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,4.208423,62.22905,48.67233,0.4111817,0.4111817,0,-1,0,0.4111817,1023.495,0,0,0,4.208423,0.4328228,0.4111817,0,0,27.04145,5.26167,3.7756,0,3.7756,16.92815,43.40543,0.1208096,0.4522999,3.366739,0,9.470094
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,3.450844,61.93465,50.84108,0.438988,0.438988,0,-1,0,0.438988,786.0907,0,0,0,3.450844,0.4620926,0.438988,0,0,23.26585,8.659711,2.988751,0,2.988751,19.76353,50.67562,0.1207104,0.4828868,2.760675,0,12.11055
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.96424,55.97824,53.00229,0,0,0,-1,0,0,0,0,0,0,0.96424,0,0,0,0,20.2771,11.34959,0.96424,0,0.96424,20.67829,53.02114,0.1206785,0,0.771392,0,12.31383
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,1.027111,57.48177,54.27936,5.149429,5.149429,0,-1,0,5.149429,19.94612,0,8.881784E-16,0,1.027111,5.420452,5.149429,0,0,19.31286,12.2174,0,4.393341,-4.393341,16.0473,41.14684,0.1206785,5.664372,0.821689,0,13.24451
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,2.603591,63.10308,54.66475,1.59842,1.59842,0,-1,0,1.59842,162.8853,0,0,0,2.603591,1.682547,1.59842,0,0,24.19435,7.824061,0.9210443,0,0.9210443,16.92108,43.3873,0.120648,1.758262,2.082873,0,10.42765
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,1.198724,58.81414,55.04258,1.20041,1.20041,0,-1,0,1.20041,99.85954,0,2.220446E-16,0,1.198724,1.263589,1.20041,0,0,23.27331,8.653002,0,0.06486552,-0.06486552,16.85271,43.21198,0.120648,1.320451,0.9589791,0,9.851726
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.3034734,55.38605,54.45316,3.179138,3.179138,0,-1,0,3.179138,9.545777,0,0,0,0.3034734,3.346461,3.179138,0,0,23.34538,8.588136,0,3.042988,-3.042988,13.64511,34.9874,0.120648,3.497052,0.2427788,0,8.891609
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.1806661,53.51296,52.9645,6.44662,5.439523,0,-1,0,5.439523,3.321358,0,1.007096,1.789064,0.1806661,5.725814,5.439523,0,0,26.72648,5.545148,0,5.545148,-5.545148,7.800015,20,0.120648,7.091281,0.1445328,0,5.725814
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,51.73277,51.73277,8.204494,0,0,-1,0,0,0,0,8.204494,9.024944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,9.024944,0,0,0
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,50.03252,50.03252,9.189053,0,0,-1,0,0,0,0,9.189053,10.10796,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,10.10796,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,47.99223,47.99223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,45.9066,45.9066,0.9369488,0,0,-1,0,0,0,0,0.9369488,1.030644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,1.030644,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,44.28947,44.28947,1.625604,0,0,-1,0,0,0,0,1.625604,1.788164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,1.788164,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,43.12575,43.12575,0.6068821,0,0,-1,0,0,0,0,0.6068821,0.6675703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,0.6675703,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,41.95447,41.95447,2.486571,0,0,-1,0,0,0,0,2.486571,2.735228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,2.735228,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,40.957,40.957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,40.12577,40.12577,1.421301,0,0,-1,0,0,0,0,1.421301,1.563431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,1.563431,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,39.29454,39.29454,0.5926802,0,0,-1,0,0,0,0,0.5926802,0.6519482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120648,0.6519482,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,38.68245,38.68245,1.425152,1.425152,10.22515,0,2.922963,1.425152,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.120928,1.567667,0,12,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.2135201,39.06156,38.47086,0.483643,0.483643,9.283643,0,2.684762,0.483643,44.14828,0,0,0,0.2135201,0,0,8.8,8.36,24.52775,7.524,8.57352,0,8.57352,23.86456,61.19107,0.1211274,0.5320073,0.1708161,12,7.73752
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,1.651,42.73666,38.06281,3.893969,3.893969,11.93969,0,3.356741,3.893969,42.3989,0,0,0,1.651,0,0,8.045719,7.643433,15.95423,15.24017,9.294433,0,9.294433,32.68204,83.79993,0.1215055,4.283366,1.3208,12,16.89117
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.7862228,41.54902,39.33987,0,0,0,0,0,0,0,0,0,0,0.7862228,0,0,0,0,6.659801,23.60516,0.7862228,0,0.7862228,33.42791,85.71243,0.1214795,0,0.6289783,0,24.39138
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,1.266219,46.54141,42.86883,5.468091,5.468091,0,-1,0,5.468091,23.15651,0,8.881784E-16,0,1.266219,5.755885,5.468091,0,0,5.873578,24.31276,0,4.489666,-4.489666,28.69539,73.57777,0.1214795,6.0149,1.012975,0,25.57898
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,3.696124,57.37715,45.86126,0.008818196,0.008818196,0,-1,0,0.008818196,41914.75,0,0,0,3.696124,0.009282311,0.008818196,0,0,10.8621,19.82309,3.686842,0,3.686842,32.19304,82.54607,0.1213576,0.009700015,2.956899,0,23.51922
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,2.73206,57.12461,48.62699,0.8488128,0.8488128,0,-1,0,0.8488128,321.8684,0,0,0,2.73206,0.8934872,0.8488128,0,0,7.175254,23.14125,1.838573,0,1.838573,33.93726,87.01843,0.1212968,0.9336941,2.185648,0,25.87331
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,3.426822,61.80193,50.79574,0,0,0,-1,0,0,0,0,0,0,3.426822,0,0,0,0,5.336681,24.79597,3.426822,0,3.426822,37.18822,95.35423,0.1211838,0,2.741457,0,28.22279
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,3.415009,64.11121,52.9645,3.713699,3.713699,0,-1,0,3.713699,91.95705,0,0,0,3.415009,3.909157,3.713699,0,0,1.909859,27.8801,0,0.4941487,-0.4941487,36.66735,94.01865,0.1211838,4.085069,2.732007,0,31.29511
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,3.53535,65.9304,54.24157,3.200318,3.200318,0,-1,0,3.200318,110.4687,0,0,0,3.53535,3.368756,3.200318,0,0,2.458913,27.38596,0.166594,0,0.166594,36.82539,94.4239,0.1211784,3.52035,2.82828,0,30.92131
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,2.677086,63.30842,54.6194,1.747484,1.747484,0,-1,0,1.747484,153.1965,0,0,0,2.677086,1.839457,1.747484,0,0,2.292319,27.53589,0.8376285,0,0.8376285,37.62004,96.46144,0.1211508,1.922233,2.141669,0,30.21298
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.3378125,56.04788,55.00479,4.825042,4.825042,0,-1,0,4.825042,7.001233,0,8.881784E-16,0,0.3378125,5.078992,4.825042,0,0,1.454691,28.28976,0,4.741179,-4.741179,32.62239,83.647,0.1211508,5.307547,0.27025,0,28.62757
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,1.092466,57.8683,54.45316,0,0,0,-1,0,0,0,0,0,0,1.092466,0,0,0,0,6.722668,23.54858,1.092466,0,1.092466,33.6588,86.30444,0.1211148,0,0.8739727,0,24.64104
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.2244619,53.60098,52.91916,0,0,0,-1,0,0,0,0,0,0,0.2244619,0,0,0,0,5.630202,24.5318,0.2244619,0,0.2244619,33.87174,86.85045,0.1211074,0,0.1795695,0,24.75626
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,51.68743,51.68743,0.05313333,0.05313333,0,-1,0,0.05313333,0,0,6.938894E-18,0,0,0.05592982,0.05313333,0,0,5.40574,24.73381,0,0.05592982,-0.05592982,33.81279,86.69928,0.1211074,0.05844667,0,0,24.73381
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,49.98718,49.98718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.467885,24.67788,0,0,0,33.81279,86.69928,0.1211074,0,0,0,24.67788
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,47.94689,47.94689,1.021545,1.021545,0,-1,0,1.021545,0,0,0,0,0,1.07531,1.021545,0,0,5.467885,24.67788,0,1.07531,-1.07531,32.67931,83.79294,0.1211074,1.123699,0,0,24.67788
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,45.9066,45.9066,1.741991,1.741991,0,-1,0,1.741991,0,0,2.220446E-16,0,0,1.833675,1.741991,0,0,6.662673,23.60257,0,1.833675,-1.833675,30.74645,78.83689,0.1211074,1.91619,0,0,23.60257
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,44.28947,44.28947,0.2785656,0.2785656,0,-1,0,0.2785656,0,0,0,0,0,0.293227,0.2785656,0,0,8.700089,21.7689,0,0.293227,-0.293227,30.43736,78.04436,0.1211074,0.3064222,0,0,21.7689
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,43.12575,43.12575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.025897,21.47567,0,0,0,30.43736,78.04436,0.1211074,0,0,0,21.47567
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,41.95447,41.95447,0.2075745,0.2075745,0,-1,0,0.2075745,0,0,2.775558E-17,0,0,0.2184995,0.2075745,0,0,9.025897,21.47567,0,0.2184995,-0.2184995,30.20704,77.4538,0.1211074,0.228332,0,0,21.47567
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,40.97211,40.97211,0.8506714,0.8506714,0,-1,0,0.8506714,0,0,1.110223E-16,0,0,0.8954435,0.8506714,0,0,9.268675,21.25717,0,0.8954435,-0.8954435,29.26316,75.03359,0.1211074,0.9357384,0,0,21.25717
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,40.12577,40.12577,0.9378543,0.9378543,0,-1,0,0.9378543,0,0,1.110223E-16,0,0,0.9872151,0.9378543,0,0,10.26361,20.36173,0,0.9872151,-0.9872151,28.22255,72.36536,0.1211074,1.03164,0,0,20.36173
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,39.29454,39.29454,0.2164022,0.2164022,0,-1,0,0.2164022,0,0,2.775558E-17,0,0,0.2277918,0.2164022,0,0,11.36052,19.37451,0,0.2277918,-0.2277918,27.98243,71.74968,0.1211074,0.2380424,0,0,19.37451
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,38.68245,38.68245,0.5321261,0.5321261,0,0,0,0.5321261,0,0,0,0,0,0.5601328,0.5321261,0,0,11.61362,19.14672,0,0.5601328,-0.5601328,27.392,70.23576,0.1211074,0.5853388,0,0,19.14672
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.08701651,38.7262,38.48598,0.7926766,0.7926766,0,0,0,0.7926766,10.97755,0,1.110223E-16,0,0.08701651,0.8343964,0.7926766,0,0,12.23599,18.58659,0,0.7473799,-0.7473799,26.60419,68.21574,0.1211074,0.8719442,0.06961321,0,18.6736
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.856602,43.36222,38.08547,0.2842858,0.2842858,0,0,0,0.2842858,653.0758,0,0,0,1.856602,0.2992482,0.2842858,0,0,13.06641,17.83921,1.557354,0,1.557354,28.08163,72.00403,0.1210562,0.3127144,1.485282,0,19.69581
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.645487,47.06133,39.36255,3.758233,3.758233,0,0,0,3.758233,70.39176,0,4.440892E-16,0,2.645487,3.956035,3.758233,0,0,11.50906,19.24083,0,1.310548,-1.310548,26.70019,68.46188,0.1210562,4.134057,2.116389,0,21.88631
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.908173,54.83873,42.86883,5.643252,5.643252,0,-1,0,5.643252,69.25391,0,0,0,3.908173,5.940265,5.643252,0,0,12.96522,17.93028,0,2.032092,-2.032092,24.55817,62.96955,0.1210562,6.207577,3.126539,0,21.83845
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.082327,58.65369,45.82347,2.515251,2.515251,0,-1,0,2.515251,162.303,0,0,0,4.082327,2.647632,2.515251,0,0,15.2231,15.89819,1.434695,0,1.434695,25.91924,66.45947,0.1210091,2.766776,3.265862,0,19.98051
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.062861,65.23901,48.58165,0.2990721,0.2990721,0,-1,0,0.2990721,1692.856,0,0,0,5.062861,0.3148127,0.2990721,0,0,13.78841,17.18941,4.748048,0,4.748048,30.42364,78.00918,0.1208533,0.3289793,4.050289,0,22.25227
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.765013,74.52249,50.71262,5.063125,5.063125,0,-1,0,5.063125,133.6134,0,0,0,6.765013,5.329605,5.063125,0,0,9.040359,21.46265,1.435408,0,1.435408,31.78539,81.50083,0.1208063,5.569438,5.412011,0,28.22767
