Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,40.14844,40.14844,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241689,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241689,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,38.81091,38.81091,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.124429,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2017,39.17282,38.61444,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.99591,1.776357E-15,0,0,0.2017,0,0,8.8,8.36,24.52775,7.524,8.5617,0,8.5617,23.85335,61.16231,0.1246366,1.008688,0.16136,12,7.7257
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.908238,43.69421,38.25927,4.243285,4.243285,11.703,0,3.296858,4.243285,44.97078,0,0,0,1.908238,0,0,7.459711,7.086726,15.96605,15.22953,8.994964,0,8.994964,32.38672,83.04271,0.12497,4.667614,1.526591,12,17.13777
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.214147,42.83973,39.40033,2.801784,2.801784,0,0,0,2.801784,43.3348,0,0,0,1.214147,2.949247,2.801784,0,0,6.97109,23.325,0,1.735099,-1.735099,30.55777,78.35309,0.12497,3.081963,0.9713179,0,24.53914
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.909946,51.34254,42.63457,7.438472,7.438472,0,-1,0,7.438472,39.12022,0,8.881784E-16,0,2.909946,7.82997,7.438472,0,0,8.898977,21.5899,0,4.920024,-4.920024,25.3716,65.05527,0.12497,8.182319,2.327957,0,24.49985
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.453852,56.05821,45.39275,5.447739,5.447739,0,-1,0,5.447739,63.39973,0,0,0,3.453852,5.734462,5.447739,0,0,14.36567,16.66987,0,2.28061,-2.28061,22.96763,58.89125,0.12497,5.992513,2.763082,0,20.12373
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.826698,60.14248,47.99223,0,0,0,-1,0,0,0,0,0,0,3.826698,0,0,0,0,16.89968,14.38926,3.826698,0,3.826698,26.59796,68.19975,0.1248498,0,3.061358,0,18.21596
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.190926,56.87322,50.07031,0.8138125,0.8138125,0,-1,0,0.8138125,269.2175,0,0,0,2.190926,0.8566447,0.8138125,0,0,13.07298,17.83329,1.334281,0,1.334281,27.86377,71.44541,0.124808,0.8951938,1.752741,0,20.02422
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.957529,58.37983,52.23906,2.673085,2.673085,0,-1,0,2.673085,73.23106,0,0,0,1.957529,2.813774,2.673085,0,0,11.7387,19.03415,0,0.8562452,-0.8562452,26.9612,69.13116,0.124808,2.940394,1.566023,0,20.99167
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.467975,61.46981,53.56147,6.101745,6.101745,0,-1,0,6.101745,40.44704,0,0,0,2.467975,6.42289,6.101745,0,0,12.69009,18.1779,0,3.954914,-3.954914,22.79236,58.44183,0.124808,6.71192,1.97438,0,20.64588
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5372697,55.63905,53.98465,2.759271,2.759271,0,-1,0,2.759271,19.47143,0,0,0,0.5372697,2.904496,2.759271,0,0,17.08444,14.22299,0,2.367227,-2.367227,20.29708,52.0437,0.124808,3.035198,0.4298157,0,14.76025
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.678754,59.76977,54.45316,2.821269,2.821269,0,-1,0,2.821269,59.5035,0,0,0,1.678754,2.969757,2.821269,0,0,19.71469,11.85576,0,1.291003,-1.291003,18.93625,48.55438,0.124808,3.103396,1.343003,0,13.53451
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.109924,57.44438,53.98465,2.514759,2.514759,0,-1,0,2.514759,44.1364,0,4.440892E-16,0,1.109924,2.647114,2.514759,0,0,21.14914,10.56476,0,1.53719,-1.53719,17.3159,44.39967,0.124808,2.766234,0.8879392,0,11.67468
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2483803,53.29426,52.54133,10.7145,8.36,0,-1,0,8.36,2.971057,0,2.3545,3.42595,0.2483803,8.8,8.36,0,0,22.85712,9.027566,0,8.55162,-8.55162,8.301706,21.28638,0.124808,11.78595,0.1987043,0,9.275946
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,51.39272,51.39272,2.147765,0.4521486,0,-1,0,0.4521486,0,0,1.695616,1.910393,0,0.4759459,0.4521486,0,0,32.35892,0.4759459,0,0.4759459,-0.4759459,7.800015,20,0.124808,2.362541,0,0,0.4759459
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,49.73026,49.73026,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,47.73531,47.73531,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,45.69501,45.69501,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,44.16101,44.16101,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,43.05774,43.05774,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,41.90913,41.90913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,40.97211,40.97211,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,40.14844,40.14844,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124808,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,38.78824,38.78824,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250156,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1631784,39.06588,38.61444,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,79.48386,0,0,0,0.1631784,0,0,8.8,8.36,24.52775,7.524,8.523178,0,8.523178,23.8168,61.06861,0.1251713,0.2258273,0.1305427,12,7.687179
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.107886,44.26187,38.23661,3.45087,3.45087,11.56653,0,3.262333,3.45087,61.08274,0,0,0,2.107886,0,0,8.115664,7.709881,16.00458,15.19486,9.817767,0,9.817767,33.13076,84.95049,0.1254657,3.795957,1.686309,12,17.30275
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.429635,49.54311,39.40033,2.242833,2.242833,0,0,0,2.242833,152.9153,0,0,0,3.429635,2.360877,2.242833,0,0,6.186808,24.03085,1.068758,0,1.068758,34.14467,87.55026,0.1254322,2.467116,2.743708,0,27.46049
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.630866,64.25443,42.58923,1.931908,1.931908,0,-1,0,1.931908,343.2289,0,0,0,6.630866,2.033587,1.931908,0,0,5.11805,24.99273,4.597279,0,4.597279,38.50603,98.73322,0.1252885,2.125098,5.304692,0,31.6236
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.97739,68.86939,45.30962,8.72663,8.36,0,-1,0,8.36,83.4616,0,0.3666306,1.239294,6.97739,8.8,8.36,0,0,0.5207712,29.13028,0,1.82261,-1.82261,36.58483,93.80708,0.1252885,9.599294,5.581912,0,36.10767
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.438414,73.92815,47.86377,3.335505,3.335505,0,-1,0,3.335505,223.0071,1.381463,0,0,7.438414,3.511058,3.335505,0,0,2.545893,27.30767,2.545893,0,2.545893,39.00008,100,0.125209,3.669055,5.950731,0,34.74609
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.685088,73.30366,49.98718,1.502627,1.502627,0,-1,0,1.502627,444.8935,5.103376,0,0,6.685088,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.125209,1.652889,5.348071,0,36.28407
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.18844,69.79262,52.15594,0,0,0,-1,0,0,0,5.18844,0,0,5.18844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125209,0,4.150752,0,34.78742
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.061196,70.80174,53.47079,0,0,0,-1,0,0,0,5.061196,0,0,5.061196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125209,0,4.048957,0,34.66018
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.175856,67.89561,53.89397,0,0,0,-1,0,0,0,4.175856,0,0,4.175856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125209,0,3.340685,0,33.77483
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.920294,67.5169,54.40782,2.623825,2.623825,0,-1,0,2.623825,149.4114,1.158373,0,0,3.920294,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.125209,2.886208,3.136235,0,33.51927
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.819328,59.69829,53.93931,2.610778,2.610778,0,-1,0,2.610778,69.6853,0,0,0,1.819328,2.748188,2.610778,0,0,0,29.59898,0,0.9288591,-0.9288591,38.02097,97.48949,0.125209,2.871856,1.455463,0,31.41831
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2338338,53.2044,52.49599,0,0,0,-1,0,0,0,0,0,0,0.2338338,0,0,0,0,1.032066,28.67012,0.2338338,0,0.2338338,38.24281,98.05829,0.1252017,0,0.187067,0,28.90395
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,51.34738,51.34738,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.7982318,28.88057,0,1.758178,-1.758178,36.38953,93.30629,0.1252017,1.837296,0,0,28.88057
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,49.69247,49.69247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751763,27.12239,0,0,0,36.38953,93.30629,0.1252017,0,0,0,27.12239
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,47.73531,47.73531,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.751763,27.12239,0,2.465788,-2.465788,33.79036,86.64177,0.1252017,2.576748,0,0,27.12239
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,45.69501,45.69501,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.491528,24.6566,0,0.2644078,-0.2644078,33.51165,85.92713,0.1252017,0.2763061,0,0,24.6566
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,44.16101,44.16101,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.785314,24.39219,0,0.9157105,-0.9157105,32.5464,83.45215,0.1252017,0.9569175,0,0,24.39219
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,43.05774,43.05774,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.80277,23.47648,0,1.44413,-1.44413,31.02416,79.54896,0.1252017,1.509116,0,0,23.47648
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,41.9318,41.9318,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.407359,22.03235,0,1.369303,-1.369303,29.58078,75.84801,0.1252017,1.430922,0,0,22.03235
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,40.99478,40.99478,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.928807,20.66305,0,1.153419,-1.153419,28.36497,72.73056,0.1252017,1.205323,0,0,20.66305
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,40.1711,40.1711,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.21038,19.50963,0,1.912338,-1.912338,26.34919,67.5619,0.1252017,1.998393,0,0,19.50963
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,39.38522,39.38522,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.3352,17.5973,0,0.8847432,-0.8847432,25.41659,65.17062,0.1252017,0.9245567,0,0,17.5973
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,38.82602,38.82602,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.31825,16.71255,0,1.879403,-1.879403,23.43553,60.09098,0.1252017,1.963976,0,0,16.71255
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09349253,38.91819,38.65978,1.45028,1.45028,0,0,0,1.45028,6.446517,0,2.220446E-16,0,0.09349253,1.52661,1.45028,0,0,16.40648,14.83315,0,1.433118,-1.433118,21.92489,56.21755,0.1252017,1.595308,0.07479402,0,14.92664
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.330769,44.96675,38.27439,0.1459517,0.1459517,0,0,0,0.1459517,1596.946,0,0,0,2.330769,0.1536334,0.1459517,0,0,17.99883,13.40003,2.177136,0,2.177136,23.9903,61.51347,0.1251339,0.1605469,1.864615,0,15.7308
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.178054,52.00301,39.44567,4.7359,4.7359,0,0,0,4.7359,88.22092,0,0,0,4.178054,4.985157,4.7359,0,0,15.82169,15.35945,0,0.8071031,-0.8071031,23.13954,59.33204,0.1251339,5.20949,3.342444,0,19.53751
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.15473,62.41927,42.56656,2.934234,2.934234,0,-1,0,2.934234,209.756,0,0,0,6.15473,3.088667,2.934234,0,0,16.71848,14.55235,3.066063,0,3.066063,26.04826,66.79028,0.1250385,3.227657,4.923784,0,20.70708
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.8325,64.34,45.27184,0.8255337,0.8255337,0,-1,0,0.8255337,706.5126,0,0,0,5.8325,0.8689829,0.8255337,0,0,13.65241,17.31181,4.963517,0,4.963517,30.75707,78.86412,0.1248843,0.9080871,4.666,0,23.14431
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.369329,73.57271,47.81843,5.410694,5.410694,0,-1,0,5.410694,136.1993,0,0,0,7.369329,5.695467,5.410694,0,0,8.688894,21.77897,1.673862,0,1.673862,32.34503,82.93581,0.1248324,5.951764,5.895463,0,29.1483
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.618784,77.3282,49.94184,7.972663,7.972663,0,-1,0,7.972663,95.56133,0,0,0.4099299,7.618784,8.392278,7.972663,0,0,7.015033,23.28545,0,0.7734936,-0.7734936,31.5297,80.84522,0.1248324,8.76993,6.095027,0,30.90423
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.005572,77.23766,52.07281,0,0,0,-1,0,0,0,0,0,0,7.005572,0,0,0,0,7.87447,22.51196,7.005572,0,7.005572,38.17577,97.88639,0.1246156,0,5.604458,0,29.51753
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.163585,79.58515,53.38767,0.9533997,0.9533997,0,-1,0,0.9533997,751.3727,5.291108,0,0,7.163585,1.003579,0.9533997,0,0,0.8688981,28.81697,0.8688981,0,0.8688981,39.00008,100,0.1245887,1.04874,5.730868,0,35.98055
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.520636,73.07931,53.85618,2.265146,2.265146,0,-1,0,2.265146,243.721,3.136272,0,0,5.520636,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1245887,2.491661,4.416509,0,35.11961
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.112263,68.13705,54.3247,0.8508081,0.8508081,0,-1,0,0.8508081,483.3361,3.216675,0,0,4.112263,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1245887,0.9358889,3.28981,0,33.71124
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.051714,60.42093,53.89397,1.658837,1.658837,0,-1,0,1.658837,123.6839,0.3055695,0,0,2.051714,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1245887,1.824721,1.641371,0,31.65069
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2618452,53.24414,52.45065,2.199797,2.199797,0,-1,0,2.199797,11.90315,0,4.440892E-16,0,0.2618452,2.315576,2.199797,0,0,0,29.59898,0,2.05373,-2.05373,36.83525,94.44919,0.1245887,2.419777,0.2094761,0,29.86082
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,51.30204,51.30204,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.281923,27.54525,0,8.8,-8.8,27.55924,70.66458,0.1245887,14.18384,0,0,27.54525
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,49.64713,49.64713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.0597,18.74525,0,0,0,27.55924,70.66458,0.1245887,0,0,0,18.74525
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,47.68996,47.68996,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.0597,18.74525,0,2.870956,-2.870956,24.53299,62.90497,0.1245887,3.000149,0,0,18.74525
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,45.69501,45.69501,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.24965,15.87429,0,1.65907,-1.65907,22.78417,58.42084,0.1245887,1.733729,0,0,15.87429
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,44.16101,44.16101,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.09306,14.21522,0,1.469499,-1.469499,21.23519,54.44909,0.1245887,1.535626,0,0,14.21522
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,43.05774,43.05774,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.72584,12.74572,0,0.9986216,-0.9986216,20.18255,51.75002,0.1245887,1.04356,0,0,12.74572
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83542,11.7471,0,0,0,20.18255,51.75002,0.1245887,0,0,0,11.7471
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,40.99478,40.99478,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.83542,11.7471,0,0.2983553,-0.2983553,19.86805,50.94362,0.1245887,0.3117813,0,0,11.7471
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,40.18622,40.18622,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.16693,11.44875,0,1.808756,-1.808756,17.96146,46.05492,0.1245887,1.89015,0,0,11.44875
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17665,9.63999,0,0,0,17.96146,46.05492,0.1245887,0,0,0,9.63999
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,38.84869,38.84869,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17665,9.63999,0,0,0,17.96146,46.05492,0.1245887,0,0,0,9.63999
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2072048,39.25637,38.68245,1.286414,1.286414,0,0,0,1.286414,16.10717,0,2.220446E-16,0,0.2072048,1.35412,1.286414,0,0,22.17665,9.63999,0,1.146915,-1.146915,16.7525,42.95505,0.1245887,1.415055,0.1657638,0,9.847195
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.757832,43.29083,38.29706,0.09924217,0.09924217,0,0,0,0.09924217,1771.256,0,0,0,1.757832,0.1044654,0.09924217,0,0,23.451,8.493075,1.653367,0,1.653367,18.32102,46.97689,0.1245377,0.1091664,1.406266,0,10.25091
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.714995,50.47702,39.423,0,0,0,0,0,0,0,0,0,0,3.714995,0,0,0,0,21.79764,9.981105,3.714995,0,3.714995,21.84538,56.01368,0.1244232,0,2.971996,0,13.6961
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.178523,58.82305,42.52878,2.345806,2.345806,0,-1,0,2.345806,220.7567,0,0,0,5.178523,2.46927,2.345806,0,0,18.08264,13.3246,2.709254,0,2.709254,24.4156,62.60398,0.1243398,2.580387,4.142818,0,18.50312
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.793619,64.08875,45.18116,0,0,0,-1,0,0,0,0,0,0,5.793619,0,0,0,0,15.37339,15.76293,5.793619,0,5.793619,29.91191,76.69706,0.1241619,0,4.634895,0,21.55655
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.901621,67.40919,47.68996,0,0,0,-1,0,0,0,0,0,0,5.901621,0,0,0,0,9.579768,20.97719,5.901621,0,5.901621,35.51068,91.05285,0.1239811,0,4.721297,0,26.87881
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.806648,69.51126,49.81338,0,0,0,-1,0,0,0,2.128501,0,0,5.806648,0,0,0,0,3.678148,26.28864,3.678148,0,3.678148,39.00008,100,0.1238688,0,4.645319,0,32.09529
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.723616,71.66825,51.94436,1.857475,1.857475,0,-1,0,1.857475,308.1396,3.768379,0,0,5.723616,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1238688,2.043222,4.578893,0,35.32259
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.935277,74.08006,53.25921,0.1719377,0.1719377,0,-1,0,0.1719377,3451.992,5.754289,0,0,5.935277,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1238688,0.1891315,4.748221,0,35.53426
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.269854,71.97408,53.77306,6.565031,6.565031,0,-1,0,6.565031,80.27158,0,0,0,5.269854,6.910559,6.565031,0,0,0,29.59898,0,1.640705,-1.640705,37.27062,95.56551,0.1238688,7.221534,4.215883,0,34.86883
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.978791,67.59113,54.27936,5.720035,5.720035,0,-1,0,5.720035,69.55886,0,8.881784E-16,0,3.978791,6.02109,5.720035,0,0,1.823005,27.95827,0,2.042298,-2.042298,35.11785,90.04559,0.1238688,6.292038,3.183033,0,31.93707
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.954943,60.01249,53.81084,5.083529,5.083529,0,-1,0,5.083529,38.45641,0,8.881784E-16,0,1.954943,5.351084,5.083529,0,0,4.092226,25.91598,0,3.396141,-3.396141,31.53801,80.86652,0.1238688,5.591883,1.563954,0,27.87092
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2434956,53.10472,52.36753,6.985253,6.985253,0,-1,0,6.985253,3.485852,0,0,0,0.2434956,7.352898,6.985253,0,0,7.865715,22.51983,0,7.109402,-7.109402,24.04404,61.65126,0.1238688,7.683778,0.1947965,0,22.76333
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,51.21892,51.21892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76505,15.41043,0,0,0,24.04404,61.65126,0.1238688,0,0,0,15.41043
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,49.6018,49.6018,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.76505,15.41043,0,1.128618,-1.128618,22.85437,58.60083,0.1238688,1.179406,0,0,15.41043
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,47.65218,47.65218,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.01907,14.28181,0,0.3098978,-0.3098978,22.52771,57.76324,0.1238688,0.3238432,0,0,14.28181
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,45.64967,45.64967,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.3634,13.97192,0,0.5459348,-0.5459348,21.95224,56.28769,0.1238688,0.5705019,0,0,13.97192
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,44.16101,44.16101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.97,13.42598,0,0,0,21.95224,56.28769,0.1238688,0,0,0,13.42598
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,43.05774,43.05774,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.97,13.42598,0,0.2244066,-0.2244066,21.7157,55.68116,0.1238688,0.2345049,0,0,13.42598
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,41.95447,41.95447,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.21934,13.20158,0,0.7455822,-0.7455822,20.92978,53.66601,0.1238688,0.7791334,0,0,13.20158
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.04012,41.04012,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.04776,12.45599,0,0.8785327,-0.8785327,20.00373,51.29151,0.1238688,0.9180666,0,0,12.45599
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,40.23156,40.23156,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.02391,11.57746,0,0.8310947,-0.8310947,19.12768,49.04523,0.1238688,0.8684939,0,0,11.57746
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,39.423,39.423,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.94735,10.74637,0,0.4823125,-0.4823125,18.61928,47.74164,0.1238688,0.5040166,0,0,10.74637
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,38.9167,38.9167,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.48325,10.26405,0,2.129926,-2.129926,16.37414,41.98489,0.1238688,2.225773,0,0,10.26405
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09149646,38.97322,38.72023,0.606191,0.606191,0,0,0,0.606191,15.09367,0,0,0,0.09149646,0.6380958,0.606191,0,0,23.84983,8.134127,0,0.5465993,-0.5465993,15.79797,40.50754,0.1238688,0.6668101,0.07319717,0,8.225623
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.334435,42.10506,38.3424,0,0,0,0,0,0,0,0,0,0,1.334435,0,0,0,0,24.45717,7.587527,1.334435,0,1.334435,17.06393,43.75357,0.123828,0,1.067548,0,8.921963
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.845853,44.76141,39.46834,0,0,0,0,0,0,0,0,0,0,1.845853,0,0,0,0,23.12273,8.788519,1.845853,0,1.845853,18.81506,48.24364,0.1237718,0,1.476682,0,10.63437
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.857984,54.27805,42.50611,0,0,0,-1,0,0,0,0,0,0,3.857984,0,0,0,0,21.27688,10.44979,3.857984,0,3.857984,22.47506,57.62825,0.1236543,0,3.086388,0,14.30777
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.796843,60.40113,45.14338,0,0,0,-1,0,0,0,0,0,0,4.796843,0,0,0,0,17.4189,13.92197,4.796843,0,4.796843,27.02575,69.29665,0.1235086,0,3.837475,0,18.71881
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.957822,67.53127,47.60684,3.658506,3.658506,0,-1,0,3.658506,162.8485,0,0,0,5.957822,3.851059,3.658506,0,0,12.62205,18.23913,2.106762,0,2.106762,29.0244,74.42139,0.1234447,4.024357,4.766257,0,24.19695
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.026664,70.2905,49.73026,4.201091,4.201091,0,-1,0,4.201091,143.4547,0,0,0,6.026664,4.422201,4.201091,0,0,10.51529,20.13522,1.604463,0,1.604463,30.54653,78.32427,0.123396,4.6212,4.821331,0,26.16188
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.513208,70.73013,51.86123,2.166568,2.166568,0,-1,0,2.166568,254.4673,0,0,0,5.513208,2.280598,2.166568,0,0,8.910827,21.57924,3.23261,0,3.23261,33.61325,86.18764,0.1232982,2.383225,4.410567,0,27.09244
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.787483,73.37209,53.17609,0,0,0,-1,0,0,0,0.1092668,0,0,5.787483,0,0,0,0,5.678216,24.48858,5.678216,0,5.678216,39.00008,100,0.1231267,0,4.629986,0,30.27607
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.241624,67.86347,53.6446,1.284085,1.284085,0,-1,0,1.284085,330.3227,2.889956,0,0,4.241624,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1231267,1.412493,3.393299,0,33.8406
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.334559,61.68841,54.19623,4.464,4.464,0,-1,0,4.464,52.29748,0,8.881784E-16,0,2.334559,4.698947,4.464,0,0,0,29.59898,0,2.364388,-2.364388,36.50779,93.60954,0.1231267,4.9104,1.867648,0,31.93354
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7838669,56.19588,53.77306,3.571249,3.571249,0,-1,0,3.571249,21.94938,0,4.440892E-16,0,0.7838669,3.75921,3.571249,0,0,2.627098,27.23459,0,2.975343,-2.975343,33.37151,85.56779,0.1231267,3.928374,0.6270936,0,28.01846
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2357118,53.03549,52.32219,4.952509,4.952509,0,-1,0,4.952509,4.759442,0,0,0,0.2357118,5.213168,4.952509,0,0,5.933034,24.25925,0,4.977456,-4.977456,28.12481,72.11475,0.1231267,5.447761,0.1885695,0,24.49496
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,51.17358,51.17358,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.46354,19.28179,0,8.128501,-8.128501,19.55662,50.14507,0.1231267,8.494284,0,0,19.28179
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,49.56401,49.56401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.49521,11.15329,0,0,0,19.55662,50.14507,0.1231267,0,0,0,11.15329
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,47.60684,47.60684,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.49521,11.15329,0,8.8,-8.8,10.2806,26.36046,0.1231267,10.67857,0,0,11.15329
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,45.64967,45.64967,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.27299,2.35329,0,0.8250065,-0.8250065,9.410968,24.13064,0.1231267,0.8621318,0,0,2.35329
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,44.12323,44.12323,2.500317,1.451869,0,-1,0,1.451869,0,0,1.048448,1.298479,0,1.528283,1.451869,0,0,31.18966,1.528283,0,1.528283,-1.528283,7.800015,20,0.1231267,2.750349,0,0,1.528283
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,43.05774,43.05774,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231267,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,41.95447,41.95447,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231267,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.04012,41.04012,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231267,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,40.23156,40.23156,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231267,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,39.44567,39.44567,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231267,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,38.93182,38.93182,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234075,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2722005,39.49799,38.7429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2722005,0,0,8.8,8.36,24.52775,7.524,8.6322,0,8.6322,23.92023,61.33381,0.1235454,0,0.2177604,12,7.7962
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.797292,43.49259,38.38018,4.614211,4.614211,12,0,3.372,4.614211,38.95123,0,0,0,1.797292,0,0,7.385789,7.016499,15.89555,15.29298,8.813791,0,8.813791,32.28173,82.7735,0.1238961,5.075633,1.437834,12,17.09027
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.229359,52.22086,39.49101,3.83725,3.83725,0,0,0,3.83725,110.2185,0,0,0,4.229359,4.03921,3.83725,0,0,7.081761,23.22539,0.1901495,0,0.1901495,32.46212,83.23604,0.1238904,4.220974,3.383487,0,27.45475
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.272669,55.64033,42.48344,0,0,0,-1,0,0,0,0,0,0,4.272669,0,0,0,0,6.891612,23.39653,4.272669,0,4.272669,36.51553,93.62938,0.1237617,0,3.418135,0,27.6692
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.049585,61.2122,45.06025,8.671597,8.36,0,-1,0,8.36,60.40174,0,0.3115978,1.178758,5.049585,8.8,8.36,0,0,2.618943,27.24193,0,3.750415,-3.750415,32.56225,83.49277,0.1237617,9.538757,4.039668,0,32.29152
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.685585,62.70554,47.5615,2.203445,2.203445,0,-1,0,2.203445,212.6481,0,0,0,4.685585,2.319416,2.203445,0,0,6.78607,23.49151,2.366169,0,2.366169,34.80699,89.24852,0.1236905,2.423789,3.748468,0,28.1771
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.065673,74.51353,49.64713,0,0,0,-1,0,0,0,2.645772,0,0,7.065673,0,0,0,0,4.419901,25.62107,4.419901,0,4.419901,39.00008,100,0.1235578,0,5.652538,0,32.68674
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.329898,74.00941,51.81589,1.213863,1.213863,0,-1,0,1.213863,521.4673,5.052147,0,0,6.329898,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1235578,1.335249,5.063919,0,35.92887
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.006602,70.19972,53.13074,0,0,0,-1,0,0,0,5.006602,0,0,5.006602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1235578,0,4.005281,0,34.60558
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.666825,73.37458,53.59926,2.328784,2.328784,0,-1,0,2.328784,243.3384,3.215473,0,0,5.666825,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1235578,2.561662,4.53346,0,35.2658
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.837077,66.88617,54.11311,2.635859,2.635859,0,-1,0,2.635859,145.5722,1.062489,0,0,3.837077,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1235578,2.899445,3.069661,0,33.43605
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.45392,58.23895,53.68238,2.906098,2.906098,0,-1,0,2.906098,50.02998,0,4.440892E-16,0,1.45392,3.059051,2.906098,0,0,0,29.59898,0,1.60513,-1.60513,37.30812,95.66166,0.1235578,3.196708,1.163136,0,31.0529
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1336884,52.68803,52.2844,0,0,0,-1,0,0,0,0,0,0,0.1336884,0,0,0,0,1.783478,27.99385,0.1336884,0,0.1336884,37.43495,95.98686,0.1235538,0,0.1069507,0,28.12754
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,51.13579,51.13579,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.64979,28.11417,0,7.681708,-7.681708,29.33772,75.22477,0.1235538,8.027385,0,0,28.11417
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,49.51867,49.51867,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.18502,20.43246,0,5.859762,-5.859762,23.16099,59.38703,0.1235538,6.123451,0,0,20.43246
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,47.5615,47.5615,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.69587,14.5727,0,4.390648,-4.390648,18.53284,47.52,0.1235538,4.588228,0,0,14.5727
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,45.61189,45.61189,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.57437,10.18205,0,1.724549,-1.724549,16.715,42.8589,0.1235538,1.802154,0,0,10.18205
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,44.12323,44.12323,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.49053,8.4575,0,1.63584,-1.63584,14.99068,38.43756,0.1235538,1.709452,0,0,8.4575
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.03507,43.03507,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.30813,6.82166,0,2.059178,-2.059178,12.82011,32.87202,0.1235538,2.151841,0,0,6.82166
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,41.9318,41.9318,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.59611,4.762482,0,1.757339,-1.757339,10.96772,28.12229,0.1235538,1.836419,0,0,4.762482
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.01745,41.01745,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.54871,3.005143,0,0.5096715,-0.5096715,10.43047,26.74475,0.1235538,0.5326068,0,0,3.005143
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,40.20889,40.20889,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.11501,2.495472,0,0.6902188,-0.6902188,9.70292,24.87923,0.1235538,0.7212786,0,0,2.495472
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,39.40033,39.40033,2.115547,1.71499,0,-1,0,1.71499,0,0,0.4005562,0.6121109,0,1.805253,1.71499,0,0,30.88192,1.805253,0,1.805253,-1.805253,7.800015,20,0.1235538,2.327101,0,0,1.805253
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,38.9167,38.9167,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123772,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1412481,39.11111,38.72023,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.72249,1.776357E-15,0,0,0.1412481,0,0,8.8,8.36,24.52775,7.524,8.501248,0,8.501248,23.796,61.01526,0.1240013,1.449038,0.1129985,12,7.665248
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.29965,44.96813,38.36507,1.354159,1.354159,10.15416,0,2.905002,1.354159,169.8213,1.776357E-15,0,0,2.29965,0,0,8.8,8.36,16.0265,15.17512,10.65965,0,10.65965,33.90863,86.94504,0.1241675,1.489575,1.83972,12,17.47477
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.354511,52.60857,39.46834,0.6405628,0.6405628,0,0,0,0.6405628,679.7946,0,0,0,4.354511,0.6742766,0.6405628,0,0,5.366856,24.76881,3.680235,0,3.680235,37.40001,95.89727,0.1240574,0.7046191,3.483609,0,29.12332
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.731792,60.71708,42.44566,5.162871,5.162871,0,-1,0,5.162871,111.0195,0,0,0,5.731792,5.434601,5.162871,0,0,1.686621,28.08102,0.2971913,0,0.2971913,37.68195,96.62019,0.1240485,5.679158,4.585434,0,33.81281
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.451334,66.41904,45.01491,4.864234,4.864234,0,-1,0,4.864234,132.6279,0,0,0,6.451334,5.120246,4.864234,0,0,1.38943,28.34849,1.331087,0,1.331087,38.94473,99.85808,0.1240087,5.350657,5.161067,0,34.79982
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.188054,76.79178,47.47838,0.01986569,0.01986569,0,-1,0,0.01986569,41217.06,8.1088,0,0,8.188054,0.02091125,0.01986569,0,0,0.05834233,29.54647,0.05834233,0,0.05834233,39.00008,100,0.124007,0.02185226,6.550443,0,37.73452
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.233901,75.1423,49.56401,0,0,0,-1,0,0,0,7.233901,0,0,7.233901,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124007,0,5.78712,0,36.83288
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.52871,79.12265,51.68743,3.798004,3.798004,0,-1,0,3.798004,198.2281,3.530812,0,0,7.52871,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.124007,4.177804,6.022968,0,37.12769
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.688884,76.98333,53.00229,0,0,0,-1,0,0,0,6.688884,0,0,6.688884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124007,0,5.351107,0,36.28786
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.479968,72.51888,53.51614,0,0,0,-1,0,0,0,5.479968,0,0,5.479968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124007,0,4.383974,0,35.07895
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.847305,66.82384,54.02243,0.6455649,0.6455649,0,-1,0,0.6455649,595.9595,3.167763,0,0,3.847305,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.124007,0.7101213,3.077844,0,33.44628
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.917556,59.71521,53.6446,5.192637,5.192637,0,-1,0,5.192637,36.92836,0,0,0,1.917556,5.465934,5.192637,0,0,0,29.59898,0,3.548378,-3.548378,35.25976,90.40945,0.124007,5.711901,1.534045,0,31.51653
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.27174,53.01595,52.19373,0.3554077,0.3554077,0,-1,0,0.3554077,76.45866,0,5.551115E-17,0,0.27174,0.3741134,0.3554077,0,0,3.942642,26.0506,0,0.1023734,-0.1023734,35.15185,90.13277,0.124007,0.3909485,0.217392,0,26.32234
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,51.05267,51.05267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.056391,25.94823,0,0,0,35.15185,90.13277,0.124007,0,0,0,25.94823
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,49.43555,49.43555,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.056391,25.94823,0,3.602595,-3.602595,31.35438,80.39568,0.124007,3.764711,0,0,25.94823
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,47.52372,47.52372,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.059274,22.34563,0,4.45095,-4.45095,26.66267,68.36568,0.124007,4.651243,0,0,22.34563
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,45.56655,45.56655,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.00477,17.89468,0,1.17093,-1.17093,25.4284,65.20089,0.124007,1.223621,0,0,17.89468
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,44.07789,44.07789,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.30581,16.72375,0,0.9611604,-0.9611604,24.41525,62.60307,0.124007,1.004413,0,0,16.72375
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,42.99729,42.99729,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.37376,15.76259,0,0.9828271,-0.9828271,23.37926,59.94669,0.124007,1.027054,0,0,15.76259
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,41.88646,41.88646,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.46579,14.77976,0,1.114081,-1.114081,22.20491,56.93555,0.124007,1.164214,0,0,14.77976
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,40.97211,40.97211,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.70366,13.66568,0,1.121405,-1.121405,21.02285,53.90463,0.124007,1.171868,0,0,13.66568
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,40.1711,40.1711,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.94967,12.54428,0,0.144616,-0.144616,20.87041,53.51376,0.124007,0.1511237,0,0,12.54428
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.11035,12.39966,0,0,0,20.87041,53.51376,0.124007,0,0,0,12.39966
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.11035,12.39966,0,0,0,20.87041,53.51376,0.124007,0,0,0,12.39966
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2546183,39.42623,38.72023,0.9993171,0.9993171,0,0,0,0.9993171,25.47923,0,2.220446E-16,0,0.2546183,1.051913,0.9993171,0,0,19.11035,12.39966,0,0.7972944,-0.7972944,20.02999,51.35884,0.124007,1.099249,0.2036947,0,12.65428
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.431174,45.33971,38.3424,2.883484,2.883484,0,0,0,2.883484,84.31377,0,0,0,2.431174,3.035246,2.883484,0,0,19.99623,11.60237,0,0.6040722,-0.6040722,19.39324,49.72615,0.124007,3.171833,1.944939,0,14.03354
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.642118,50.26801,39.44567,4.388005,4.388005,0,0,0,4.388005,83.00168,8.881784E-16,0,0,3.642118,4.618953,4.388005,0,0,20.66743,10.9983,0,0.976835,-0.976835,18.36356,47.08596,0.124007,4.826806,2.913694,0,14.64041
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.559208,60.03893,42.40031,6.961731,6.961731,0,-1,0,6.961731,79.85381,0,0,0,5.559208,7.328138,6.961731,0,0,21.7528,10.02146,0,1.768931,-1.768931,16.49895,42.3049,0.124007,7.657905,4.447366,0,15.58067
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.455787,66.33839,44.93179,5.272476,5.272476,0,-1,0,5.272476,122.4432,0,0,0,6.455787,5.549974,5.272476,0,0,23.71828,8.25253,0.9058127,0,0.9058127,17.35828,44.50831,0.1239799,5.799723,5.164629,0,14.70832
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.191578,68.20126,47.39526,0,0,0,-1,0,0,0,0,0,0,6.191578,0,0,0,0,22.81246,9.067762,6.191578,0,6.191578,23.23212,59.56943,0.1237954,0,4.953263,0,15.25934
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.415528,71.61895,49.51867,5.465983,5.465983,0,-1,0,5.465983,117.3719,0,0,0,6.415528,5.753667,5.465983,0,0,16.62088,14.64018,0.6618616,0,0.6618616,23.86002,61.17942,0.1237757,6.012582,5.132423,0,21.05571
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.424333,74.19839,51.64209,0.1891154,0.1891154,0,-1,0,0.1891154,3397.043,0,0,0,6.424333,0.1990689,0.1891154,0,0,15.95902,15.23586,6.225264,0,6.225264,29.76582,76.32247,0.1235908,0.208027,5.139466,0,21.66019
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.382468,75.61174,52.9645,4.22431,4.22431,0,-1,0,4.22431,151.089,0,0,0,6.382468,4.446642,4.22431,0,0,9.733759,20.8386,1.935826,0,1.935826,31.60231,81.0314,0.1235334,4.646741,5.105974,0,27.22106
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.221145,71.43203,53.47079,0.5865321,0.5865321,0,-1,0,0.5865321,890.1721,0,0,0,5.221145,0.6174022,0.5865321,0,0,7.797933,22.58084,4.603743,0,4.603743,35.9698,92.23008,0.1233971,0.6451853,4.176916,0,27.80198
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.553569,62.20941,53.98465,2.498734,2.498734,0,-1,0,2.498734,102.1945,0,0,0,2.553569,2.630246,2.498734,0,0,3.19419,26.72421,0,0.07667731,-0.07667731,35.88898,92.02283,0.1233971,2.748607,2.042855,0,29.27778
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.397499,57.97101,53.59926,4.265965,4.265965,0,-1,0,4.265965,32.75927,0,8.881784E-16,0,1.397499,4.490489,4.265965,0,0,3.279387,26.64753,0,3.092991,-3.092991,32.62868,83.66312,0.1233971,4.692562,1.117999,0,28.04503
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2607617,52.94457,52.15594,3.307905,3.307905,0,-1,0,3.307905,7.882986,0,0,0,0.2607617,3.482006,3.307905,0,0,6.716043,23.55454,0,3.221244,-3.221244,29.23319,74.95675,0.1233971,3.638696,0.2086094,0,23.8153
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,51.00733,51.00733,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,10.2952,20.3333,0,3.339687,-3.339687,25.71285,65.93026,0.1233971,3.489973,0,0,20.3333
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,49.35242,49.35242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.00597,16.99361,0,0,0,25.71285,65.93026,0.1233971,0,0,0,16.99361
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,47.47838,47.47838,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,14.00597,16.99361,0,3.478838,-3.478838,22.04583,56.52767,0.1233971,3.635386,0,0,16.99361
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,45.52121,45.52121,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,17.87134,13.51477,0,0.421857,-0.421857,21.60116,55.38747,0.1233971,0.4408406,0,0,13.51477
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,44.03255,44.03255,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,18.34007,13.09291,0,0.9723831,-0.9723831,20.57618,52.75932,0.1233971,1.01614,0,0,13.09291
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.4205,12.12053,0,0,0,20.57618,52.75932,0.1233971,0,0,0,12.12053
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,41.87135,41.87135,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,19.4205,12.12053,0,1.138922,-1.138922,19.37565,49.68105,0.1233971,1.190173,0,0,12.12053
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68597,10.98161,0,0,0,19.37565,49.68105,0.1233971,0,0,0,10.98161
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.68597,10.98161,0,0,0,19.37565,49.68105,0.1233971,0,0,0,10.98161
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,39.38522,39.38522,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,20.68597,10.98161,0,2.575331,-2.575331,16.66101,42.72045,0.1233971,2.691221,0,0,10.98161
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,38.87136,38.87136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.54745,8.406277,0,0,0,16.66101,42.72045,0.1233971,0,0,0,8.406277
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1354387,39.07985,38.70512,0.3566996,0.3566996,0,0,0,0.3566996,37.96997,0,0,0,0.1354387,0.3754733,0.3566996,0,0,23.54745,8.406277,0,0.2400346,-0.2400346,16.40799,42.07169,0.1233971,0.3923696,0.108351,0,8.541716
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.382503,42.24401,38.3424,2.634039,2.634039,0,0,0,2.634039,52.48604,0,0,0,1.382503,2.772673,2.634039,0,0,23.81415,8.166243,0,1.39017,-1.39017,14.94262,38.31434,0.1233971,2.897443,1.106002,0,9.548745
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.47387,49.70764,39.423,7.573084,7.573084,12,0,3.372,7.573084,45.87127,0,0,0,3.47387,0,0,4.426916,4.20557,25.35878,6.776073,7.67944,0,7.67944,22.22798,56.99471,0.12369,8.330393,2.779096,12,10.24994
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.060946,51.50175,42.33231,3.778301,3.778301,0,-1,0,3.778301,81.0138,4.440892E-16,0,0,3.060946,3.97716,3.778301,0,0,17.67934,13.68757,0,0.9162139,-0.9162139,21.26221,54.51837,0.12369,4.156132,2.448756,0,16.74851
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.218396,61.57506,44.84111,0.7115139,0.7115139,0,-1,0,0.7115139,733.4214,0,0,0,5.218396,0.748962,0.7115139,0,0,18.69736,12.77135,4.469433,0,4.469433,25.50228,65.39034,0.1235579,0.7826654,4.174716,0,17.98975
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.239167,68.29169,47.31213,0,0,0,-1,0,0,0,0,0,0,6.239167,0,0,0,0,14.22793,16.79384,6.239167,0,6.239167,31.42128,80.56721,0.123374,0,4.991333,0,23.03301
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.747965,68.78721,49.39021,0,0,0,-1,0,0,0,0,0,0,5.747965,0,0,0,0,7.98876,22.40909,5.747965,0,5.747965,36.87428,94.54923,0.1232051,0,4.598372,0,28.15706
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.131523,68.83656,51.51363,0,0,0,-1,0,0,0,2.890729,0,0,5.131523,0,0,0,0,2.240794,27.58226,2.240794,0,2.240794,39.00008,100,0.1231393,0,4.105218,0,32.71379
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.261495,67.03724,52.83604,3.941106,3.941106,0,-1,0,3.941106,108.1294,0.1129628,0,0,4.261495,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1231393,4.335216,3.409196,0,33.86047
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.915886,66.32577,53.34233,1.384623,1.384623,0,-1,0,1.384623,282.8124,2.458388,0,0,3.915886,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1231393,1.523085,3.132709,0,33.51487
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.060291,60.44951,53.89397,5.19439,5.19439,0,-1,0,5.19439,39.66376,0,8.881784E-16,0,2.060291,5.467779,5.19439,0,0,0,29.59898,0,3.407489,-3.407489,35.40827,90.79025,0.1231393,5.71383,1.648233,0,31.65927
