Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.609043,58.5233,53.47079,4.623084,4.623084,0,-1,0,4.623084,34.80453,0,8.881784E-16,0,1.609043,4.866404,4.623084,0,0,3.786098,26.19149,0,3.257361,-3.257361,31.97471,81.98627,0.1231393,5.085392,1.287234,0,27.80053
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2535146,52.83899,52.07281,1.70848,1.70848,0,-1,0,1.70848,14.83861,0,0,0,0.2535146,1.7984,1.70848,0,0,7.405389,22.93413,0,1.544885,-1.544885,30.34626,77.81076,0.1231393,1.879328,0.2028117,0,23.18764
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,50.92421,50.92421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.121927,21.38924,0,0,0,30.34626,77.81076,0.1231393,0,0,0,21.38924
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,49.26175,49.26175,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.121927,21.38924,0,3.339301,-3.339301,26.82632,68.78531,0.1231393,3.48957,0,0,21.38924
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,47.39526,47.39526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83226,18.04994,0,0,0,26.82632,68.78531,0.1231393,0,0,0,18.04994
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,45.43808,45.43808,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.83226,18.04994,0,0.706953,-0.706953,26.08113,66.87457,0.1231393,0.7387659,0,0,18.04994
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,43.99477,43.99477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.61777,17.34299,0,0,0,26.08113,66.87457,0.1231393,0,0,0,17.34299
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.61777,17.34299,0,0,0,26.08113,66.87457,0.1231393,0,0,0,17.34299
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,41.82601,41.82601,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.61777,17.34299,0,1.13248,-1.13248,24.88739,63.8137,0.1231393,1.183441,0,0,17.34299
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,40.93433,40.93433,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.87608,16.21051,0,2.700762,-2.700762,22.04054,56.51409,0.1231393,2.822296,0,0,16.21051
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,40.14844,40.14844,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.87692,13.50975,0,1.013072,-1.013072,20.97267,53.77597,0.1231393,1.05866,0,0,13.50975
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.00256,12.49668,0,0,0,20.97267,53.77597,0.1231393,0,0,0,12.49668
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,38.87136,38.87136,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,19.00256,12.49668,0,0.1503184,-0.1503184,20.81422,53.36969,0.1231393,0.1570827,0,0,12.49668
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1824954,39.21046,38.70512,1.253913,1.253913,0,0,0,1.253913,14.55407,0,2.220446E-16,0,0.1824954,1.319908,1.253913,0,0,19.16958,12.34636,0,1.137413,-1.137413,19.61528,50.29549,0.1231393,1.379304,0.1459963,0,12.52885
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.061029,44.20907,38.31973,0,0,0,0,0,0,0,0,0,0,2.061029,0,0,0,0,20.43337,11.20894,2.061029,0,2.061029,21.57054,55.30898,0.1230789,0,1.648823,0,13.26997
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.921331,51.11749,39.40033,4.73348,4.73348,0,0,0,4.73348,82.84245,0,0,0,3.921331,4.982611,4.73348,0,0,18.37234,13.06387,0,1.06128,-1.06128,20.45186,52.44055,0.1230789,5.206829,3.137065,0,16.9852
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.721069,60.5051,42.29452,7.401749,7.401749,0,-1,0,7.401749,77.29347,0,0,0,5.721069,7.791315,7.401749,0,0,19.55154,12.00259,0,2.070246,-2.070246,18.26963,46.8451,0.1230789,8.141924,4.576855,0,17.72366
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.02515,68.4533,44.80333,0,0,0,-1,0,0,0,0,0,0,7.02515,0,0,0,0,21.85181,9.932344,7.02515,0,7.02515,24.93427,63.9339,0.1228735,0,5.62012,0,16.95749
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.657367,74.0842,47.22145,2.292656,2.292656,0,-1,0,2.292656,333.9954,0,0,0,7.657367,2.413322,2.292656,0,0,14.82666,16.25498,5.244044,0,5.244044,29.90921,76.69012,0.1227206,2.521922,6.125893,0,23.91235
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.377919,80.05683,49.30709,1.705579,1.705579,0,-1,0,1.705579,491.2069,0,0,0,8.377919,1.795346,1.705579,0,0,9.582621,20.97462,6.582573,0,6.582573,36.15398,92.70233,0.1225292,1.876136,6.702335,0,29.35254
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.195212,81.95561,51.4305,6.613645,6.613645,0,-1,0,6.613645,123.9137,0,0,0,8.195212,6.961732,6.613645,0,0,3.000048,26.89894,1.23348,0,1.23348,37.32417,95.7028,0.1224934,7.27501,6.55617,0,35.09415
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.156024,78.7572,52.75291,1.76379,1.76379,0,-1,0,1.76379,405.7187,3.532836,0,0,7.156024,1.856621,1.76379,0,0,1.766567,28.00907,1.766567,0,1.766567,39.00008,100,0.1224421,1.940169,5.72482,0,35.16509
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.685224,73.05135,53.25921,0,0,0,-1,0,0,0,5.685224,0,0,5.685224,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224421,0,4.548179,0,35.2842
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.758547,66.26743,53.81084,3.07883,3.07883,0,-1,0,3.07883,122.0771,0.5176727,0,0,3.758547,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1224421,3.386714,3.006837,0,33.35752
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.884569,59.38572,53.43301,1.582471,1.582471,0,-1,0,1.582471,119.0902,0.2188096,0,0,1.884569,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1224421,1.740719,1.507655,0,31.48355
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.19498,52.57036,51.98214,0,0,0,-1,0,0,0,0.19498,0,0,0.19498,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224421,0,0.155984,0,29.79396
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,50.84108,50.84108,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1224421,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,49.22396,49.22396,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1224421,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,47.34991,47.34991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1224421,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,45.43808,45.43808,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1224421,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,43.94943,43.94943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1224421,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,42.90661,42.90661,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1224421,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,41.80334,41.80334,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1224421,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,40.957,40.957,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1224421,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,40.1711,40.1711,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1224421,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1224421,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,38.89404,38.89404,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1224421,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2704726,39.4704,38.72023,1.282483,1.282483,0,0,0,1.282483,21.08977,0,2.220446E-16,0,0.2704726,1.349982,1.282483,0,0,16.34553,14.888,0,1.079509,-1.079509,22.35544,57.32153,0.1224421,1.410731,0.2163781,0,15.15847
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.64727,43.03724,38.36507,4.0603,4.0603,0,0,0,4.0603,40.57016,0,0,0,1.64727,4.274,4.0603,0,0,17.54499,13.80849,0,2.62673,-2.62673,19.58663,50.22202,0.1224421,4.46633,1.317816,0,15.45576
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,1.975904,45.12483,39.44567,0,0,0,0,0,0,0,0,0,0,1.975904,0,0,0,0,20.46358,11.18176,1.975904,0,1.975904,21.46113,55.02844,0.1223849,0,1.580723,0,13.15766
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.294271,55.48111,42.27185,2.39878,2.39878,0,-1,0,2.39878,179.019,0,0,0,4.294271,2.525031,2.39878,0,0,18.48767,12.96007,1.76924,0,1.76924,23.13958,59.33214,0.1223336,2.638658,3.435417,0,17.25434
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.562087,66.50513,44.7202,1.109589,1.109589,0,-1,0,1.109589,591.3981,0,0,0,6.562087,1.167988,1.109589,0,0,16.71843,14.55239,5.394098,0,5.394098,28.25687,72.45338,0.1221777,1.220548,5.249669,0,21.11448
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.295647,60.79361,47.09299,0.4072828,0.4072828,0,-1,0,0.4072828,1054.709,0,0,0,4.295647,0.4287187,0.4072828,0,0,11.32433,19.40708,3.866928,0,3.866928,31.92536,81.85974,0.1220662,0.4480111,3.436517,0,23.70273
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.426928,63.62428,49.22396,4.608135,4.608135,0,-1,0,4.608135,96.06767,0,0,0,4.426928,4.850668,4.608135,0,0,7.457405,22.88731,0,0.4237407,-0.4237407,31.4787,80.71445,0.1220662,5.068949,3.541542,0,27.31424
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.164369,72.70787,51.30204,4.744052,4.744052,0,-1,0,4.744052,129.9389,0,0,0,6.164369,4.99374,4.744052,0,0,7.928227,22.46357,1.170629,0,1.170629,32.58926,83.56203,0.1220325,5.218458,4.931495,0,28.62794
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.529001,71.67923,52.62445,4.15142,4.15142,0,-1,0,4.15142,133.1834,0,0,0,5.529001,4.369915,4.15142,0,0,6.757598,23.51714,1.159085,0,1.159085,33.68886,86.38152,0.1219991,4.566562,4.423201,0,29.04614
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.438468,68.02697,53.13074,2.888965,2.888965,0,-1,0,2.888965,153.6352,0,0,0,4.438468,3.041016,2.888965,0,0,5.598513,24.56032,1.397452,0,1.397452,35.0146,89.78085,0.1219589,3.177861,3.550774,0,28.99879
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.763886,62.65776,53.72772,0,0,0,-1,0,0,0,0,0,0,2.763886,0,0,0,0,4.201061,25.81802,2.763886,0,2.763886,37.63665,96.50405,0.1218795,0,2.211109,0,28.58191
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.109438,56.78513,53.34233,0,0,0,-1,0,0,0,0,0,0,1.109438,0,0,0,0,1.437174,28.30552,1.109438,0,1.109438,38.68916,99.20277,0.1218476,0,0.8875508,0,29.41496
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.281967,52.75068,51.89901,3.222254,3.222254,0,-1,0,3.222254,8.750612,0,4.440892E-16,0,0.281967,3.391846,3.222254,0,0,0.3277358,29.30402,0,3.109879,-3.109879,35.41106,90.79741,0.1218476,3.544479,0.2255736,0,29.58598
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,50.79574,50.79574,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.783157,26.19414,0,4.363379,-4.363379,30.81166,79.00408,0.1218476,4.559731,0,0,26.19414
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,49.14084,49.14084,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.631356,21.83076,0,2.2501,-2.2501,28.43984,72.92252,0.1218476,2.351354,0,0,21.83076
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,47.31213,47.31213,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,11.13147,19.58066,0,6.440528,-6.440528,21.65093,55.51509,0.1218476,6.730352,0,0,19.58066
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,45.39275,45.39275,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,18.28761,13.14013,0,1.509179,-1.509179,20.06011,51.43609,0.1218476,1.577092,0,0,13.14013
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,43.91164,43.91164,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.96448,11.63095,0,0.2732104,-0.2732104,19.77213,50.69765,0.1218476,0.2855048,0,0,11.63095
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,42.89149,42.89149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26804,11.35774,0,0,0,19.77213,50.69765,0.1218476,0,0,0,11.35774
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,41.80334,41.80334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.26804,11.35774,0,0,0,19.77213,50.69765,0.1218476,0,0,0,11.35774
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,40.957,40.957,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,20.26804,11.35774,0,1.043198,-1.043198,18.6725,47.8781,0.1218476,1.090142,0,0,11.35774
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42715,10.31454,0,0,0,18.6725,47.8781,0.1218476,0,0,0,10.31454
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,39.40033,39.40033,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.42715,10.31454,0,0.6520388,-0.6520388,17.98519,46.11578,0.1218476,0.6813805,0,0,10.31454
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,38.89404,38.89404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.15164,9.662503,0,0,0,17.98519,46.11578,0.1218476,0,0,0,9.662503
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2184935,39.32568,38.72023,0,0,0,0,0,0,0,0,0,0,0.2184935,0,0,0,0,22.15164,9.662503,0.2184935,0,0.2184935,18.19247,46.64726,0.1218413,0,0.1747948,0,9.880997
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.47681,45.47733,38.3424,3.992625,3.992625,0,0,0,3.992625,62.03462,0,4.440892E-16,0,2.47681,4.202763,3.992625,0,0,21.93315,9.859147,0,1.725953,-1.725953,16.37316,41.98236,0.1218413,4.391887,1.981448,0,12.33596
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.225159,48.92257,39.423,9.380025,9.380025,12,0,3.372,9.380025,34.38327,0,0,0,3.225159,0,0,2.619975,2.488976,23.85087,8.133194,5.714135,0,5.714135,21.79406,55.88209,0.1220535,10.31803,2.580127,12,11.35835
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.773284,60.64353,42.24918,1.691741,1.691741,0,-1,0,1.691741,341.2629,0,0,0,5.773284,1.78078,1.691741,0,0,18.13674,13.27592,3.992504,0,3.992504,25.58168,65.59393,0.1219389,1.860915,4.618627,0,19.0492
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,6.957843,68.02644,44.67487,5.065425,5.065425,0,-1,0,5.065425,137.3595,0,0,0,6.957843,5.332026,5.065425,0,0,14.14423,16.86917,1.625816,0,1.625816,27.12407,69.54875,0.1218923,5.571968,5.566274,0,23.82701
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,6.921185,70.69076,47.00987,0.8772026,0.8772026,0,-1,0,0.8772026,789.0065,0,0,0,6.921185,0.9233711,0.8772026,0,0,12.51842,18.33241,5.997814,0,5.997814,32.81409,84.13853,0.1217208,0.9649228,5.536948,0,25.25359
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.311088,74.95608,49.14084,6.31777,6.31777,0,-1,0,6.31777,115.7226,0,0,0,7.311088,6.650284,6.31777,0,0,6.520602,23.73044,0.6608036,0,0.6608036,33.44099,85.74595,0.1217019,6.949547,5.84887,0,31.04152
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.368282,69.46957,51.26426,6.183683,6.183683,0,-1,0,6.183683,86.81366,0,0,0,5.368282,6.50914,6.183683,0,0,5.859798,24.32516,0,1.140859,-1.140859,32.23841,82.66244,0.1217019,6.802052,4.294625,0,29.69344
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.626244,68.11542,52.57911,4.010988,4.010988,0,-1,0,4.010988,115.3392,0,0,0,4.626244,4.222093,4.010988,0,0,7.127419,23.1843,0.404151,0,0.404151,32.62183,83.64554,0.1216904,4.412087,3.700995,0,27.81054
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.011682,70.17635,53.09296,4.191578,4.191578,0,-1,0,4.191578,119.5655,0,0,0,5.011682,4.412188,4.191578,0,0,6.723268,23.54804,0.5994936,0,0.5994936,33.19056,85.10382,0.1216733,4.610736,4.009345,0,28.55972
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.170724,60.5963,53.68238,8.553732,8.36,0,-1,0,8.36,25.96559,0,0.1937315,1.049105,2.170724,8.8,8.36,0,0,6.123774,24.08758,0,6.629276,-6.629276,26.20268,67.18624,0.1216733,9.409104,1.736579,0,26.2583
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.465186,57.88538,53.30455,3.383922,3.383922,0,-1,0,3.383922,43.29846,0,0,0,1.465186,3.562023,3.383922,0,0,13.48964,17.45831,0,2.096837,-2.096837,23.99242,61.51891,0.1216733,3.722315,1.172149,0,18.92349
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2791236,52.70405,51.86123,1.39639,1.39639,0,-1,0,1.39639,19.98894,0,0,0,0.2791236,1.469885,1.39639,0,0,15.81946,15.36147,0,1.190761,-1.190761,22.73725,58.30053,0.1216733,1.536029,0.2232989,0,15.64059
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,50.7504,50.7504,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,17.14252,14.17071,0,1.671537,-1.671537,20.9753,53.78271,0.1216733,1.746756,0,0,14.17071
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,49.0955,49.0955,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,18.99979,12.49917,0,8.5874,-8.5874,11.92338,30.57272,0.1216733,8.973834,0,0,12.49917
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,47.26679,47.26679,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,28.54134,3.911769,0,0.3233067,-0.3233067,11.58259,29.69888,0.1216733,0.3378555,0,0,3.911769
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,45.35496,45.35496,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,28.90057,3.588463,0,0.09551051,-0.09551051,11.48191,29.44074,0.1216733,0.09980848,0,0,3.588463
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,43.91164,43.91164,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,29.00669,3.492952,0,0.6202605,-0.6202605,10.8281,27.7643,0.1216733,0.6481722,0,0,3.492952
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,42.86883,42.86883,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,29.69587,2.872692,0,0.2830348,-0.2830348,10.52975,26.99932,0.1216733,0.2957714,0,0,2.872692
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,41.78067,41.78067,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,30.01036,2.589657,0,0.8048118,-0.8048118,9.681408,24.82407,0.1216733,0.8410283,0,0,2.589657
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.90459,1.784845,0,0,0,9.681408,24.82407,0.1216733,0,0,0,1.784845
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,40.14844,40.14844,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,30.90459,1.784845,0,0.9722027,-0.9722027,8.656616,22.19641,0.1216733,1.015952,0,0,1.784845
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,39.38522,39.38522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.98482,0.8126425,0,0,0,8.656616,22.19641,0.1216733,0,0,0,0.8126425
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,38.9167,38.9167,0.9493127,0.9493127,9.749312,0,2.802576,0.9493127,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98482,0.8126425,8.36,0,8.36,16.58761,42.53225,0.1218793,1.044244,0,12,0.8126425
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1906167,39.27093,38.7429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1906167,0,0,8.8,8.36,23.62482,8.336642,8.550616,0,8.550616,24.69944,63.33176,0.1220168,0,0.1524934,12,8.527259
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.58723,45.8352,38.36507,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.58723,0,0,8.8,8.36,15.0742,16.0322,10.94723,0,10.94723,35.08489,89.96107,0.1220854,0,2.069784,12,18.61943
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.84368,54.19434,39.423,6.349527,6.349527,0,0,0,6.349527,76.2841,8.881784E-16,0,0,4.84368,6.683712,6.349527,0,0,4.12697,25.8847,0,1.840033,-1.840033,33.14532,84.98785,0.1220854,6.98448,3.874944,0,30.72838
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.657016,63.90932,42.2114,3.775826,3.775826,0,-1,0,3.775826,176.3062,0,0,0,6.657016,3.974553,3.775826,0,0,6.171452,24.04467,2.682462,0,2.682462,35.69013,91.51298,0.1220092,4.153409,5.325613,0,30.70169
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.809323,71.46256,44.59174,1.710493,1.710493,0,-1,0,1.710493,456.554,2.519815,0,0,7.809323,1.800519,1.710493,0,0,3.488989,26.45889,3.488989,0,3.488989,39.00008,100,0.1219101,1.881542,6.247458,0,34.26821
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.294791,76.57332,46.92674,3.953747,3.953747,0,-1,0,3.953747,209.7957,4.132952,0,0,8.294791,4.161839,3.953747,0,0,0,29.59898,0,0,0,39.00008,100,0.1219101,4.349122,6.635833,0,37.89377
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.289424,79.29816,49.05016,0,0,0,-1,0,0,0,8.289424,0,0,8.289424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219101,0,6.631539,0,37.8884
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.603916,78.81839,51.17358,0,0,0,-1,0,0,0,7.603916,0,0,7.603916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219101,0,6.083132,0,37.20289
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.118207,78.26604,52.49599,2.458817,2.458817,0,-1,0,2.458817,289.4973,4.529979,0,0,7.118207,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1219101,2.704699,5.694565,0,36.71719
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.330959,71.37959,53.04762,2.264104,2.264104,0,-1,0,2.264104,235.4556,2.947692,0,0,5.330959,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1219101,2.490514,4.264767,0,34.92994
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.365895,64.67469,53.6446,6.729735,6.729735,0,-1,0,6.729735,50.01527,0,8.881784E-16,0,3.365895,7.083931,6.729735,0,0,0,29.59898,0,3.718036,-3.718036,35.08092,89.9509,0.1219101,7.402708,2.692716,0,32.96487
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,1.974515,59.50096,53.25921,3.5827,3.5827,0,-1,0,3.5827,55.11248,0,0,0,1.974515,3.771263,3.5827,0,0,4.131152,25.88094,0,1.796749,-1.796749,33.18699,85.09466,0.1219101,3.94097,1.579612,0,27.85546
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2805183,52.66269,51.81589,0,0,0,-1,0,0,0,0,0,0,0.2805183,0,0,0,0,6.127539,24.08419,0.2805183,0,0.2805183,33.45311,85.77702,0.1219022,0,0.2244146,0,24.36471
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,50.66728,50.66728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.847021,24.33666,0,0,0,33.45311,85.77702,0.1219022,0,0,0,24.33666
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,49.01237,49.01237,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.847021,24.33666,0,4.682255,-4.682255,28.51758,73.12185,0.1219022,4.892957,0,0,24.33666
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,47.18367,47.18367,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,11.04953,19.6544,0,6.525863,-6.525863,21.63871,55.48377,0.1219022,6.819527,0,0,19.6544
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,45.27184,45.27184,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.30049,13.12854,0,0.1050576,-0.1050576,21.52797,55.19982,0.1219022,0.1097852,0,0,13.12854
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,43.8663,43.8663,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.41722,13.02348,0,1.653303,-1.653303,19.78524,50.73128,0.1219022,1.727701,0,0,13.02348
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,42.84616,42.84616,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.25422,11.37018,0,0.3315232,-0.3315232,19.43578,49.83524,0.1219022,0.3464417,0,0,11.37018
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,41.78067,41.78067,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.62258,11.03866,0,0.750429,-0.750429,18.64476,47.80698,0.1219022,0.7841983,0,0,11.03866
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,40.93433,40.93433,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.45639,10.28823,0,0.3808394,-0.3808394,18.24332,46.77765,0.1219022,0.3979771,0,0,10.28823
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,40.1711,40.1711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.87954,9.907389,0,0,0,18.24332,46.77765,0.1219022,0,0,0,9.907389
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,39.423,39.423,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.87954,9.907389,0,1.644167,-1.644167,16.51022,42.33381,0.1219022,1.718155,0,0,9.907389
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,38.93182,38.93182,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.7064,8.263222,0,0.1412741,-0.1412741,16.3613,41.95197,0.1219022,0.1476315,0,0,8.263222
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2708067,39.51688,38.76557,0,0,0,0,0,0,0,0,0,0,0.2708067,0,0,0,0,23.86337,8.121948,0.2708067,0,0.2708067,16.61821,42.61071,0.1218945,0,0.2166453,0,8.392755
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.333684,42.1416,38.38018,0.8278417,0.8278417,0,0,0,0.8278417,161.1038,0,0,0,1.333684,0.8714123,0.8278417,0,0,23.59256,8.365674,0.4622719,0,0.4622719,17.05676,43.7352,0.1218814,0.9106259,1.066947,0,9.699358
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.27767,49.11181,39.44567,0,0,0,0,0,0,0,0,0,0,3.27767,0,0,0,0,23.13029,8.781718,3.27767,0,3.27767,20.16623,51.70818,0.1217885,0,2.622136,0,12.05939
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,3.962827,54.25614,42.16606,2.327373,2.327373,0,-1,0,2.327373,170.2704,0,0,0,3.962827,2.449866,2.327373,0,0,19.85262,11.73162,1.512962,0,1.512962,21.60155,55.38848,0.1217457,2.56011,3.170262,0,15.69445
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.731641,59.50419,44.5464,0,0,0,-1,0,0,0,0,0,0,4.731641,0,0,0,0,18.33966,13.09329,4.731641,0,4.731641,26.09038,66.89828,0.1216119,0,3.785313,0,17.82493
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.670254,69.46324,46.84362,3.989148,3.989148,0,-1,0,3.989148,167.21,0,0,0,6.670254,4.199103,3.989148,0,0,13.60802,17.35176,2.471151,0,2.471151,28.43472,72.90939,0.1215422,4.388063,5.336204,0,24.02202
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.84024,72.72237,48.96704,3.449507,3.449507,0,-1,0,3.449507,198.2962,0,0,0,6.84024,3.63106,3.449507,0,0,11.13687,19.5758,3.20918,0,3.20918,31.47922,80.71577,0.1214518,3.794457,5.472191,0,26.41604
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.256264,68.83418,51.09045,0,0,0,-1,0,0,0,0,0,0,5.256264,0,0,0,0,7.927685,22.46406,5.256264,0,5.256264,36.46574,93.50172,0.121304,0,4.205011,0,27.72033
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.367236,70.79024,52.41286,2.008959,2.008959,0,-1,0,2.008959,267.1651,0.581121,0,0,5.367236,2.114693,2.008959,0,0,2.671422,27.1947,2.671422,0,2.671422,39.00008,100,0.121229,2.209854,4.293789,0,32.56194
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.741643,68.98889,52.9645,6.068231,6.068231,0,-1,0,6.068231,78.1388,0,8.881784E-16,0,4.741643,6.387612,6.068231,0,0,0,29.59898,0,1.645969,-1.645969,37.26508,95.55128,0.121229,6.675054,3.793314,0,34.34062
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.413063,57.98225,53.56147,0.3350339,0.3350339,0,-1,0,0.3350339,421.7673,0,0,0,1.413063,0.3526672,0.3350339,0,0,1.828854,27.95301,1.060396,0,1.060396,38.27105,98.13071,0.1211993,0.3685372,1.130451,0,29.36607
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.4956258,54.6926,53.17609,5.721869,5.721869,0,-1,0,5.721869,8.661956,0,8.881784E-16,0,0.4956258,6.023021,5.721869,0,0,0.7684581,28.90737,0,5.527395,-5.527395,32.44467,83.19129,0.1211993,6.294056,0.3965007,0,29.40299
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.293133,52.61738,51.73277,0,0,0,-1,0,0,0,0,0,0,0.293133,0,0,0,0,6.910008,23.37997,0.293133,0,0.293133,32.72276,83.90434,0.121191,0,0.2345064,0,23.6731
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,50.58416,50.58416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.616875,23.64379,0,0,0,32.72276,83.90434,0.121191,0,0,0,23.64379
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.616875,23.64379,0,0,0,32.72276,83.90434,0.121191,0,0,0,23.64379
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,47.09299,47.09299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.616875,23.64379,0,0,0,32.72276,83.90434,0.121191,0,0,0,23.64379
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,45.2265,45.2265,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.616875,23.64379,0,1.190705,-1.190705,31.46765,80.68611,0.121191,1.244287,0,0,23.64379
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,43.82096,43.82096,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.939881,22.45308,0,1.282988,-1.282988,30.11526,77.21845,0.121191,1.340722,0,0,22.45308
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,42.82349,42.82349,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.365423,21.1701,0,0.05028816,-0.05028816,30.06225,77.08253,0.121191,0.05255113,0,0,21.1701
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,41.76556,41.76556,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.421299,21.11981,0,2.638392,-2.638392,27.28114,69.9515,0.121191,2.75712,0,0,21.11981
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,40.91166,40.91166,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.35285,18.48142,0,1.772723,-1.772723,25.41253,65.16019,0.121191,1.852496,0,0,18.48142
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,40.1711,40.1711,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.32254,16.70869,0,1.833434,-1.833434,23.47992,60.20479,0.121191,1.915939,0,0,16.70869
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,39.423,39.423,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.35969,14.87526,0,1.778796,-1.778796,21.6049,55.39707,0.121191,1.858842,0,0,14.87526
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,38.93182,38.93182,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.33613,13.09646,0,1.061488,-1.061488,20.48599,52.52808,0.121191,1.109255,0,0,13.09646
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1460211,39.14708,38.7429,0.2338109,0.2338109,0,0,0,0.2338109,62.45266,2.775558E-17,0,0,0.1460211,0.2461167,0.2338109,0,0,19.51556,12.03498,0,0.1000956,-0.1000956,20.38048,52.25755,0.121191,0.257192,0.1168169,0,12.181
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.170829,44.59869,38.38018,4.898097,4.898097,0,0,0,4.898097,44.31985,0,8.881784E-16,0,2.170829,5.155891,4.898097,0,0,19.62678,11.93488,0,2.985062,-2.985062,17.23395,44.18953,0.121191,5.387906,1.736663,0,14.10571
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.237296,52.17268,39.423,3.453433,3.453433,0,0,0,3.453433,122.6981,0,0,0,4.237296,3.635193,3.453433,0,0,22.94351,8.949818,0.6021033,0,0.6021033,17.80516,45.65416,0.1211742,3.798776,3.389837,0,13.18711
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.385403,62.76759,42.12072,3.795653,3.795653,0,-1,0,3.795653,168.2294,0,0,0,6.385403,3.995425,3.795653,0,0,22.34141,9.491711,2.389979,0,2.389979,20.07249,51.46782,0.1211072,4.175219,5.108323,0,15.87711
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.523187,70.09193,44.46328,1.556613,1.556613,0,-1,0,1.556613,483.305,0,0,0,7.523187,1.63854,1.556613,0,0,19.95143,11.64269,5.884647,0,5.884647,25.65516,65.78233,0.1209427,1.712274,6.01855,0,19.16588
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.669805,73.56293,46.7605,7.873811,7.873811,0,-1,0,7.873811,97.40906,0,0,0.3011924,7.669805,8.288222,7.873811,0,0,14.06678,16.93888,0,0.6184172,-0.6184172,25.00329,64.11087,0.1209427,8.661192,6.135844,0,24.60868
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.815184,72.4614,48.83857,3.474316,3.474316,0,-1,0,3.474316,196.159,0,0,0,6.815184,3.657175,3.474316,0,0,14.75391,16.32046,3.158009,0,3.158009,27.99924,71.79278,0.1208546,3.821748,5.452147,0,23.13564
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.660418,78.81055,50.96199,0,0,0,-1,0,0,0,0,0,0,7.660418,0,0,0,0,11.5959,19.16267,7.660418,0,7.660418,35.26655,90.42687,0.1206414,0,6.128335,0,26.82308
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,6.970694,77.34418,52.2844,5.075471,5.075471,0,-1,0,5.075471,137.3408,0,0,0,6.970694,5.342601,5.075471,0,0,3.935485,26.05704,1.628093,0,1.628093,36.81109,94.38723,0.1205962,5.583018,5.576555,0,33.02774
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.820989,73.15398,52.87382,0.7783159,0.7783159,0,-1,0,0.7783159,747.8954,2.694317,0,0,5.820989,0.8192799,0.7783159,0,0,2.307391,27.52233,2.307391,0,2.307391,39.00008,100,0.1205322,0.8561475,4.656791,0,33.34332
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.534567,65.08744,53.47079,0.337137,0.337137,0,-1,0,0.337137,1048.407,3.179686,0,0,3.534567,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1205322,0.3708507,2.827654,0,33.13354
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.830412,58.85357,53.09296,0,0,0,-1,0,0,0,1.830412,0,0,1.830412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1205322,0,1.46433,0,31.42939
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.2961235,52.53524,51.64209,4.500679,4.500679,0,-1,0,4.500679,6.57953,0,8.881784E-16,0,0.2961235,4.737556,4.500679,0,0,0,29.59898,0,4.441433,-4.441433,34.3184,87.99571,0.1205322,4.950747,0.2368988,0,29.8951
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,50.49348,50.49348,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.934926,25.15755,0,1.660452,-1.660452,32.56813,83.50785,0.1205322,1.735173,0,0,25.15755
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,48.83857,48.83857,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.779872,23.49709,0,0.4264711,-0.4264711,32.11859,82.35519,0.1205322,0.4456623,0,0,23.49709
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,47.05521,47.05521,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.253729,23.07062,0,8.409188,-8.409188,23.25452,59.62686,0.1205322,8.787602,0,0,23.07062
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,45.14338,45.14338,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.59727,14.66143,0,2.369411,-2.369411,20.75694,53.22283,0.1205322,2.476034,0,0,14.66143
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,43.78318,43.78318,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.22995,12.29202,0,0.2233523,-0.2233523,20.52151,52.61916,0.1205322,0.2334032,0,0,12.29202
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,42.7857,42.7857,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.47812,12.06867,0,1.057761,-1.057761,19.40653,49.76024,0.1205322,1.105361,0,0,12.06867
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,41.74289,41.74289,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.65341,11.01091,0,0.8534607,-0.8534607,18.50691,47.45351,0.1205322,0.8918664,0,0,11.01091
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,40.88899,40.88899,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.6017,10.15745,0,1.018154,-1.018154,17.43368,44.70165,0.1205322,1.063971,0,0,10.15745
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.73298,9.139295,0,0,0,17.43368,44.70165,0.1205322,0,0,0,9.139295
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,39.40033,39.40033,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.73298,9.139295,0,0.6799799,-0.6799799,16.71692,42.8638,0.1205322,0.7105789,0,0,9.139295
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,38.89404,38.89404,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.48852,8.459314,0,1.041647,-1.041647,15.61892,40.04844,0.1205322,1.088521,0,0,8.459314
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.269497,39.46768,38.72023,0.1732837,0.1732837,0,0,0,0.1732837,155.5236,0,0,0,0.269497,0.1824038,0.1732837,0,0,24.6459,7.417667,0.08709317,0,0.08709317,15.70155,40.2603,0.1205297,0.190612,0.2155976,0,7.687164
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.082522,44.29647,38.3424,3.462153,3.462153,0,0,0,3.462153,60.15108,0,0,0,2.082522,3.644372,3.462153,0,0,24.55881,7.496051,0,1.561849,-1.561849,14.05521,36.03894,0.1205297,3.808368,1.666018,0,9.578574
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.296895,52.32747,39.38522,11.01559,11.01559,12,0,3.372,11.01559,39.0074,0,0,0,4.296895,0,0,0.9844112,0.9351907,26.2942,5.934202,5.232085,0,5.232085,19.01881,48.76607,0.1207121,12.11715,3.437515,12,10.2311
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.240256,58.48846,42.0376,3.017796,3.017796,0,-1,0,3.017796,173.6451,0,0,0,5.240256,3.176627,3.017796,0,0,21.06211,10.64308,2.063629,0,2.063629,20.97654,53.78588,0.1206549,3.319576,4.192205,0,15.88334
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.639316,70.42157,44.33482,1.421773,1.421773,0,-1,0,1.421773,537.3092,0,0,0,7.639316,1.496603,1.421773,0,0,18.99848,12.50035,6.142713,0,6.142713,26.80403,68.72813,0.1204849,1.56395,6.111453,0,20.13966
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.365352,76.51842,46.63203,5.032989,5.032989,0,-1,0,5.032989,166.2104,0,0,0,8.365352,5.297883,5.032989,0,0,12.85577,18.02879,3.067469,0,3.067469,29.71408,76.1898,0.1204002,5.536287,6.692282,0,26.39414
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.386197,79.31524,48.71011,3.956376,3.956376,0,-1,0,3.956376,211.9666,0,0,0,8.386197,4.164607,3.956376,0,0,9.7883,20.78951,4.22159,0,4.22159,33.71903,86.45889,0.1202838,4.352014,6.708957,0,29.1757
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,6.967699,75.55427,50.84108,2.562799,2.562799,0,-1,0,2.562799,271.8785,0,0,0,6.967699,2.697683,2.562799,0,0,5.566709,24.58894,4.270016,0,4.270016,37.76993,96.84577,0.1201663,2.819078,5.574159,0,31.55664
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.794171,72.20131,52.15594,0,0,0,-1,0,0,0,4.497478,0,0,5.794171,0,0,0,0,1.296693,28.43195,1.296693,0,1.296693,39.00008,100,0.1201307,0,4.635337,0,34.22613
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.841287,65.35632,52.70757,1.609935,1.609935,0,-1,0,1.609935,238.5989,2.146619,0,0,3.841287,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1201307,1.770928,3.07303,0,33.44027
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.049317,59.83544,53.34233,0,0,0,-1,0,0,0,2.049317,0,0,2.049317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201307,0,1.639453,0,31.64829
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.790353,58.58885,52.9645,4.728271,4.728271,0,-1,0,4.728271,37.86486,0,8.881784E-16,0,1.790353,4.977127,4.728271,0,0,0,29.59898,0,3.186774,-3.186774,35.64092,91.3868,0.1201307,5.201097,1.432282,0,31.38933
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.2982128,52.45796,51.55896,3.935907,3.935907,0,-1,0,3.935907,7.576725,0,0,0,0.2982128,4.14306,3.935907,0,0,3.54086,26.4122,0,3.844847,-3.844847,31.5881,80.99496,0.1201307,4.329497,0.2385703,0,26.71042
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,50.41035,50.41035,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.812912,22.56736,0,2.743068,-2.743068,28.69665,73.58101,0.1201307,2.866507,0,0,22.56736
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,48.71011,48.71011,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.86077,19.82429,0,3.329229,-3.329229,25.18734,64.58278,0.1201307,3.479044,0,0,19.82429
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,46.92674,46.92674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.55991,16.49506,0,0,0,25.18734,64.58278,0.1201307,0,0,0,16.49506
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,45.06025,45.06025,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.55991,16.49506,0,0.46136,-0.46136,24.70102,63.33582,0.1201307,0.4821212,0,0,16.49506
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,43.73784,43.73784,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.07253,16.0337,0,1.245721,-1.245721,23.38791,59.96889,0.1201307,1.301779,0,0,16.0337
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,42.71769,42.71769,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.45667,14.78798,0,0.1779266,-0.1779266,23.20036,59.48799,0.1201307,0.1859333,0,0,14.78798
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,41.67488,41.67488,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.65436,14.61005,0,0.06217786,-0.06217786,23.13482,59.31993,0.1201307,0.06497587,0,0,14.61005
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72345,14.54787,0,0,0,23.13482,59.31993,0.1201307,0,0,0,14.54787
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,40.1031,40.1031,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.72345,14.54787,0,0.1833768,-0.1833768,22.94152,58.82431,0.1201307,0.1916287,0,0,14.54787
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,39.38522,39.38522,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.9272,14.3645,0,2.008793,-2.008793,20.82407,53.39495,0.1201307,2.099189,0,0,14.3645
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,38.87136,38.87136,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.15919,12.3557,0,1.778683,-1.778683,18.94917,48.58753,0.1201307,1.858724,0,0,12.3557
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2650107,39.41722,38.68245,0,0,0,0,0,0,0,0,0,0,0.2650107,0,0,0,0,21.13551,10.57702,0.2650107,0,0.2650107,19.20059,49.23217,0.1201234,0,0.2120086,0,10.84203
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.899034,43.72967,38.31973,0.2243741,0.2243741,0,0,0,0.2243741,846.3695,0,0,0,1.899034,0.2361833,0.2243741,0,0,20.8705,10.81553,1.662851,0,1.662851,20.7781,53.27708,0.1200778,0.2468115,1.519227,0,12.71456
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.136333,48.55582,39.33987,3.078064,3.078064,0,0,0,3.078064,101.8931,0,0,0,3.136333,3.240067,3.078064,0,0,19.20765,12.3121,0,0.1037339,-0.1037339,20.66876,52.99671,0.1200778,3.38587,2.509067,0,15.44843
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.25882,48.59352,41.95447,0.9467498,0.9467498,0,-1,0,0.9467498,238.5868,0,0,0,2.25882,0.9965788,0.9467498,0,0,19.32291,12.20836,1.262242,0,1.262242,21.86623,56.06713,0.1200431,1.041425,1.807056,0,14.46718
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.164208,57.16169,44.20635,4.361935,4.361935,0,-1,0,4.361935,95.46701,0,0,0,4.164208,4.59151,4.361935,0,0,18.06067,13.34438,0,0.4273016,-0.4273016,21.41581,54.91223,0.1200431,4.798128,3.331367,0,17.50859
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.277228,56.6165,46.45823,4.432227,4.432227,0,-1,0,4.432227,73.94089,0,0,0,3.277228,4.665502,4.432227,0,0,18.53544,12.91708,0,1.388274,-1.388274,19.95244,51.16,0.1200431,4.87545,2.621782,0,16.19431
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.207564,65.73799,48.54387,1.396157,1.396157,0,-1,0,1.396157,372.9929,0,0,0,5.207564,1.469639,1.396157,0,0,20.07797,11.5288,3.737926,0,3.737926,23.49855,60.25257,0.1199407,1.535772,4.166051,0,16.73637
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.514271,69.35173,50.66728,3.107202,3.107202,0,-1,0,3.107202,177.4674,0,0,0,5.514271,3.270739,3.107202,0,0,16.34005,14.89294,2.243531,0,2.243531,25.62695,65.71,0.1198793,3.417922,4.411417,0,20.40721
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.108318,65.52649,51.98214,8.664749,8.36,0,-1,0,8.36,49.14256,0,0.304749,1.171224,4.108318,8.8,8.36,0,0,14.09651,16.91212,0,4.691682,-4.691682,20.68148,53.02934,0.1198793,9.531224,3.286654,0,21.02043
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.330426,56.70545,52.57911,3.080263,3.080263,0,-1,0,3.080263,43.19196,0,4.440892E-16,0,1.330426,3.242382,3.080263,0,0,19.30949,12.22043,0,1.911956,-1.911956,18.66611,47.86171,0.1198793,3.388289,1.064341,0,13.55086
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.059928,59.73615,53.21387,0,0,0,-1,0,0,0,0,0,0,2.059928,0,0,0,0,21.43389,10.30848,2.059928,0,2.059928,20.62033,52.87252,0.1198229,0,1.647943,0,12.36841
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.406247,57.21254,52.83604,3.25082,3.25082,0,-1,0,3.25082,43.25822,0,0,0,1.406247,3.421916,3.25082,0,0,19.37396,12.16241,0,2.015669,-2.015669,18.49562,47.42458,0.1198229,3.575902,1.124997,0,13.56866
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1211308,51.79406,51.4305,0,0,0,-1,0,0,0,0,0,0,0.1211308,0,0,0,0,21.61359,10.14674,0.1211308,0,0.1211308,18.61054,47.71923,0.1198196,0,0.09690467,0,10.26787
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,50.28189,50.28189,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,21.49246,10.25576,0,8.8,-8.8,9.334523,23.93463,0.1198196,9.794842,0,0,10.25576
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,48.58165,48.58165,1.75781,1.382974,0,-1,0,1.382974,0,0,0.3748363,0.5506173,0,1.455762,1.382974,0,0,31.27024,1.455762,0,1.455762,-1.455762,7.800015,20,0.1198196,1.933591,0,0,1.455762
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,46.84362,46.84362,10.39647,0,0,-1,0,0,0,0,10.39647,11.43612,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,11.43612,0,0,0
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,44.96957,44.96957,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,43.65472,43.65472,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,42.65724,42.65724,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,41.59175,41.59175,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,40.7832,40.7832,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,40.04264,40.04264,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,39.31721,39.31721,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198196,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,38.82602,38.82602,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199968,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08373883,38.86849,38.63711,1.407266,1.407266,10.20727,0,2.918438,1.407266,5.950462,0,0,0,0.08373883,0,0,8.8,8.36,24.52775,7.524,8.443739,0,8.443739,23.74144,60.87537,0.1202269,1.547992,0.06699106,12,7.607739
