Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.354115,45.02101,38.25927,5.089028,5.089028,12,0,3.372,5.089028,46.25863,0,0,0,2.354115,0,0,6.910972,6.565423,16.08401,15.12337,8.919538,0,8.919538,32.20326,82.5723,0.1205574,5.597931,1.883292,12,17.47748
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,3.999751,51.23238,39.27187,0.6531644,0.6531644,0,0,0,0.6531644,612.3651,0,0,0,3.999751,0.6875415,0.6531644,0,0,7.164476,23.15095,3.31221,0,3.31221,35.3455,90.6293,0.1204669,0.7184809,3.199801,0,27.1507
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.367594,62.38278,41.84868,5.438614,5.438614,0,-1,0,5.438614,117.0812,0,0,0,6.367594,5.724857,5.438614,0,0,3.852267,26.13194,0.6427375,0,0.6427375,35.95525,92.19276,0.1204494,5.982475,5.094075,0,32.49953
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,6.814856,66.73986,44.07789,0,0,0,-1,0,0,0,3.605326,0,0,6.814856,0,0,0,0,3.209529,26.7104,3.209529,0,3.209529,39.00008,100,0.1203619,0,5.451884,0,33.52526
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.052476,74.66284,46.29198,2.384461,2.384461,0,-1,0,2.384461,337.7063,5.542517,0,0,8.052476,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,2.622907,6.441981,0,37.65145
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,7.680877,75.6278,48.37006,5.714428,5.714428,0,-1,0,5.714428,134.412,1.66569,0,0,7.680877,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,6.285871,6.144702,0,37.27985
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.538235,73.29655,50.49348,3.629109,3.629109,0,-1,0,3.629109,180.1609,2.71812,0,0,6.538235,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,3.99202,5.230588,0,36.13721
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.509161,70.66151,51.81589,2.431821,2.431821,0,-1,0,2.431821,226.5447,2.94935,0,0,5.509161,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,2.675003,4.407329,0,35.10814
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.426849,67.18018,52.41286,1.467001,1.467001,0,-1,0,1.467001,301.7619,2.882638,0,0,4.426849,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,1.613701,3.541479,0,34.02583
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.031834,66.42493,53.04762,0,0,0,-1,0,0,0,4.031834,0,0,4.031834,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203619,0,3.225467,0,33.63081
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,1.983146,58.90575,52.66224,3.961365,3.961365,0,-1,0,3.961365,50.06219,0,0,0,1.983146,4.169858,3.961365,0,0,0,29.59898,0,2.186712,-2.186712,36.69508,94.08977,0.1203619,4.357501,1.586517,0,31.58212
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.304651,52.18098,51.26426,3.3973,3.3973,0,-1,0,3.3973,8.967446,0,4.440892E-16,0,0.304651,3.576105,3.3973,0,0,2.42968,27.41227,0,3.271454,-3.271454,33.24667,85.2477,0.1203619,3.73703,0.2437208,0,27.71692
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,50.16098,50.16098,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,6.064628,24.14081,0,1.794992,-1.794992,31.35458,80.39619,0.1203619,1.875767,0,0,24.14081
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,48.49852,48.49852,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,8.059064,22.34582,0,6.30783,-6.30783,24.70554,63.34742,0.1203619,6.591682,0,0,22.34582
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,46.71516,46.71516,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,15.06776,16.03799,0,2.922406,-2.922406,21.62506,55.44875,0.1203619,3.053914,0,0,16.03799
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,44.88645,44.88645,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.31488,13.11558,0,0.9932371,-0.9932371,20.57809,52.76423,0.1203619,1.037933,0,0,13.11558
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41848,12.12235,0,0,0,20.57809,52.76423,0.1203619,0,0,0,12.12235
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,42.58923,42.58923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41848,12.12235,0,0,0,20.57809,52.76423,0.1203619,0,0,0,12.12235
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,41.5313,41.5313,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.41848,12.12235,0,0.2973136,-0.2973136,20.2647,51.96066,0.1203619,0.3106928,0,0,12.12235
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,40.74541,40.74541,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.74883,11.82503,0,0.4323445,-0.4323445,19.80896,50.79211,0.1203619,0.4518,0,0,11.82503
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,39.9973,39.9973,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.22921,11.39269,0,0.1089553,-0.1089553,19.69411,50.49763,0.1203619,0.1138583,0,0,11.39269
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,39.29454,39.29454,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.35027,11.28373,0,0.9990178,-0.9990178,18.64106,47.79749,0.1203619,1.043974,0,0,11.28373
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,38.78824,38.78824,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.46029,10.28472,0,0.841576,-0.841576,17.75396,45.52288,0.1203619,0.8794469,0,0,10.28472
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2596428,39.33395,38.61444,0,0,0,0,0,0,0,0,0,0,0.2596428,0,0,0,0,22.39538,9.44314,0.2596428,0,0.2596428,18.00028,46.15447,0.1203548,0,0.2077142,0,9.702783
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.9885451,41.00477,38.23661,6.017509,6.017509,0,0,0,6.017509,16.42781,0,8.881784E-16,0,0.9885451,6.334219,6.017509,0,0,22.13573,9.676819,0,5.345675,-5.345675,12.36544,31.7062,0.1203548,6.619259,0.7908361,0,10.66536
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.358135,46.05223,39.23408,5.122126,5.122126,11.4885,0,3.242591,5.122126,46.03821,0,0,0,2.358135,0,0,6.366376,6.048058,28.07537,4.331144,8.406193,0,8.406193,20.34026,52.1544,0.1206654,5.634338,1.886508,12,6.689279
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.224849,51.42085,41.76556,4.445653,4.445653,0,-1,0,4.445653,72.53938,8.881784E-16,0,0,3.224849,4.679635,4.445653,0,0,19.66918,11.89672,0,1.454786,-1.454786,18.80678,48.22241,0.1206654,4.890218,2.579879,0,15.12157
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.177419,56.97475,43.99477,1.574384,1.574384,0,-1,0,1.574384,265.3367,0,0,0,4.177419,1.657247,1.574384,0,0,21.28561,10.44193,2.520172,0,2.520172,21.19762,54.35277,0.1205967,1.731823,3.341935,0,14.61935
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,4.759392,61.40789,46.16352,2.147952,2.147952,0,-1,0,2.147952,221.5781,0,0,0,4.759392,2.261002,2.147952,0,0,18.76543,12.71009,2.49839,0,2.49839,23.5678,60.43015,0.1205287,2.362747,3.807513,0,17.46948
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,4.896401,64.23788,48.2416,3.444292,3.444292,0,-1,0,3.444292,142.1599,0,0,0,4.896401,3.62557,3.444292,0,0,16.26705,14.95864,1.27083,0,1.27083,24.77342,63.52146,0.1204941,3.788721,3.91712,0,19.85504
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.170506,67.63106,50.32723,3.969703,3.969703,0,-1,0,3.969703,130.2492,0,0,0,5.170506,4.178635,3.969703,0,0,14.99621,16.10238,0.9918705,0,0.9918705,25.71439,65.9342,0.1204672,4.366674,4.136405,0,21.27289
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,3.822796,64.12066,51.64209,2.914073,2.914073,0,-1,0,2.914073,131.184,0,0,0,3.822796,3.067445,2.914073,0,0,14.00434,16.99507,0.7553512,0,0.7553512,26.43098,67.77161,0.1204467,3.20548,3.058237,0,20.81786
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.595294,57.20362,52.23906,1.225691,1.225691,0,-1,0,1.225691,130.1547,0,0,0,1.595294,1.290201,1.225691,0,0,13.24899,17.67488,0.3050932,0,0.3050932,26.72042,68.51375,0.1204384,1.34826,1.276236,0,19.27018
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.782692,58.51669,52.91916,2.822414,2.822414,0,-1,0,2.822414,63.16196,0,0,0,1.782692,2.970962,2.822414,0,0,12.9439,17.94947,0,1.18827,-1.18827,25.46787,65.3021,0.1204384,3.104655,1.426154,0,19.73216
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.245818,56.43601,52.57911,0,0,0,-1,0,0,0,0,0,0,1.245818,0,0,0,0,14.2642,16.7612,1.245818,0,1.245818,26.64976,68.33257,0.1204045,0,0.9966547,0,18.00702
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2401626,51.89488,51.17358,3.36781,3.36781,0,-1,0,3.36781,7.131122,0,0,0,0.2401626,3.545063,3.36781,0,0,13.01838,17.88243,0,3.3049,-3.3049,23.16609,59.4001,0.1204045,3.70459,0.1921301,0,18.1226
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,50.03252,50.03252,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,16.69049,14.57753,0,4.152517,-4.152517,18.78895,48.1767,0.1204045,4.33938,0,0,14.57753
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,48.37006,48.37006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.3044,10.42502,0,0,0,18.78895,48.1767,0.1204045,0,0,0,10.42502
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,46.63203,46.63203,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,21.3044,10.42502,0,1.143358,-1.143358,17.58374,45.08643,0.1204045,1.19481,0,0,10.42502
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,44.80333,44.80333,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,22.5748,9.281659,0,1.039203,-1.039203,16.48833,42.27768,0.1204045,1.085967,0,0,9.281659
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,43.50359,43.50359,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,23.72947,8.242456,0,1.874752,-1.874752,14.51217,37.21061,0.1204045,1.959116,0,0,8.242456
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,42.52878,42.52878,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,25.81253,6.367704,0,1.499749,-1.499749,12.93129,33.15709,0.1204045,1.567238,0,0,6.367704
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,41.48596,41.48596,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,27.47891,4.867955,0,0.7175771,-0.7175771,12.1749,31.21762,0.1204045,0.7498681,0,0,4.867955
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,40.70007,40.70007,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,28.27622,4.150378,0,0.5021762,-0.5021762,11.64556,29.86035,0.1204045,0.5247742,0,0,4.150378
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,39.97463,39.97463,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,28.8342,3.648202,0,0.4997438,-0.4997438,11.11878,28.50964,0.1204045,0.5222323,0,0,3.648202
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,39.27187,39.27187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.38947,3.148458,0,0,0,11.11878,28.50964,0.1204045,0,0,0,3.148458
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,38.7429,38.7429,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,29.38947,3.148458,0,0.6540793,-0.6540793,10.42932,26.7418,0.1204045,0.6835128,0,0,3.148458
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1765248,39.06502,38.57665,0,0,0,0,0,0,0,0,0,0,0.1765248,0,0,0,0,30.11622,2.494379,0.1765248,0,0.1765248,10.59679,27.1712,0.1203998,0,0.1412198,0,2.670903
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.186488,44.47225,38.21394,1.747126,1.747126,0,0,0,1.747126,125.1477,0,0,0,2.186488,1.83908,1.747126,0,0,29.9397,2.653251,0.3474076,0,0.3474076,10.92637,28.01627,0.1203903,1.921839,1.74919,0,4.839739
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.029101,51.23743,39.18874,0,0,0,0,0,0,0,0,0,0,4.029101,0,0,0,0,29.59229,2.965918,4.029101,0,4.029101,14.74871,37.81713,0.1202811,0,3.223281,0,6.995019
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,4.825433,56.65902,41.69755,2.567612,2.567612,0,-1,0,2.567612,187.9346,0,0,0,4.825433,2.70275,2.567612,0,0,25.56319,6.592109,2.122683,0,2.122683,16.76246,42.98059,0.1202236,2.824373,3.860346,0,11.41754
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.610273,65.68338,43.8663,1.353136,1.353136,0,-1,0,1.353136,488.5152,0,0,0,6.610273,1.424353,1.353136,0,0,23.44051,8.502523,5.18592,0,5.18592,21.68226,55.59542,0.1200834,1.488449,5.288218,0,15.1128
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,7.673483,72.6748,46.03506,4.176431,4.176431,0,-1,0,4.176431,183.733,0,0,0,7.673483,4.396244,4.176431,0,0,18.25459,13.16985,3.27724,0,3.27724,24.79132,63.56736,0.119995,4.594074,6.138786,0,20.84333
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.43848,70.047,48.12069,6.000473,6.000473,0,-1,0,6.000473,107.2995,0,0,0,6.43848,6.316288,6.000473,0,0,14.97735,16.11937,0.1221927,0,0.1221927,24.90724,63.8646,0.1199917,6.600521,5.150784,0,22.55785
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.368248,76.52396,50.19877,7.90904,7.90904,0,-1,0,7.90904,93.16236,0,0,0.339944,7.368248,8.325305,7.90904,0,0,14.85515,16.22934,0,0.9570569,-0.9570569,23.89842,61.27787,0.1199917,8.699944,5.894598,0,23.59759
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,5.754234,71.28786,51.51363,2.133543,2.133543,0,-1,0,2.133543,269.7033,0,0,0,5.754234,2.245834,2.133543,0,0,15.91855,15.27228,3.5084,0,3.5084,27.22678,69.8121,0.1198972,2.346897,4.603387,0,21.02652
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.385772,66.68974,52.1106,4.170411,4.170411,0,-1,0,4.170411,105.164,0,0,0,4.385772,4.389906,4.170411,0,0,12.41015,18.42984,0,0.00413402,-0.00413402,27.22242,69.80093,0.1198972,4.587452,3.508618,0,22.81561
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.446654,60.58275,52.7907,0.2042329,0.2042329,0,-1,0,0.2042329,1197.972,0,0,0,2.446654,0.214982,0.2042329,0,0,12.41474,18.42571,2.231672,0,2.231672,29.33957,75.22952,0.1198371,0.2246562,1.957323,0,20.87236
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.45706,56.9781,52.45065,3.389348,3.389348,0,-1,0,3.389348,42.9894,0,0,0,1.45706,3.567734,3.389348,0,0,10.18307,20.43421,0,2.110674,-2.110674,27.11472,69.52479,0.1198371,3.728282,1.165648,0,21.89127
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3044035,51.96735,51.05267,4.430115,4.430115,0,-1,0,4.430115,6.871233,0,8.881784E-16,0,0.3044035,4.663279,4.430115,0,0,12.52826,18.32354,0,4.358876,-4.358876,22.52006,57.74364,0.1198371,4.873127,0.2435228,0,18.62794
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,49.90406,49.90406,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,17.37146,13.96466,0,1.550077,-1.550077,20.88614,53.5541,0.1198371,1.619831,0,0,13.96466
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,48.2416,48.2416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.09377,12.41459,0,0,0,20.88614,53.5541,0.1198371,0,0,0,12.41459
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,46.50357,46.50357,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,19.09377,12.41459,0,0.6255835,-0.6255835,20.22672,51.86327,0.1198371,0.6537347,0,0,12.41459
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,44.7202,44.7202,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,19.78886,11.789,0,0.3668641,-0.3668641,19.84001,50.87171,0.1198371,0.3833729,0,0,11.789
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,43.44313,43.44313,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,20.19649,11.42214,0,0.5152483,-0.5152483,19.29689,49.4791,0.1198371,0.5384345,0,0,11.42214
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,42.48344,42.48344,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,20.76899,10.90689,0,1.239779,-1.239779,17.99005,46.12823,0.1198371,1.29557,0,0,10.90689
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,41.44062,41.44062,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,22.14652,9.667112,0,1.379651,-1.379651,16.53577,42.39931,0.1198371,1.441735,0,0,9.667112
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,40.65473,40.65473,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,23.67946,8.287461,0,0.7403738,-0.7403738,15.75534,40.39824,0.1198371,0.7736907,0,0,8.287461
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,39.93685,39.93685,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,24.5021,7.547087,0,1.109884,-1.109884,14.58542,37.39845,0.1198371,1.159829,0,0,7.547087
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,39.23408,39.23408,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,25.73531,6.437203,0,0.4507339,-0.4507339,14.11031,36.1802,0.1198371,0.4710169,0,0,6.437203
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,38.72023,38.72023,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,26.23612,5.986469,0,1.867361,-1.867361,12.14194,31.13311,0.1198371,1.951392,0,0,5.986469
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.1927486,39.06456,38.53131,1.231432,1.231432,0,0,0,1.231432,15.6524,0,2.220446E-16,0,0.1927486,1.296244,1.231432,0,0,28.31097,4.119108,0,1.103495,-1.103495,10.97875,28.15059,0.1198371,1.354575,0.1541989,0,4.311857
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7292921,40.20054,38.1686,1.576656,1.576656,0,0,0,1.576656,46.25562,0,0,0,0.7292921,1.659638,1.576656,0,0,29.53707,3.015613,0,0.9303461,-0.9303461,9.998079,25.63605,0.1198371,1.734322,0.5834336,0,3.744905
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.724826,44.07542,39.15096,9.556688,9.556688,12,0,3.372,9.556688,18.04836,0,0,0,1.724826,0,0,2.443311,2.321146,30.57079,2.085267,4.045971,0,4.045971,13.83642,35.47794,0.1199857,10.51236,1.37986,12,3.810092
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.347095,51.65093,41.61443,6.101367,6.101367,0,-1,0,6.101367,54.85812,0,8.881784E-16,0.635246,3.347095,6.422491,6.101367,0,0,26.52482,5.726641,0,3.075396,-3.075396,10.59467,27.16578,0.1199857,6.711503,2.677676,0,9.073736
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.007675,56.11855,43.73784,7.04777,6.325974,0,-1,0,6.325974,63.3527,0,0.7217954,4.472405,4.007675,6.65892,6.325974,0,0,29.94193,2.651245,0,2.651245,-2.651245,7.800015,20,0.1199857,7.752547,3.20614,0,6.65892
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.253328,55.9452,45.9066,2.211584,2.211584,0,-1,0,2.211584,147.104,0,0,1.81461,3.253328,2.327983,2.211584,0,0,32.88775,0,0.9253446,0,0.9253446,8.677875,22.25092,0.1199608,2.432742,2.602662,0,3.253328
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.242822,69.10803,47.99223,5.993519,5.993519,0,-1,0,5.993519,104.1595,0,0,4.615565,6.242822,6.308967,5.993519,0,0,31.96241,0.8328101,0,0.06614567,-0.06614567,8.60815,22.07214,0.1199608,6.592871,4.994257,0,7.075632
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.230957,67.5686,50.07031,2.014247,2.014247,0,-1,0,2.014247,259.6979,0,0,0.4934588,5.230957,2.12026,2.014247,0,0,32.0359,0.7666644,3.110697,0,3.110697,11.55922,29.63896,0.1198772,2.215672,4.184765,0,5.997622
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,5.656937,70.75738,51.39272,6.839095,6.839095,0,-1,0,6.839095,82.71471,0,8.881784E-16,3.060209,5.656937,7.199047,6.839095,0,0,28.92521,3.566292,0,1.54211,-1.54211,9.93369,25.47095,0.1198772,7.523004,4.525549,0,9.223228
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.441955,59.71277,51.98214,4.223936,4.223936,0,-1,0,4.223936,57.8123,0,0,2.259386,2.441955,4.446249,4.223936,0,0,30.63866,2.024182,0,2.004294,-2.004294,7.820979,20.05375,0.1198772,4.64633,1.953564,0,4.466136
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,1.988178,58.92231,52.66224,3.704293,1.907663,0,-1,0,1.907663,104.2207,0,1.79663,3.678075,1.988178,2.008066,1.907663,0,0,32.86566,0.01988745,0,0.01988745,-0.01988745,7.800015,20,0.1198772,4.074722,1.590543,0,2.008066
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.251928,56.19161,52.32219,5.911589,1.189332,0,-1,0,1.189332,105.2632,0,4.722257,6.264881,1.251928,1.251928,1.189332,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,6.502748,1.001543,0,1.251928
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3197851,51.88459,50.92421,5.581974,0.3037958,0,-1,0,0.3037958,105.2632,0,5.278178,6.079412,0.3197851,0.3197851,0.3037958,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,6.140172,0.2558281,0,0.3197851
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,49.73026,49.73026,11.60369,0,0,-1,0,0,0,0,11.60369,12.76405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,12.76405,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,48.07535,48.07535,9.662161,0,0,-1,0,0,0,0,9.662161,10.62838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,10.62838,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,46.37511,46.37511,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,44.62952,44.62952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,43.36001,43.36001,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,42.40031,42.40031,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,41.38017,41.38017,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,40.59428,40.59428,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,39.86884,39.86884,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,39.16607,39.16607,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1198772,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,38.65978,38.65978,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200567,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.226154,39.11182,38.48598,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,25.09478,0,0,0,0.226154,0,0,8.8,8.36,24.52775,7.524,8.586154,0,8.586154,23.87655,61.2218,0.1202471,0.9913191,0.1809232,12,7.750154
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.802122,43.24905,38.13081,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,33665.39,0,0,0,1.802122,0,0,8.8,8.36,15.9416,15.25154,10.16212,0,10.16212,33.51719,85.94133,0.1203383,0.005888347,1.441698,12,17.05366
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.267239,48.69205,39.08295,3.52979,3.52979,0,0,0,3.52979,92.56184,0,0,0,3.267239,3.715569,3.52979,0,0,5.779477,24.39745,0,0.44833,-0.44833,33.04461,84.72958,0.1203383,3.882769,2.613791,0,27.66469
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.076379,60.90347,41.50863,0.1619626,0.1619626,0,-1,0,0.1619626,3751.719,0,0,0,6.076379,0.1704869,0.1619626,0,0,6.277621,23.94912,5.905892,0,5.905892,38.64742,99.09576,0.1201803,0.1781588,4.861103,0,30.0255
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.018262,67.04379,43.65472,4.827301,4.827301,0,-1,0,4.827301,145.3869,1.565163,0,0,7.018262,5.08137,4.827301,0,0,0.3717292,29.26442,0.3717292,0,0.3717292,39.00008,100,0.1201704,5.310031,5.61461,0,36.28268
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.014607,69.5868,45.77813,2.704815,2.704815,0,-1,0,2.704815,259.3378,4.167433,0,0,7.014607,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1201704,2.975296,5.611685,0,36.61359
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.31949,69.26284,47.86377,0,0,0,-1,0,0,0,6.31949,0,0,6.31949,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1201704,0,5.055592,0,35.91847
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.305299,71.67064,49.94184,3.749837,3.749837,0,-1,0,3.749837,168.1486,2.358102,0,0,6.305299,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1201704,4.124821,5.044239,0,35.90428
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.049028,68.23498,51.26426,9.685901,8.36,0,-1,0,8.36,60.39507,0,1.325901,2.294491,5.049028,8.8,8.36,0,0,0,29.59898,0,3.750972,-3.750972,35.04621,89.86189,0.1201704,10.65449,4.039222,0,34.64801
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,4.787665,67.9594,51.89901,0.8884089,0.8884089,0,-1,0,0.8884089,538.9034,0,0,0,4.787665,0.9351673,0.8884089,0,0,4.167747,25.84801,3.852498,0,3.852498,38.70101,99.23315,0.1200675,0.9772498,3.830132,0,30.63567
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.442478,60.34513,52.57911,1.480357,1.480357,0,-1,0,1.480357,164.9925,0.5689592,0,0,2.442478,1.55827,1.480357,0,0,0.3152486,29.31525,0.3152486,0,0.3152486,39.00008,100,0.1200591,1.628392,1.953982,0,31.75773
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.849965,57.98132,52.19373,7.094478,7.094478,0,-1,0,7.094478,26.07613,0,0,0,1.849965,7.467872,7.094478,0,0,0,29.59898,0,5.617907,-5.617907,33.07829,84.81595,0.1200591,7.803926,1.479972,0,31.44894
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3100562,51.72593,50.79574,2.611019,2.611019,0,-1,0,2.611019,11.87491,0,4.440892E-16,0,0.3100562,2.748441,2.611019,0,0,6.242118,23.98107,0,2.438385,-2.438385,30.508,78.22549,0.1200591,2.872121,0.248045,0,24.29113
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,49.6018,49.6018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.951435,21.54269,0,0,0,30.508,78.22549,0.1200591,0,0,0,21.54269
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,47.94689,47.94689,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.951435,21.54269,0,7.841377,-7.841377,22.24246,57.03185,0.1200591,8.19424,0,0,21.54269
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,46.29198,46.29198,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.66408,13.70131,0,7.15909,-7.15909,14.69612,37.68229,0.1200591,7.481248,0,0,13.70131
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,44.5464,44.5464,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.61862,6.54222,0,0.8009593,-0.8009593,13.85184,35.51746,0.1200591,0.8370025,0,0,6.54222
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,43.292,43.292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50858,5.74126,0,0,0,13.85184,35.51746,0.1200591,0,0,0,5.74126
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,42.33231,42.33231,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.50858,5.74126,0,1.783135,-1.783135,11.97225,30.698,0.1200591,1.863376,0,0,5.74126
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,41.31971,41.31971,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.48984,3.958125,0,0.3482711,-0.3482711,11.60514,29.7567,0.1200591,0.3639433,0,0,3.958125
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,40.54894,40.54894,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.8768,3.609854,0,1.370511,-1.370511,10.16049,26.05249,0.1200591,1.432184,0,0,3.609854
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,39.83106,39.83106,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.3996,2.239343,0,1.005608,-1.005608,9.100487,23.33453,0.1200591,1.05086,0,0,2.239343
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,39.15096,39.15096,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0.02462314,0,1.14514,1.087883,0,0,31.51694,1.233735,0,1.14514,-1.14514,7.893403,20.23945,0.1200591,1.196671,0,0,1.233735
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,38.63711,38.63711,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.78931,0.08859491,8.36,0,8.36,15.8244,40.57529,0.1202561,1.023518,0,12,0.08859491
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2527192,39.14771,38.44819,1.968846,1.968846,10.76885,0,3.060518,1.968846,12.83591,1.776357E-15,0,0,0.2527192,0,0,8.8,8.36,24.42932,7.612595,8.61272,0,8.61272,23.99514,61.52587,0.1205102,2.16573,0.2021753,12,7.865314
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.451773,42.18095,38.08547,5.925897,5.925897,12,0,3.372,5.925897,24.49879,0,0,0,1.451773,0,0,6.074103,5.770398,15.8166,15.36404,7.222171,0,7.222171,30.84669,79.09393,0.1207808,6.518486,1.161419,12,16.81581
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,2.981036,47.75968,39.04517,4.372298,4.372298,9.705017,0,2.791369,4.372298,68.18006,0,0,0,2.981036,0,0,5.332719,5.066083,8.594424,21.864,8.047119,0,8.047119,38.48086,98.66867,0.1209821,4.809528,2.384829,12,24.84503
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,4.89223,56.60351,41.44062,2.267248,2.267248,0,-1,0,2.267248,215.7784,1.958348,0,0,4.89223,2.386576,2.267248,0,0,0.5473053,29.1064,0.5473053,0,0.5473053,39.00008,100,0.1209675,2.493972,3.913784,0,33.99863
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.126112,67.33116,43.53381,0.4981975,0.4981975,0,-1,0,0.4981975,1430.379,6.601693,0,0,7.126112,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1209675,0.5480173,5.700889,0,36.72509
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.205056,70.21689,45.64967,8.29166,8.29166,0,-1,0,8.29166,86.89522,0,0,0.760826,7.205056,8.728064,8.29166,0,0,0,29.59898,0,1.523007,-1.523007,37.39469,95.88362,0.1209675,9.120826,5.764045,0,36.80404
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.117659,72.3944,47.73531,0.881533,0.881533,0,-1,0,0.881533,807.4183,4.497499,0,0,7.117659,0.9279295,0.881533,0,0,1.69223,28.07597,1.69223,0,1.69223,39.00008,100,0.1209224,0.9696863,5.694127,0,35.19363
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,6.967229,74.29308,49.81338,2.35877,2.35877,0,-1,0,2.35877,295.3755,4.484313,0,0,6.967229,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1209224,2.594647,5.573783,0,36.56621
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.136406,68.42367,51.13579,5.77112,5.77112,0,-1,0,5.77112,89.0019,0,0,0,5.136406,6.074862,5.77112,0,0,0,29.59898,0,0.9384567,-0.9384567,38.01086,97.46355,0.1209224,6.348231,4.109125,0,34.73539
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,5.703937,71.38602,51.77055,0,0,0,-1,0,0,0,4.661208,0,0,5.703937,0,0,0,0,1.04273,28.66052,1.04273,0,1.04273,39.00008,100,0.1208946,0,4.56315,0,34.36446
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.416992,63.56081,52.45065,0,0,0,-1,0,0,0,3.416992,0,0,3.416992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208946,0,2.733594,0,33.01597
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.122408,55.5651,52.1106,6.810349,6.810349,0,-1,0,6.810349,16.48091,0,8.881784E-16,0,1.122408,7.168788,6.810349,0,0,0,29.59898,0,6.046381,-6.046381,32.62663,83.65787,0.1208946,7.491384,0.897926,0,30.72139
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.3008016,51.56877,50.66728,2.128424,2.128424,0,-1,0,2.128424,14.1326,0,0,0,0.3008016,2.240447,2.128424,0,0,6.718201,23.5526,0,1.939645,-1.939645,30.58207,78.41541,0.1208946,2.341267,0.2406413,0,23.8534
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,49.43555,49.43555,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.873362,21.61295,0,8.8,-8.8,21.30605,54.6308,0.1208946,10.7293,0,0,21.61295
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,47.81843,47.81843,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.65114,12.81295,0,7.350059,-7.350059,13.55841,34.76509,0.1208946,7.680811,0,0,12.81295
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,46.16352,46.16352,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.81787,5.462894,0,4.069669,-4.069669,9.268603,23.7656,0.1208946,4.252804,0,0,5.462894
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,44.41794,44.41794,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.33973,1.393225,0,1.222194,-1.222194,7.980298,20.46226,0.1208946,1.277193,0,0,1.393225
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,43.20888,43.20888,1.827502,0.1624792,0,-1,0,0.1624792,0,0,1.665023,1.847773,0,0.1710307,0.1624792,0,0,32.69772,0.1710307,0,0.1710307,-0.1710307,7.800015,20,0.1208946,2.010252,0,0,0.1710307
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,42.24918,42.24918,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,41.22904,41.22904,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,40.46582,40.46582,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,39.76305,39.76305,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,39.08295,39.08295,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,38.57665,38.57665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1208946,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2121361,38.98946,38.40285,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,27.63962,0,0,0,0.2121361,0,0,8.8,8.36,32.88775,0,8.572136,0,8.572136,15.93226,40.85186,0.1210727,0.8442581,0.1697089,12,0.2121361
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.010881,43.77018,38.04013,3.550695,3.550695,11.81111,0,3.324212,3.550695,56.63345,0,0,0,2.010881,0,0,8.260419,7.847398,24.31562,7.714922,9.858278,0,9.858278,25.28464,64.83228,0.1213544,3.905764,1.608705,12,9.725803
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.036269,51.05551,38.99983,8.441273,8.441273,12,0,3.372,8.441273,47.81588,0,0,0,4.036269,0,0,3.558727,3.380791,14.45734,16.58737,7.417059,0,7.417059,32.32108,82.8744,0.1216126,9.285399,3.229015,12,20.62364
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,5.852607,59.91065,41.3575,0,0,0,-1,0,0,0,0,0,0,5.852607,0,0,0,0,7.040279,23.26273,5.852607,0,5.852607,37.87335,97.11097,0.1214569,0,4.682086,0,29.11533
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.114801,63.28696,43.44313,3.259972,3.259972,0,-1,0,3.259972,187.5722,1.495581,0,0,6.114801,3.431549,3.259972,0,0,1.187672,28.53007,1.187672,0,1.187672,39.00008,100,0.1214253,3.585969,4.891841,0,34.64487
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,7.879252,72.9261,45.52121,5.743261,5.743261,0,-1,0,5.743261,137.1913,1.833714,0,0,7.879252,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,6.317587,6.303401,0,37.47823
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.338732,73.17963,47.60684,0,0,0,-1,0,0,0,7.338732,0,0,7.338732,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,0,5.870986,0,36.93771
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.285878,67.34637,49.69247,0,0,0,-1,0,0,0,5.285878,0,0,5.285878,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,0,4.228703,0,34.88486
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.428147,65.61529,51.00733,0,0,0,-1,0,0,0,4.428147,0,0,4.428147,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,0,3.542518,0,34.02713
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.010173,64.75297,51.60431,3.299206,3.299206,0,-1,0,3.299206,121.5497,0.5373251,0,0,4.010173,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,3.629126,3.208138,0,33.60915
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.552193,63.89943,52.32219,3.122352,3.122352,0,-1,0,3.122352,113.7666,0.2655073,0,0,3.552193,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1214253,3.434587,2.841755,0,33.15117
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.017555,58.26862,51.94436,4.383606,4.383606,0,-1,0,4.383606,46.02501,0,8.881784E-16,0,2.017555,4.614323,4.383606,0,0,0,29.59898,0,2.596767,-2.596767,36.26284,92.98147,0.1214253,4.821967,1.614044,0,31.61653
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3258983,51.46954,50.49348,0,0,0,-1,0,0,0,0,0,0,0.3258983,0,0,0,0,2.885297,27.00221,0.3258983,0,0.3258983,36.57202,93.77422,0.1214166,0,0.2607187,0,27.32811
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,49.30709,49.30709,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.559398,27.29552,0,3.90425,-3.90425,32.45658,83.22183,0.1214166,4.079941,0,0,27.29552
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,47.68996,47.68996,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.897454,23.39127,0,8.292267,-8.292267,23.71576,60.80952,0.1214166,8.66542,0,0,23.39127
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,46.03506,46.03506,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,16.11108,15.099,0,3.911919,-3.911919,19.59224,50.2364,0.1214166,4.087955,0,0,15.099
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,44.33482,44.33482,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.45766,11.18708,0,1.081262,-1.081262,18.45249,47.31397,0.1214166,1.129918,0,0,11.18708
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,43.10308,43.10308,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.65906,10.10582,0,1.247658,-1.247658,17.13734,43.94181,0.1214166,1.303803,0,0,10.10582
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,42.16606,42.16606,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,23.04535,8.858164,0,0.5515991,-0.5515991,16.5559,42.45095,0.1214166,0.5764211,0,0,8.858164
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,41.14591,41.14591,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.65824,8.306564,0,0.506956,-0.506956,16.02152,41.08075,0.1214166,0.529769,0,0,8.306564
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,40.38269,40.38269,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.22152,7.799608,0,1.65118,-1.65118,14.28103,36.61795,0.1214166,1.725483,0,0,7.799608
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,39.67992,39.67992,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,26.05617,6.148428,0,0.6711765,-0.6711765,13.57355,34.80389,0.1214166,0.7013794,0,0,6.148428
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,39.0225,39.0225,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.80192,5.477252,0,1.664434,-1.664434,11.81908,30.30527,0.1214166,1.739334,0,0,5.477252
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,38.50864,38.50864,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.65129,3.812818,0,0.3772156,-0.3772156,11.42146,29.28573,0.1214166,0.3941903,0,0,3.812818
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2297042,38.97754,38.3424,2.103857,2.103857,0,0,0,2.103857,10.91824,0,0,0,0.2297042,2.214586,2.103857,0,0,29.07042,3.435602,0,1.984882,-1.984882,9.329208,23.921,0.1214166,2.314243,0.1837634,0,3.665306
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.619717,42.55986,37.97968,3.253423,3.253423,11.36297,0,3.21083,3.253423,49.785,0,0,0,1.619717,0,0,8.109543,7.704065,31.27584,1.45072,9.323782,0,9.323782,18.17452,46.60125,0.1216828,3.578766,1.295773,12,3.070436
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.827945,44.17673,38.95449,1.696581,1.696581,10.49658,0,2.991635,1.696581,107.7429,0,0,0,1.827945,0,0,8.8,8.36,21.95206,9.842124,10.18795,0,10.18795,27.83966,71.3836,0.1218718,1.866239,1.462356,12,11.67007
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,2.906496,49.8895,41.27438,3.865222,3.865222,0,-1,0,3.865222,75.19611,0,0,0,2.906496,4.068654,3.865222,0,0,11.76412,19.01127,0,1.162158,-1.162158,26.61464,68.24252,0.1218718,4.251744,2.325197,0,21.91777
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.643803,54.47002,43.33734,0.1988159,0.1988159,0,-1,0,0.1988159,1832.752,0,0,0,3.643803,0.2092799,0.1988159,0,0,13.0554,17.84912,3.434523,0,3.434523,29.87291,76.59705,0.1217807,0.2186975,2.915042,0,21.49292
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.448536,56.04053,45.39275,7.571751,7.571751,0,-1,0,7.571751,45.54476,0,8.881784E-16,0,3.448536,7.970264,7.571751,0,0,9.620878,20.94019,0,4.521729,-4.521729,25.10659,64.37575,0.1217807,8.328926,2.758829,0,24.38872
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.25693,68.50461,47.43304,2.599268,2.599268,0,-1,0,2.599268,240.719,0,0,0,6.25693,2.736071,2.599268,0,0,14.64502,16.41846,3.520859,0,3.520859,28.44677,72.94029,0.1216874,2.859195,5.005545,0,22.67539
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.501287,64.22254,49.51867,4.324773,4.324773,0,-1,0,4.324773,104.0815,0,8.881784E-16,0,4.501287,4.552393,4.324773,0,0,11.12416,19.58723,0,0.05110623,-0.05110623,28.3929,72.80216,0.1216874,4.757251,3.60103,0,24.08852
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.47844,65.56427,50.79574,5.713479,5.713479,0,-1,0,5.713479,78.38377,0,0,0,4.47844,6.014188,5.713479,0,0,11.18095,19.53613,0,1.535748,-1.535748,26.77408,68.65135,0.1216874,6.284827,3.582752,0,24.01457
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.759247,63.66218,51.4305,0,0,0,-1,0,0,0,0,0,0,3.759247,0,0,0,0,12.88733,18.00038,3.759247,0,3.759247,30.34042,77.79578,0.121588,0,3.007398,0,21.75962
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.554245,60.27331,52.15594,3.382435,3.382435,0,-1,0,3.382435,75.515,0,0,0,2.554245,3.560457,3.382435,0,0,9.128086,21.3837,0,1.006212,-1.006212,29.27978,75.07619,0.121588,3.720678,2.043396,0,23.93795
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9256694,54.60117,51.77055,0,0,0,-1,0,0,0,0,0,0,0.9256694,0,0,0,0,10.2461,20.37749,0.9256694,0,0.9256694,30.15794,77.3279,0.1215635,0,0.7405355,0,21.30316
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1041648,50.6375,50.32723,6.978788,6.978788,0,-1,0,6.978788,1.492592,0,8.881784E-16,0,0.1041648,7.346093,6.978788,0,0,9.32043,21.21059,0,7.241928,-7.241928,22.52428,57.75445,0.1215635,7.676667,0.08333188,0,21.31476
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,49.14084,49.14084,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,17.36702,13.96866,0,2.704535,-2.704535,19.67345,50.44464,0.1215635,2.826239,0,0,13.96866
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,47.47838,47.47838,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,20.37206,11.26413,0,2.471991,-2.471991,17.06774,43.76335,0.1215635,2.58323,0,0,11.26413
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,45.86126,45.86126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.11871,8.792137,0,0,0,17.06774,43.76335,0.1215635,0,0,0,8.792137
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,44.16101,44.16101,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,23.11871,8.792137,0,2.675321,-2.675321,14.24771,36.53251,0.1215635,2.795711,0,0,8.792137
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,42.97462,42.97462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.09129,6.116816,0,0,0,14.24771,36.53251,0.1215635,0,0,0,6.116816
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,42.0376,42.0376,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,26.09129,6.116816,0,1.628598,-1.628598,12.53101,32.13074,0.1215635,1.701885,0,0,6.116816
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,41.01745,41.01745,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,27.90084,4.488217,0,0.5903667,-0.5903667,11.90871,30.5351,0.1215635,0.6169332,0,0,4.488217
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,40.29202,40.29202,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,28.55681,3.897851,0,0.3132405,-0.3132405,11.57853,29.68847,0.1215635,0.3273364,0,0,3.897851
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,39.5968,39.5968,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,28.90485,3.58461,0,1.210939,-1.210939,10.30208,26.41555,0.1215635,1.265432,0,0,3.58461
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,38.95449,38.95449,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,30.25034,2.373671,0,1.103166,-1.103166,9.139245,23.43391,0.1215635,1.152809,0,0,2.373671
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,38.44819,38.44819,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,31.47608,1.270504,0,0.6188496,-0.6188496,8.48692,21.76129,0.1215635,0.6466978,0,0,1.270504
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1139959,38.57369,38.25927,0.8008576,0.8008576,9.600858,0,2.765017,0.8008576,14.23422,0,0,0,0.1139959,0,0,8.8,8.36,32.16369,0.6516548,8.473996,0,8.473996,16.52606,42.37442,0.1217426,0.8809434,0.09119669,12,0.7656506
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.847781,43.14088,37.89656,3.080924,3.080924,11.41613,0,3.224281,3.080924,59.97489,0,0,0,1.847781,0,0,8.335207,7.918447,23.6897,8.278251,9.766228,0,9.766228,25.79111,66.13094,0.1219973,3.389017,1.478225,12,10.12603
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.203672,48.24344,38.84869,2.600911,2.600911,11.40091,0,3.22043,2.600911,123.175,1.776357E-15,0,0,3.203672,0,0,8.8,8.36,13.92347,17.06786,11.56367,0,11.56367,36.76138,94.25976,0.1222026,2.861002,2.562937,12,20.27153
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.552469,55.11501,41.14591,2.635607,2.635607,0,-1,0,2.635607,172.7295,0,0,0,4.552469,2.774323,2.635607,0,0,2.359797,27.47516,1.778146,0,1.778146,38.44828,98.58512,0.1221557,2.899167,3.641975,0,32.02763
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,6.684937,65.14272,43.16354,1.987023,1.987023,0,-1,0,1.987023,336.4298,4.011683,0,0,6.684937,2.091603,1.987023,0,0,0.581651,29.07549,0.581651,0,0.581651,39.00008,100,0.1221403,2.185725,5.34795,0,35.76043
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,6.826984,68.16107,45.2265,7.160056,7.160056,0,-1,0,7.160056,95.3482,8.881784E-16,0,0,6.826984,7.536901,7.160056,0,0,0,29.59898,0,0.7099168,-0.7099168,38.25176,98.08124,0.1221403,7.876061,5.461587,0,36.42596
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,6.776801,70.40553,47.26679,0,0,0,-1,0,0,0,5.988004,0,0,6.776801,0,0,0,0,0.7887965,28.88906,0.7887965,0,0.7887965,39.00008,100,0.1221196,0,5.42144,0,35.66586
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,4.880637,65.38106,49.30709,0,0,0,-1,0,0,0,4.880637,0,0,4.880637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221196,0,3.90451,0,34.47961
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,5.806771,70.45587,50.62194,2.730403,2.730403,0,-1,0,2.730403,212.6708,2.932662,0,0,5.806771,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1221196,3.003444,4.645417,0,35.40575
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.265206,65.30367,51.26426,0.6147008,0.6147008,0,-1,0,0.6147008,693.8671,3.618153,0,0,4.265206,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1221196,0.6761709,3.412165,0,33.86419
