Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.542458,63.45382,51.94436,5.99,5.99,0,-1,0,5.99,59.13953,0,0,0,3.542458,6.305264,5.99,0,0,0,29.59898,0,2.762805,-2.762805,36.08783,92.5327,0.1221196,6.589,2.833966,0,33.14144
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.06795,58.0307,51.55896,0.2511261,0.2511261,0,-1,0,0.2511261,823.4709,0,0,0,2.06795,0.2643433,0.2511261,0,0,3.069784,26.83617,1.803607,0,1.803607,37.79888,96.92001,0.1220721,0.2762387,1.65436,0,28.90412
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3339216,51.1134,50.11565,7.923469,7.923469,0,-1,0,7.923469,4.214335,0,8.881784E-16,0.3558156,0.3339216,8.340493,7.923469,0,0,1.266176,28.45942,0,8.006572,-8.006572,29.35921,75.27988,0.1220721,8.715816,0.2671373,0,28.79334
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,48.88391,48.88391,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,10.16237,20.45285,0,6.638727,-6.638727,22.36138,57.33675,0.1220721,6.937469,0,0,20.45285
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,47.26679,47.26679,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,17.53873,13.81412,0,0.2124186,-0.2124186,22.13747,56.76263,0.1220721,0.2219774,0,0,13.81412
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,45.64967,45.64967,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,17.77475,13.6017,0,3.480763,-3.480763,18.46842,47.35484,0.1220721,3.637397,0,0,13.6017
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,43.99477,43.99477,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,21.64227,10.12094,0,0.8290623,-0.8290623,17.59451,45.11405,0.1220721,0.8663701,0,0,10.12094
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,42.84616,42.84616,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,22.56345,9.291877,0,1.068326,-1.068326,16.4684,42.22658,0.1220721,1.116401,0,0,9.291877
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,41.9318,41.9318,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,23.75047,8.223551,0,0.5381137,-0.5381137,15.90118,40.77217,0.1220721,0.5623288,0,0,8.223551
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,40.93433,40.93433,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,24.34838,7.685437,0,1.733243,-1.733243,14.07418,36.08757,0.1220721,1.811239,0,0,7.685437
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,40.18622,40.18622,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,26.2742,5.952195,0,0.5048282,-0.5048282,13.54204,34.72312,0.1220721,0.5275454,0,0,5.952195
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,39.50612,39.50612,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,26.83512,5.447367,0,0.2027303,-0.2027303,13.32835,34.17518,0.1220721,0.2118531,0,0,5.447367
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,38.87136,38.87136,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,27.06038,5.244637,0,1.302572,-1.302572,11.95532,30.65459,0.1220721,1.361188,0,0,5.244637
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,38.36507,38.36507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.50768,3.942064,0,0,0,11.95532,30.65459,0.1220721,0,0,0,3.942064
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05631077,38.34636,38.19127,1.099036,1.099036,0,0,0,1.099036,5.123651,0,2.220446E-16,0,0.05631077,1.15688,1.099036,0,0,28.50768,3.942064,0,1.100569,-1.100569,10.79521,27.67998,0.1220721,1.20894,0.04504862,0,3.998375
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.02011,43.57787,37.82855,0.06261513,0.06261513,0,0,0,0.06261513,3226.234,0,0,0,2.02011,0.06591066,0.06261513,0,0,29.73054,2.841495,1.9542,0,1.9542,12.64913,32.43361,0.1220206,0.06887664,1.616088,0,4.861605
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.2113,48.17873,38.76557,3.756458,3.756458,0,0,0,3.756458,85.48745,0,4.440892E-16,0,3.2113,3.954167,3.756458,0,0,27.77634,4.600275,0,0.7428661,-0.7428661,11.86608,30.42579,0.1220206,4.132104,2.56904,0,7.811575
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.116664,56.93413,41.04012,0,0,0,-1,0,0,0,0,0,0,5.116664,0,0,0,0,28.60174,3.857408,5.116664,0,5.116664,16.72017,42.87216,0.1218862,0,4.093331,0,8.974072
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,6.922987,65.95025,43.05774,0.08041487,0.08041487,0,-1,0,0.08041487,8609.088,0,0,0,6.922987,0.08464723,0.08041487,0,0,23.48508,8.462406,6.838339,0,6.838339,23.20759,59.50653,0.121707,0.08845636,5.538389,0,15.38539
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,6.653019,67.31256,45.09804,7.060701,7.060701,0,-1,0,7.060701,94.22604,0,0,0,6.653019,7.432317,7.060701,0,0,16.64674,14.61691,0,0.7792976,-0.7792976,22.38614,57.40025,0.121707,7.766771,5.322415,0,21.26993
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,6.984239,71.05288,47.09299,0,0,0,-1,0,0,0,0,0,0,6.984239,0,0,0,0,17.51263,13.83761,6.984239,0,6.984239,29.01197,74.38952,0.1215245,0,5.587391,0,20.82185
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.336921,70.89237,49.17862,0,0,0,-1,0,0,0,0,0,0,6.336921,0,0,0,0,10.52839,20.12343,6.336921,0,6.336921,35.0237,89.80418,0.1213593,0,5.069537,0,26.46035
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.250326,72.05608,50.4557,2.077372,2.077372,0,-1,0,2.077372,300.8766,0,0,0,6.250326,2.186707,2.077372,0,0,4.191468,25.82666,4.063619,0,4.063619,38.87879,99.689,0.1212537,2.285109,5.000261,0,32.07698
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.001241,71.78947,51.09045,6.064162,6.064162,0,-1,0,6.064162,98.9624,0,8.881784E-16,0,6.001241,6.383329,6.064162,0,0,0.1278493,29.48391,0,0.3820879,-0.3820879,38.47603,98.6563,0.1212537,6.670578,4.800992,0,35.48515
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.178816,65.59982,51.81589,3.936246,3.936246,0,-1,0,3.936246,106.1625,0,0,0,4.178816,4.143417,3.936246,0,0,0.5523915,29.10183,0.03539868,0,0.03539868,38.50962,98.74241,0.1212528,4.329871,3.343053,0,33.28064
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.032011,57.82626,51.47584,2.23639,2.23639,0,-1,0,2.23639,90.86118,0,0,0,2.032011,2.354095,2.23639,0,0,0.5169927,29.13368,0,0.3220845,-0.3220845,38.17011,97.87188,0.1212528,2.460029,1.625608,0,31.1657
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3322548,50.97908,49.98718,0,0,0,-1,0,0,0,0,0,0,0.3322548,0,0,0,0,0.8748645,28.8116,0.3322548,0,0.3322548,38.48531,98.68009,0.1212441,0,0.2658038,0,29.14385
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,48.79324,48.79324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5426097,29.11063,0,0,0,38.48531,98.68009,0.1212441,0,0,0,29.11063
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,47.13833,47.13833,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0.5426097,29.11063,0,2.403059,-2.403059,35.95227,92.18511,0.1212441,2.511197,0,0,29.11063
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,45.56655,45.56655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.212675,26.70757,0,0,0,35.95227,92.18511,0.1212441,0,0,0,26.70757
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,43.91164,43.91164,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,3.212675,26.70757,0,0.8796362,-0.8796362,35.02505,89.80764,0.1212441,0.9192199,0,0,26.70757
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,42.76303,42.76303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.190049,25.82793,0,0,0,35.02505,89.80764,0.1212441,0,0,0,25.82793
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,41.87135,41.87135,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,4.190049,25.82793,0,1.878781,-1.878781,33.04464,84.72968,0.1212441,1.963326,0,0,25.82793
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,40.8512,40.8512,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,6.277583,23.94915,0,1.290623,-1.290623,31.6842,81.24139,0.1212441,1.348701,0,0,23.94915
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,40.12577,40.12577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.711609,22.65853,0,0,0,31.6842,81.24139,0.1212441,0,0,0,22.65853
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,39.44567,39.44567,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.711609,22.65853,0,1.530351,-1.530351,30.07107,77.10516,0.1212441,1.599217,0,0,22.65853
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,38.81091,38.81091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.411999,21.12818,0,0,0,30.07107,77.10516,0.1212441,0,0,0,21.12818
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,38.29706,38.29706,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,9.411999,21.12818,0,1.66897,-1.66897,28.31182,72.59428,0.1212441,1.744074,0,0,21.12818
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03722339,38.23326,38.13081,0.1472541,0.1472541,0,0,0,0.1472541,25.27833,0,2.775558E-17,0,0.03722339,0.1550043,0.1472541,0,0,11.26641,19.45921,0,0.117781,-0.117781,28.18767,72.27593,0.1212441,0.1619795,0.02977871,0,19.49643
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.290335,44.31718,37.76809,4.673916,4.673916,0,0,0,4.673916,49.00249,0,8.881784E-16,0,2.290335,4.919912,4.673916,0,0,11.39728,19.34143,0,2.629576,-2.629576,25.41585,65.16872,0.1212441,5.141308,1.832268,0,21.63176
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.661701,52.78918,38.70512,5.491532,5.491532,0,0,0,5.491532,84.8889,0,0,0,4.661701,5.78056,5.491532,0,0,14.31903,16.71185,0,1.118859,-1.118859,24.23647,62.14468,0.1212441,6.040685,3.729361,0,21.37355
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.33806,61.23331,40.957,1.740583,1.740583,0,-1,0,1.740583,364.1343,0,0,0,6.33806,1.832193,1.740583,0,0,15.56221,15.59299,4.505867,0,4.505867,28.51111,73.10528,0.1211272,1.914642,5.070448,0,21.93105
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,7.866976,69.64164,42.92928,5.895496,5.895496,0,-1,0,5.895496,133.4404,0,0,0,7.866976,6.205786,5.895496,0,0,11.05634,19.64827,1.661191,0,1.661191,30.08706,77.14615,0.1210842,6.485046,6.293581,0,27.51525
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.080229,73.11217,44.96957,5.776563,5.776563,0,-1,0,5.776563,139.8795,0,0,0,8.080229,6.080593,5.776563,0,0,9.395147,21.14334,1.999637,0,1.999637,31.98408,82.0103,0.1210324,6.354219,6.464183,0,29.22357
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,8.568715,77.95866,47.00987,2.785387,2.785387,0,-1,0,2.785387,307.6311,0,0,0,8.568715,2.931986,2.785387,0,0,7.395511,22.94302,5.636729,0,5.636729,37.33155,95.72173,0.1208867,3.063926,6.854972,0,31.51173
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.07322,78.28098,49.05016,1.234692,1.234692,0,-1,0,1.234692,653.8652,5.014763,0,0,8.07322,1.299676,1.234692,0,0,1.758782,28.01608,1.758782,0,1.758782,39.00008,100,0.1208413,1.358161,6.458576,0,36.08929
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,6.603706,73.42609,50.37257,7.085799,7.085799,0,-1,0,7.085799,93.19635,0,0,0,6.603706,7.458736,7.085799,0,0,0,29.59898,0,0.8550298,-0.8550298,38.0988,97.68903,0.1208413,7.794379,5.282965,0,36.20269
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.616254,70.14752,51.00733,4.36164,4.36164,0,-1,0,4.36164,128.7647,0.07502063,0,0,5.616254,4.591201,4.36164,0,0,0.9500331,28.74395,0.9500331,0,0.9500331,39.00008,100,0.1208168,4.797805,4.493003,0,34.3602
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.756331,63.98248,51.73277,3.530656,3.530656,0,-1,0,3.530656,106.3919,0.03985144,0,0,3.756331,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1208168,3.883722,3.005065,0,33.35531
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.099843,57.96115,51.39272,0.3554888,0.3554888,0,-1,0,0.3554888,590.6917,1.725644,0,0,2.099843,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1208168,0.3910377,1.679874,0,31.69882
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3159846,50.84656,49.90406,6.635375,6.635375,0,-1,0,6.635375,4.762122,0,8.881784E-16,0,0.3159846,6.984605,6.635375,0,0,0,29.59898,0,6.668621,-6.668621,31.97073,81.97608,0.1208168,7.298913,0.2527877,0,29.91496
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,48.71011,48.71011,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.409579,22.93036,0,1.173071,-1.173071,30.73421,78.8055,0.1208168,1.225859,0,0,22.93036
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,47.05521,47.05521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.712991,21.75729,0,0,0,30.73421,78.8055,0.1208168,0,0,0,21.75729
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,45.43808,45.43808,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.712991,21.75729,0,7.329908,-7.329908,23.00781,58.99426,0.1208168,7.659754,0,0,21.75729
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,43.82096,43.82096,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.85733,14.42738,0,0.3459063,-0.3459063,22.64319,58.05935,0.1208168,0.3614721,0,0,14.42738
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,42.67236,42.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.24167,14.08147,0,0,0,22.64319,58.05935,0.1208168,0,0,0,14.08147
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,41.78067,41.78067,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.24167,14.08147,0,1.073779,-1.073779,21.51133,55.15714,0.1208168,1.1221,0,0,14.08147
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,40.7832,40.7832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.43476,13.00769,0,0,0,21.51133,55.15714,0.1208168,0,0,0,13.00769
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,40.06531,40.06531,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.43476,13.00769,0,0.7150745,-0.7150745,20.75757,53.22444,0.1208168,0.7472529,0,0,13.00769
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,39.38522,39.38522,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.22929,12.29262,0,0.6996921,-0.6996921,20.02003,51.33331,0.1208168,0.7311783,0,0,12.29262
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,38.76557,38.76557,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,20.00673,11.59293,0,0.8771851,-0.8771851,19.0954,48.96246,0.1208168,0.9166584,0,0,11.59293
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,38.23661,38.23661,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.98137,10.71574,0,1.401956,-1.401956,17.61761,45.17326,0.1208168,1.465044,0,0,10.71574
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.03942801,38.17128,38.06281,0,0,0,0,0,0,0,0,0,0,0.03942801,0,0,0,0,22.5391,9.313784,0.03942801,0,0.03942801,17.65501,45.26917,0.1208158,0,0.03154241,0,9.353211
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.267613,44.17848,37.70008,3.993572,3.993572,0,0,0,3.993572,56.78159,0,4.440892E-16,0,2.267613,4.20376,3.993572,0,0,22.49968,9.349269,0,1.936146,-1.936146,15.61413,40.03616,0.1208158,4.392929,1.814091,0,11.61688
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,3.842232,50.03682,38.63711,3.641,3.641,0,0,0,3.641,105.5268,0,0,0,3.842232,3.832631,3.641,0,0,24.65095,7.413123,0.009600963,0,0.009600963,15.62324,40.05951,0.1208155,4.0051,3.073786,0,11.25535
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.12633,60.34541,40.86632,3.149446,3.149446,0,-1,0,3.149446,194.5209,0,0,0,6.12633,3.315207,3.149446,0,0,24.64135,7.421763,2.811124,0,2.811124,18.29011,46.89762,0.1207431,3.464391,4.901064,0,13.54809
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.105112,66.3922,42.82349,1.782783,1.782783,0,-1,0,1.782783,398.5405,0,0,0,7.105112,1.876613,1.782783,0,0,21.83022,9.951775,5.228498,0,5.228498,23.2503,59.61602,0.1206086,1.961061,5.684089,0,17.05689
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,6.707809,67.22446,44.84111,1.474545,1.474545,0,-1,0,1.474545,454.907,0,0,0,6.707809,1.552153,1.474545,0,0,16.60173,14.65742,5.155656,0,5.155656,28.14138,72.15724,0.1204762,1.622,5.366247,0,21.36523
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.144154,75.77804,46.84362,2.129339,2.129339,0,-1,0,2.129339,382.4732,0,0,0,8.144154,2.24141,2.129339,0,0,11.44607,19.29751,5.902744,0,5.902744,33.74121,86.51576,0.120325,2.342273,6.515323,0,27.44167
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,7.528046,75.59214,48.88391,2.013314,2.013314,0,-1,0,2.013314,373.9132,0,0,0,7.528046,2.119278,2.013314,0,0,5.543327,24.60998,5.408768,0,5.408768,38.87243,99.67268,0.1201868,2.214645,6.022437,0,32.13803
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.109378,75.3819,50.19877,4.084105,4.084105,0,-1,0,4.084105,174.0743,2.67576,0,0,7.109378,4.299058,4.084105,0,0,0.1345592,29.47787,0.1345592,0,0.1345592,39.00008,100,0.1201834,4.492516,5.687502,0,36.58725
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.054986,67.77589,50.84108,5.016709,5.016709,0,-1,0,5.016709,100.763,8.881784E-16,0,0,5.054986,5.280747,5.016709,0,0,0,29.59898,0,0.2257609,-0.2257609,38.7621,99.38982,0.1201834,5.518381,4.043989,0,34.65396
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.633391,63.35577,51.55896,2.878301,2.878301,0,-1,0,2.878301,126.2339,0.3527548,0,0,3.633391,3.029791,2.878301,0,0,0.2508455,29.37322,0.2508455,0,0.2508455,39.00008,100,0.120177,3.166131,2.906713,0,33.00661
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.019994,57.51859,51.21892,5.899625,5.899625,0,-1,0,5.899625,34.23936,0,8.881784E-16,0,2.019994,6.210132,5.899625,0,0,0,29.59898,0,4.190137,-4.190137,34.58329,88.67491,0.120177,6.489587,1.615995,0,31.61897
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3469057,50.76443,49.73026,0.2056764,0.2056764,0,-1,0,0.2056764,168.6657,0,0,0,0.3469057,0.2165015,0.2056764,0,0,4.655708,25.40884,0.1304042,0,0.1304042,34.707,88.99213,0.1201737,0.2262441,0.2775245,0,25.75575
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,48.49852,48.49852,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.525304,25.52621,0,5.923782,-5.923782,28.46278,72.98135,0.1201737,6.190352,0,0,25.52621
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,46.8814,46.8814,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,11.10728,19.60242,0,1.123728,-1.123728,27.27827,69.94415,0.1201737,1.174296,0,0,19.60242
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,45.30962,45.30962,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.35587,18.47869,0,1.362507,-1.362507,25.84206,66.26157,0.1201737,1.42382,0,0,18.47869
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,43.6925,43.6925,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.86977,17.11619,0,2.111408,-2.111408,23.61644,60.55486,0.1201737,2.206422,0,0,17.11619
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,42.56656,42.56656,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.21578,15.00478,0,1.574179,-1.574179,21.95711,56.30017,0.1201737,1.645017,0,0,15.00478
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,41.67488,41.67488,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.96486,13.4306,0,2.400037,-2.400037,19.42725,49.81336,0.1201737,2.508038,0,0,13.4306
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,40.70007,40.70007,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.63157,11.03056,0,2.494563,-2.494563,16.79775,43.07107,0.1201737,2.606819,0,0,11.03056
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.40331,8.536,0,0,0,16.79775,43.07107,0.1201737,0,0,0,8.536
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,39.27187,39.27187,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.40331,8.536,0,1.151527,-1.151527,15.58393,39.95872,0.1201737,1.203346,0,0,8.536
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,38.65978,38.65978,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.68278,7.384473,0,1.950067,-1.950067,13.52838,34.68809,0.1201737,2.03782,0,0,7.384473
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,38.14593,38.14593,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.84953,5.434406,0,0.3654373,-0.3654373,13.14318,33.70039,0.1201737,0.381882,0,0,5.434406
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2371628,38.61129,37.95701,1.331385,1.331385,0,0,0,1.331385,17.81324,0,2.220446E-16,0,0.2371628,1.401458,1.331385,0,0,27.25557,5.068968,0,1.164295,-1.164295,11.9159,30.55353,0.1201737,1.464524,0.1897303,0,5.306131
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.247752,41.11335,37.61696,2.137029,2.137029,0,0,0,2.137029,58.38726,0,0,0,1.247752,2.249504,2.137029,0,0,28.54923,3.904673,0,1.001751,-1.001751,10.85996,27.846,0.1201737,2.350732,0.998202,0,5.152425
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.062721,44.43393,38.53131,4.498892,4.498892,11.99335,0,3.370318,4.498892,45.84953,0,0,0,2.062721,0,0,7.494459,7.119736,29.66228,2.902921,9.182456,0,9.182456,19.57121,50.18248,0.1204756,4.948781,1.650176,12,4.965642
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.5227,48.13816,40.74541,1.704912,1.704912,0,-1,0,1.704912,147.9666,0,0,0,2.5227,1.794644,1.704912,0,0,20.47983,11.16713,0.7280557,0,0.7280557,20.2619,51.95349,0.120457,1.875403,2.01816,0,13.68983
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.172923,52.22258,42.67236,1.768643,1.768643,0,-1,0,1.768643,179.3987,0,0,0,3.172923,1.86173,1.768643,0,0,19.75177,11.82238,1.311194,0,1.311194,21.50581,55.14299,0.1204235,1.945507,2.538339,0,14.99531
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.57159,62.6792,44.67487,2.615122,2.615122,0,-1,0,2.615122,213.0528,0,0,0,5.57159,2.75276,2.615122,0,0,18.44058,13.00246,2.81883,0,2.81883,24.17999,61.99984,0.1203517,2.876634,4.457272,0,18.57405
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.573526,68.86524,46.66982,0,0,0,-1,0,0,0,0,0,0,6.573526,0,0,0,0,15.62175,15.5394,6.573526,0,6.573526,30.41618,77.99005,0.1201844,0,5.258821,0,22.11293
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.120252,69.46485,48.71011,1.813749,1.813749,0,-1,0,1.813749,337.4366,0,0,0,6.120252,1.909209,1.813749,0,0,9.048223,21.45558,4.211043,0,4.211043,34.41113,88.23348,0.1200775,1.995124,4.896202,0,27.57583
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,6.611974,73.0509,50.03252,2.042701,2.042701,0,-1,0,2.042701,323.6878,0,0,0,6.611974,2.150212,2.042701,0,0,4.83718,25.24552,4.461762,0,4.461762,38.64392,99.08679,0.1199645,2.246971,5.289579,0,31.85749
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,5.720473,70.16515,50.66728,0,0,0,-1,0,0,0,5.345055,0,0,5.720473,0,0,0,0,0.3754174,29.2611,0.3754174,0,0.3754174,39.00008,100,0.119955,0,4.576378,0,34.98158
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.819702,60.35899,51.39272,4.95211,4.95211,0,-1,0,4.95211,56.93939,0,0,0,2.819702,5.212748,4.95211,0,0,0,29.59898,0,2.393046,-2.393046,36.47758,93.53208,0.119955,5.447321,2.255761,0,32.41868
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.603452,56.00225,51.05267,0.9734818,0.9734818,0,-1,0,0.9734818,164.7131,0,0,0,1.603452,1.024718,0.9734818,0,0,2.65894,27.20593,0.5787339,0,0.5787339,37.02662,94.93987,0.1199403,1.07083,1.282761,0,28.80938
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2435242,50.28772,49.56401,7.244196,7.244196,0,-1,0,7.244196,3.361646,0,0,0,0.2435242,7.625469,7.244196,0,0,2.080206,27.72679,0,7.381945,-7.381945,29.24537,74.98797,0.1199403,7.968616,0.1948194,0,27.97032
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,48.33228,48.33228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28237,20.34485,0,0,0,29.24537,74.98797,0.1199403,0,0,0,20.34485
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28237,20.34485,0,0,0,29.24537,74.98797,0.1199403,0,0,0,20.34485
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,45.14338,45.14338,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,10.28237,20.34485,0,4.214714,-4.214714,24.80267,63.59646,0.1199403,4.404376,0,0,20.34485
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,43.57159,43.57159,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.96538,16.13013,0,0.4899544,-0.4899544,24.28621,62.27221,0.1199403,0.5120024,0,0,16.13013
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,42.46077,42.46077,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.50978,15.64018,0,0.3977791,-0.3977791,23.86691,61.1971,0.1199403,0.4156791,0,0,15.64018
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,41.59175,41.59175,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.95175,15.2424,0,0.2546338,-0.2546338,23.59851,60.50887,0.1199403,0.2660923,0,0,15.2424
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,40.61695,40.61695,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,16.23468,14.98777,0,1.111442,-1.111442,22.42694,57.50487,0.1199403,1.161457,0,0,14.98777
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,39.89151,39.89151,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.46962,13.87632,0,0.9300058,-0.9300058,21.44663,54.99126,0.1199403,0.9718561,0,0,13.87632
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,39.21141,39.21141,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.50296,12.94632,0,1.492507,-1.492507,19.87339,50.95732,0.1199403,1.559669,0,0,12.94632
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,38.59177,38.59177,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,20.1613,11.45381,0,1.582952,-1.582952,18.20481,46.67892,0.1199403,1.654185,0,0,11.45381
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,38.08547,38.08547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.92013,9.870859,0,0,0,18.20481,46.67892,0.1199403,0,0,0,9.870859
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05569069,38.04966,37.89656,1.524884,1.524884,0,0,0,1.524884,3.652127,0,2.220446E-16,0,0.05569069,1.605141,1.524884,0,0,21.92013,9.870859,0,1.54945,-1.54945,16.57155,42.49107,0.1199403,1.677372,0.04455255,0,9.92655
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1261311,37.88023,37.53384,0.2297053,0.2297053,0,0,0,0.2297053,54.90994,0,0,0,0.1261311,0.2417951,0.2297053,0,0,23.64174,8.321409,0,0.115664,-0.115664,16.44963,42.17846,0.1199403,0.2526759,0.1009048,0,8.44754
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.459175,39.72374,38.44819,3.943026,3.943026,0,0,0,3.943026,11.64524,0,4.440892E-16,0,0.459175,4.150554,3.943026,0,0,23.77026,8.205745,0,3.691379,-3.691379,12.55857,32.20141,0.1199403,4.337329,0.36734,0,8.66492
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4141699,41.79763,40.63206,6.734144,4.682109,0,-1,0,4.682109,8.845798,0,2.052035,3.040218,0.4141699,4.928536,4.682109,0,0,27.87179,4.514366,0,4.514366,-4.514366,7.800015,20,0.1199403,7.407558,0.3313359,0,4.928536
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7221204,44.6203,42.55145,6.668754,0.6860144,0,-1,0,0.6860144,105.2632,0,5.98274,7.198427,0.7221204,0.7221204,0.6860144,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,7.33563,0.5776963,0,0.7221204
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.827,49.96445,44.5464,3.282236,1.73565,0,-1,0,1.73565,105.2632,0,1.546586,3.263329,1.827,1.827,1.73565,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,3.610459,1.4616,0,1.827
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.051318,52.7367,46.54136,3.376943,1.948752,0,-1,0,1.948752,105.2632,0,1.428191,3.324886,2.051318,2.051318,1.948752,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,3.714637,1.641054,0,2.051318
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.463362,52.97033,48.54387,6.493122,1.390194,0,-1,0,1.390194,105.2632,0,5.102928,6.864395,1.463362,1.463362,1.390194,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,7.142434,1.170689,0,1.463362
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.6853446,51.91739,49.85872,3.250836,0.6510774,0,-1,0,0.6510774,105.2632,0,2.599758,3.445704,0.6853446,0.6853446,0.6510774,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,3.575919,0.5482757,0,0.6853446
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.078073,53.77193,50.49348,2.854524,1.024169,0,-1,0,1.024169,105.2632,0,1.830355,2.935142,1.078073,1.078073,1.024169,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,3.139976,0.8624581,0,1.078073
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1886609,51.83064,51.26426,2.333154,0.1792279,0,-1,0,0.1792279,105.2632,0,2.153926,2.530624,0.1886609,0.1886609,0.1792279,0,0,32.88775,0,0,0,0,7.800015,20,0.1199403,2.566469,0.1509288,0,0.1886609
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.0256902,50.95555,50.87887,0,0,0,-1,0,0,0,0,0,0,0.0256902,0,0,0,0,32.88775,0,0.0256902,0,0.0256902,7.824388,20.06249,0.1199397,0,0.02055216,0,0.0256902
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3656364,50.52384,49.43555,3.140496,0.3693197,0,-1,0,0.3693197,99.00268,0,2.771176,3.363109,0.3656364,0.3887576,0.3693197,0,0,32.86206,0.02312118,0,0.02312118,-0.02312118,7.800015,20,0.1199397,3.454545,0.2925091,0,0.3887576
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,48.20382,48.20382,11.37636,0,0,-1,0,0,0,0,11.37636,12.51399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,12.51399,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,46.54136,46.54136,3.802308,0,0,-1,0,0,0,0,3.802308,4.182539,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,4.182539,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,45.01491,45.01491,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,8.955194,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,43.44313,43.44313,1.415998,0,0,-1,0,0,0,0,1.415998,1.557597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.557597,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,42.33231,42.33231,1.558725,0,0,-1,0,0,0,0,1.558725,1.714597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.714597,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,41.46329,41.46329,1.226739,0,0,-1,0,0,0,0,1.226739,1.349413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.349413,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,40.51115,40.51115,1.08689,0,0,-1,0,0,0,0,1.08689,1.195579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.195579,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,39.80839,39.80839,0.3469541,0,0,-1,0,0,0,0,0.3469541,0.3816495,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,0.3816495,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,39.15096,39.15096,1.167416,0,0,-1,0,0,0,0,1.167416,1.284158,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.284158,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,38.53131,38.53131,1.032902,0,0,-1,0,0,0,0,1.032902,1.136192,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1199397,1.136192,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,38.02502,38.02502,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1202194,2.740752,0,12,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.0912513,38.07946,37.82855,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.14472,1.776357E-15,0,0,0.0912513,0,0,8.8,8.36,24.52775,7.524,8.451251,0,8.451251,23.74857,60.89365,0.120374,0.4747115,0.07300103,12,7.615251
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2121937,38.04919,37.46583,3.678599,3.678599,11.94354,0,3.357716,3.678599,5.768329,0,0,0,0.2121937,0,0,8.264944,7.851696,16.0765,15.13013,8.06389,0,8.06389,31.39865,80.50919,0.1206698,4.046459,0.1697549,12,15.34232
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.553398,42.76337,38.36507,5.668321,5.668321,0,0,0,5.668321,27.4049,0,0,0,1.553398,5.966653,5.668321,0,0,8.012611,22.38763,0,4.413256,-4.413256,26.74667,68.58106,0.1206698,6.235153,1.242718,0,23.94102
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.395183,47.51718,40.52627,2.358902,2.358902,0,-1,0,2.358902,101.5381,0,0,0,2.395183,2.483055,2.358902,0,0,12.91623,17.97437,0,0.08787126,-0.08787126,26.65404,68.34356,0.1206698,2.594792,1.916147,0,20.36955
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.761315,47.58885,42.44566,4.704258,4.704258,0,-1,0,4.704258,37.44088,0,0,0,1.761315,4.95185,4.704258,0,0,13.01386,17.8865,0,3.190535,-3.190535,23.29092,59.7202,0.1206698,5.174684,1.409052,0,19.64782
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.155486,50.84722,44.41794,3.639759,3.639759,0,-1,0,3.639759,59.22057,0,0,0,2.155486,3.831325,3.639759,0,0,16.5589,14.69597,0,1.675839,-1.675839,21.52443,55.19075,0.1206698,4.003735,1.724389,0,16.85145
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,1.924009,52.21111,46.42045,0.2543602,0.2543602,0,-1,0,0.2543602,756.4114,0,0,0,1.924009,0.2677476,0.2543602,0,0,18.42095,13.02013,1.656262,0,1.656262,23.0957,59.21963,0.1206279,0.2797962,1.539207,0,14.94414
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.24545,58.61256,48.4154,2.405277,2.405277,0,-1,0,2.405277,134.9304,0,0,0,3.24545,2.531871,2.405277,0,0,16.76468,14.51076,0.7135797,0,0.7135797,23.77266,60.95543,0.1206098,2.645805,2.59636,0,17.75621
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.9202052,52.46669,49.69247,0.4955772,0.4955772,0,-1,0,0.4955772,185.6835,0,0,0,0.9202052,0.5216602,0.4955772,0,0,16.05111,15.15298,0.398545,0,0.398545,24.15076,61.92489,0.1205997,0.5451349,0.7361642,0,16.07319
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.703532,55.61747,50.37257,0.8386536,0.8386536,0,-1,0,0.8386536,203.127,0,0,0,1.703532,0.8827932,0.8386536,0,0,15.65256,15.51167,0.8207388,0,0.8207388,24.92938,63.92135,0.120579,0.922519,1.362826,0,17.21521
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.341573,58.43893,51.09045,2.997966,2.997966,0,-1,0,2.997966,78.1054,0,0,0,2.341573,3.155754,2.997966,0,0,14.83182,16.25034,0,0.8141806,-0.8141806,24.07116,61.72079,0.120579,3.297763,1.873259,0,18.59191
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.030471,53.88649,50.7504,4.428471,4.428471,0,-1,0,4.428471,23.26923,0,0,0,1.030471,4.661548,4.428471,0,0,15.73647,15.43616,0,3.631077,-3.631077,20.24366,51.90673,0.120579,4.871318,0.8243767,0,16.46663
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3286828,50.23822,49.26175,3.354069,3.354069,0,-1,0,3.354069,9.799525,0,0,0,0.3286828,3.530598,3.354069,0,0,19.771,11.80508,0,3.201916,-3.201916,16.86855,43.2526,0.120579,3.689475,0.2629462,0,12.13376
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,48.03001,48.03001,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,23.32868,8.603166,0,5.778502,-5.778502,10.77747,27.63449,0.120579,6.038534,0,0,8.603166
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,46.42045,46.42045,3.586513,2.683431,0,-1,0,2.683431,0,0,0.9030824,1.261734,0,2.824664,2.683431,0,0,29.74924,2.824664,0,2.824664,-2.824664,7.800015,20,0.120579,3.945164,0,0,2.824664
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,44.93179,44.93179,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,43.36001,43.36001,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,42.24918,42.24918,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,41.38017,41.38017,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,40.42048,40.42048,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,39.72526,39.72526,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,39.06028,39.06028,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,38.47086,38.47086,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.120579,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,37.95701,37.95701,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1207474,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2265238,38.39217,37.76809,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.03853,1.776357E-15,0,0,0.2265238,0,0,8.8,8.36,24.52775,7.524,8.586524,0,8.586524,23.8769,61.2227,0.1209378,1.243485,0.1812191,12,7.750524
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.002336,43.08639,37.40538,3.987981,3.987981,11.89183,0,3.344633,3.987981,50.20926,0,0,0,2.002336,0,0,7.903848,7.508656,15.94123,15.25187,9.510992,0,9.510992,32.89982,84.35834,0.1212192,4.386779,1.601869,12,17.25421
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.754329,49.36449,38.27439,5.892907,5.892907,0,0,0,5.892907,63.70929,0,8.881784E-16,0,3.754329,6.20306,5.892907,0,0,6.430238,23.81176,0,2.44873,-2.44873,30.31863,77.73992,0.1212192,6.482197,3.003463,0,27.56609
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.402936,57.26397,40.44315,1.000493,1.000493,0,-1,0,1.000493,540.0272,0,0,0,5.402936,1.053151,1.000493,0,0,9.15105,21.36303,4.349786,0,4.349786,34.4452,88.32085,0.1211094,1.100543,4.322349,0,26.76597
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.286551,58.98492,42.33231,0,0,0,-1,0,0,0,0.485287,0,0,5.286551,0,0,0,0,4.801264,25.27784,4.801264,0,4.801264,39.00008,100,0.1209883,0,4.229241,0,30.56439
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.613888,62.44641,44.33482,2.183083,2.183083,0,-1,0,2.183083,257.1541,3.315906,0,0,5.613888,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1209883,2.401391,4.49111,0,35.21287
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.333564,60.08383,46.32977,5.80984,5.80984,0,-1,0,5.80984,74.59007,0,0,0,4.333564,6.115621,5.80984,0,0,0,29.59898,0,1.782057,-1.782057,37.12162,95.18346,0.1209883,6.390824,3.466851,0,33.93254
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,3.91611,60.82512,48.33228,3.67429,3.67429,0,-1,0,3.67429,106.5814,0,0,0,3.91611,3.867674,3.67429,0,0,1.980063,27.81692,0.04843584,0,0.04843584,37.16758,95.30128,0.1209871,4.041719,3.132888,0,31.73303
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.279959,56.67151,49.6018,1.193231,1.193231,0,-1,0,1.193231,191.0744,0,0,0,2.279959,1.256033,1.193231,0,0,1.931627,27.86051,1.023926,0,1.023926,38.13896,97.792,0.1209613,1.312555,1.823967,0,30.14047
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,1.982745,56.38012,50.24411,4.904844,4.904844,0,-1,0,4.904844,40.42422,0,0,0,1.982745,5.162994,4.904844,0,0,0.9077013,28.78205,0,3.180249,-3.180249,34.78668,89.19643,0.1209613,5.395329,1.586196,0,30.76479
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.6627928,53.01275,51.00733,8.52472,8.36,0,-1,0,8.36,7.928144,0,0.1647201,1.017192,0.6627928,8.8,8.36,0,0,4.441311,25.6018,0,8.137207,-8.137207,26.20931,67.20322,0.1209613,9.377192,0.5302342,0,26.26459
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4522029,51.98086,50.62194,0,0,0,-1,0,0,0,0,0,0,0.4522029,0,0,0,0,13.48265,17.46459,0.4522029,0,0.4522029,26.63831,68.30322,0.1209499,0,0.3617623,0,17.91679
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.2874673,49.9935,49.14084,2.587867,2.587867,0,-1,0,2.587867,11.10827,0,0,0,0.2874673,2.724071,2.587867,0,0,13.03045,17.87157,0,2.436603,-2.436603,24.0699,61.71758,0.1209499,2.846654,0.2299739,0,18.15904
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,47.90155,47.90155,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,15.73779,15.43497,0,7.39237,-7.39237,16.27766,41.73751,0.1209499,7.725026,0,0,15.43497
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,46.29198,46.29198,8.801587,7.640471,0,-1,0,7.640471,0,0,1.161117,2.041276,0,8.042601,7.640471,0,0,23.95153,8.042601,0,8.042601,-8.042601,7.800015,20,0.1209499,9.681746,0,0,8.042601
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,44.80333,44.80333,5.065756,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.065756,5.572332,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,5.572332,0,0,8.426001E-16
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,43.24666,43.24666,0.8794667,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8794667,0.9674134,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,0.9674134,0,0,8.426001E-16
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,42.14339,42.14339,1.870447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.870447,2.057492,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,2.057492,0,0,8.426001E-16
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,41.29705,41.29705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1209499,0,0,0,8.426001E-16
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,40.31468,40.31468,1.310734,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.310734,1.441807,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,1.441807,0,0,8.426001E-16
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,39.61947,39.61947,1.339125,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.339125,1.473037,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,1.473037,0,0,8.426001E-16
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,38.95449,38.95449,0.2711352,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2711352,0.2982486,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,0.2982486,0,0,8.426001E-16
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,38.36507,38.36507,0.1877587,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.1877587,0.2065346,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1209499,0.2065346,0,0,8.426001E-16
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,37.87389,37.87389,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1211667,1.659403,0,12,8.426001E-16
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.1986477,38.24687,37.70008,0.886808,0.886808,9.686808,0,2.786762,0.886808,22.4003,0,0,0,0.1986477,0,0,8.8,8.36,24.52775,7.524,8.558648,0,8.558648,23.85045,61.15489,0.1213414,0.9754888,0.1589181,12,7.722648
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.894612,42.70744,37.34492,4.155044,4.155044,12,0,3.372,4.155044,45.59787,0,0,0,1.894612,0,0,7.844956,7.452708,15.96911,15.22678,9.34732,0,9.34732,32.7181,83.8924,0.1216303,4.570548,1.515689,12,17.1214
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.352298,48.00679,38.19127,4.196949,4.196949,0,0,0,4.196949,79.87463,0,0,0,3.352298,4.417842,4.196949,0,0,6.621786,23.63937,0,1.065544,-1.065544,31.59492,81.01245,0.1216303,4.616644,2.681839,0,26.99167
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,3.860348,51.93457,40.33735,3.422545,3.422545,0,-1,0,3.422545,112.7918,0,0,0,3.860348,3.602679,3.422545,0,0,7.805723,22.57383,0.2576699,0,0.2576699,31.83937,81.63924,0.1216238,3.764799,3.088279,0,26.43418
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.170936,58.45618,42.22651,6.036972,6.036972,0,-1,0,6.036972,85.65446,0,0,0,5.170936,6.354707,6.036972,0,0,7.548053,22.80573,0,1.183771,-1.183771,30.59156,78.43974,0.1216238,6.640669,4.136748,0,27.97667
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,7.847702,71.14692,44.20635,3.12837,3.12837,0,-1,0,3.12837,250.8559,0,0,0,7.847702,3.293021,3.12837,0,0,8.863355,21.62196,4.554681,0,4.554681,34.91251,89.51908,0.1215093,3.441207,6.278161,0,29.46966
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.470725,71.964,46.16352,0,0,0,-1,0,0,0,3.162051,0,0,7.470725,0,0,0,0,4.308674,25.72117,4.308674,0,4.308674,39.00008,100,0.1214011,0,5.97658,0,33.19189
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,6.982737,72.34055,48.15848,0,0,0,-1,0,0,0,6.982737,0,0,6.982737,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214011,0,5.58619,0,36.58171
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,6.900866,73.54828,49.43555,2.355847,2.355847,0,-1,0,2.355847,292.925,4.421026,0,0,6.900866,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1214011,2.591432,5.520692,0,36.49984
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.553344,68.86662,50.11565,0,0,0,-1,0,0,0,5.553344,0,0,5.553344,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214011,0,4.442675,0,35.15232
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,2.910213,60.07723,50.84108,2.40196,2.40196,0,-1,0,2.40196,121.1599,0.3818331,0,0,2.910213,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1214011,2.642156,2.32817,0,32.50919
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.009135,56.68625,50.4557,1.585226,1.585226,0,-1,0,1.585226,126.7412,0.3404757,0,0,2.009135,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1214011,1.743748,1.607308,0,31.60811
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3491517,50.00272,48.96704,4.137515,4.137515,0,-1,0,4.137515,8.438682,0,8.881784E-16,0,0.3491517,4.355278,4.137515,0,0,0,29.59898,0,4.006127,-4.006127,34.77725,89.17226,0.1214011,4.551266,0.2793213,0,29.94813
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,47.73531,47.73531,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.451252,25.59285,0,8.29681,-8.29681,26.03164,66.74767,0.1214011,8.670167,0,0,25.59285
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,46.11818,46.11818,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.66993,17.29604,0,2.724737,-2.724737,23.15952,59.38326,0.1214011,2.847351,0,0,17.29604
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,44.62952,44.62952,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.69742,14.5713,0,6.023462,-6.023462,16.81023,43.10307,0.1214011,6.294518,0,0,14.5713
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,43.10308,43.10308,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.39015,8.547842,0,0.3441666,-0.3441666,16.44745,42.17286,0.1214011,0.3596541,0,0,8.547842
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,42.01493,42.01493,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.77256,8.203675,0,1.080655,-1.080655,15.30834,39.25207,0.1214011,1.129284,0,0,8.203675
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,41.16858,41.16858,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.97329,7.12302,0,1.205389,-1.205389,14.03775,35.99415,0.1214011,1.259632,0,0,7.12302
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,40.20889,40.20889,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.31261,5.917631,0,1.079228,-1.079228,12.90014,33.07722,0.1214011,1.127793,0,0,5.917631
