Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,39.52879,39.52879,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.51175,4.838403,0,1.131201,-1.131201,11.70775,30.01981,0.1214011,1.182105,0,0,4.838403
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,38.87136,38.87136,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.76864,3.707202,0,1.74856,-1.74856,9.864606,25.29381,0.1214011,1.827245,0,0,3.707202
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,38.29706,38.29706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.71148,1.958643,0,0,0,9.864606,25.29381,0.1214011,0,0,0,1.958643
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,37.80588,37.80588,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.71148,1.958643,0,0.84115,-0.84115,8.977957,23.02036,0.1214011,0.8790018,0,0,1.958643
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2107115,38.19678,37.61696,1.4235,1.4235,10.2235,0,2.922545,1.4235,14.80236,0,0,0,0.2107115,0,0,8.8,8.36,31.6461,1.117493,8.570711,0,8.570711,17.10885,43.86875,0.1216053,1.56585,0.1685692,12,1.328204
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.621665,41.81856,37.25424,1.80662,1.80662,10.60662,0,3.019475,1.80662,89.76234,0,0,0,1.621665,0,0,8.8,8.36,23.07538,8.831133,9.981665,0,9.981665,26.57829,68.14931,0.1217955,1.987282,1.297332,12,10.4528
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.126639,44.184,38.10814,2.99157,2.99157,11.79157,0,3.319267,2.99157,71.08771,1.776357E-15,0,0,2.126639,0,0,8.8,8.36,13.09372,17.81463,10.48664,0,10.48664,36.52679,93.65823,0.1220407,3.290728,1.701311,12,19.94127
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.531622,50.73509,40.20889,2.262489,2.262489,0,-1,0,2.262489,156.0945,0,0,0,3.531622,2.381567,2.262489,0,0,2.60708,27.25261,1.150055,0,1.150055,37.61782,96.45576,0.1220119,2.488738,2.825298,0,30.78423
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,3.990961,54.28376,42.10561,2.3078,2.3078,0,-1,0,2.3078,172.9335,0.1046724,0,0,3.990961,2.429264,2.3078,0,0,1.457025,28.28765,1.457025,0,1.457025,39.00008,100,0.1219754,2.53858,3.192769,0,32.27862
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.364407,54.29993,44.03255,7.507007,7.507007,0,-1,0,7.507007,44.81689,0,8.881784E-16,0,3.364407,7.902113,7.507007,0,0,0,29.59898,0,4.537706,-4.537706,34.21692,87.7355,0.1219754,8.257708,2.691525,0,32.96339
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.247931,66.77108,45.98972,5.974835,5.974835,0,-1,0,5.974835,104.5708,0,0,0,6.247931,6.289299,5.974835,0,0,5.041895,25.06127,0,0.0413692,-0.0413692,34.17331,87.6237,0.1219754,6.572318,4.998344,0,31.3092
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,6.965786,72.06712,47.99223,1.274023,1.274023,0,-1,0,1.274023,546.755,0.5368479,0,0,6.965786,1.341077,1.274023,0,0,5.087862,25.0199,5.087862,0,5.087862,39.00008,100,0.1218482,1.401426,5.572629,0,31.98569
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.210173,66.56609,49.26175,6.591398,6.591398,0,-1,0,6.591398,79.04504,0,0,0,5.210173,6.938313,6.591398,0,0,0,29.59898,0,1.728141,-1.728141,37.17846,95.32919,0.1218482,7.250538,4.168139,0,34.80915
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.371021,64.17793,49.90406,0,0,0,-1,0,0,0,2.450864,0,0,4.371021,0,0,0,0,1.920156,27.87084,1.920156,0,1.920156,39.00008,100,0.1218003,0,3.496817,0,32.24186
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.668343,62.50714,50.66728,3.935116,3.935116,0,-1,0,3.935116,93.2207,0,0,0,3.668343,4.142228,3.935116,0,0,0,29.59898,0,0.4738847,-0.4738847,38.50056,98.71918,0.1218003,4.328628,2.934675,0,33.26732
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.766103,55.72332,50.28189,3.619405,3.619405,0,-1,0,3.619405,48.79539,0,0,0,1.766103,3.8099,3.619405,0,0,0.5265386,29.12509,0,2.043797,-2.043797,36.34621,93.19522,0.1218003,3.981345,1.412882,0,30.8912
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3677236,49.88316,48.79324,0.3992658,0.3992658,0,-1,0,0.3992658,92.09996,0,0,0,0.3677236,0.4202798,0.3992658,0,0,2.797424,27.0813,0,0.05255616,-0.05255616,36.29081,93.05317,0.1218003,0.4391924,0.2941789,0,27.44902
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,47.52372,47.52372,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.85582,27.02874,0,5.007846,-5.007846,31.01208,79.51798,0.1218003,5.2332,0,0,27.02874
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,45.95193,45.95193,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.420094,22.02089,0,8.8,-8.8,21.73606,55.73338,0.1218003,13.14812,0,0,22.02089
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,44.46328,44.46328,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,18.19787,13.22089,0,4.779654,-4.779654,16.69786,42.81495,0.1218003,4.994738,0,0,13.22089
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,42.92928,42.92928,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.5086,8.44124,0,2.960736,-2.960736,13.57697,34.81269,0.1218003,3.093969,0,0,8.44124
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,41.87135,41.87135,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.7983,5.480505,0,1.36456,-1.36456,12.1386,31.12456,0.1218003,1.425966,0,0,5.480505
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,41.01745,41.01745,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.31448,4.115944,0,0.8536136,-0.8536136,11.23881,28.81742,0.1218003,0.8920261,0,0,4.115944
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,40.06531,40.06531,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.26294,3.262331,0,0.3536097,-0.3536097,10.86608,27.86168,0.1218003,0.3695221,0,0,3.262331
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,39.40033,39.40033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.65584,2.908721,0,0,0,10.86608,27.86168,0.1218003,0,0,0,2.908721
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,38.76557,38.76557,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.65584,2.908721,0,0.591984,-0.591984,10.24207,26.26167,0.1218003,0.6186233,0,0,2.908721
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,38.19127,38.19127,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.3136,2.316737,0,1.169018,-1.169018,9.009817,23.10205,0.1218003,1.221624,0,0,2.316737
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,37.70008,37.70008,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.61251,1.147719,0,0.5352691,-0.5352691,8.445594,21.65533,0.1218003,0.5593562,0,0,1.147719
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2225133,38.12318,37.51117,1.395052,1.395052,10.19505,0,2.915348,1.395052,15.95018,0,0,0,0.2225133,0,0,8.8,8.36,32.20725,0.6124497,8.582514,0,8.582514,16.58768,42.53243,0.1220002,1.534557,0.1780107,12,0.8349631
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.41757,41.12088,37.14845,3.585218,3.585218,11.77828,0,3.315904,3.585218,39.53929,0,0,0,1.41757,0,0,8.193057,7.783404,23.62474,8.336712,9.200974,0,9.200974,25.31649,64.91395,0.1222748,3.94374,1.134056,12,9.754281
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.844215,46.21166,37.97968,7.096975,7.096975,12,0,3.372,7.096975,40.07644,0,0,0,2.844215,0,0,4.903025,4.657874,14.42377,16.61759,7.502089,0,7.502089,32.4336,83.1629,0.1225237,7.806673,2.275372,12,19.4618
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.794804,54.75794,40.08043,6.234406,6.234406,0,-1,0,6.234406,76.90874,0,0,0,4.794804,6.562533,6.234406,0,0,6.921678,23.36947,0,1.767729,-1.767729,30.57025,78.38509,0.1225237,6.857847,3.835843,0,28.16427
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.323246,58.66315,41.9318,3.316761,3.316761,0,-1,0,3.316761,160.4953,0,0,0,5.323246,3.491327,3.316761,0,0,8.885821,21.60174,1.831919,0,1.831919,32.30816,82.84126,0.1224779,3.648437,4.258596,0,26.92498
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.278045,68.3493,43.8663,7.331688,7.331688,0,-1,0,7.331688,99.26834,8.881784E-16,0,0,7.278045,7.717566,7.331688,0,0,7.053903,23.25047,0,0.4395212,-0.4395212,31.84486,81.65333,0.1224779,8.064857,5.822436,0,30.52851
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.244435,62.7829,45.82347,3.219228,3.219228,0,-1,0,3.219228,162.9097,0,0,0,5.244435,3.388661,3.219228,0,0,7.54226,22.81094,1.855774,0,1.855774,33.6054,86.16753,0.1224316,3.541151,4.195548,0,28.05538
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.669646,62.93517,47.81843,1.777261,1.777261,0,-1,0,1.777261,262.744,0,0,0,4.669646,1.870801,1.777261,0,0,5.686486,24.48114,2.798845,0,2.798845,36.26062,92.97577,0.1223618,1.954987,3.735717,0,29.15079
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.165152,74.26543,49.0955,6.673085,6.673085,0,-1,0,6.673085,107.3739,0,0,0,7.165152,7.0243,6.673085,0,0,2.887641,27.0001,0.1408513,0,0.1408513,36.39425,93.31839,0.1223583,7.340394,5.732121,0,34.16525
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.779294,69.30627,49.73026,3.156504,3.156504,0,-1,0,3.156504,183.0916,0,0,0,5.779294,3.322636,3.156504,0,0,2.74679,27.12687,2.456659,0,2.456659,38.72483,99.29425,0.1222972,3.472155,4.623435,0,32.90616
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.385286,64.84348,50.4557,2.070955,2.070955,0,-1,0,2.070955,211.7519,1.915203,0,0,4.385286,2.179953,2.070955,0,0,0.2901312,29.33786,0.2901312,0,0.2901312,39.00008,100,0.1222899,2.278051,3.508229,0,33.72315
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.026968,56.34155,50.07031,0,0,0,-1,0,0,0,2.026968,0,0,2.026968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1222899,0,1.621574,0,31.62595
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2818085,49.37638,48.54387,8.168686,8.168686,0,-1,0,8.168686,3.449863,0,1.776357E-15,0.6255548,0.2818085,8.598617,8.168686,0,0,0,29.59898,0,8.316809,-8.316809,30.23339,77.52136,0.1222899,8.985555,0.2254468,0,29.88079
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,47.26679,47.26679,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,9.240898,21.28217,0,7.859621,-7.859621,21.94863,56.27841,0.1222899,8.213304,0,0,21.28217
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,45.7328,45.7328,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,17.97381,13.42255,0,6.360901,-6.360901,15.24365,39.08619,0.1222899,6.647142,0,0,13.42255
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,44.25169,44.25169,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,25.04148,7.061648,0,5.414405,-5.414405,9.536362,24.45216,0.1222899,5.658053,0,0,7.061648
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,42.76303,42.76303,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,31.05748,1.647243,0,0.1305195,-0.1305195,9.398782,24.09939,0.1222899,0.1363929,0,0,1.647243
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,41.69755,41.69755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20251,1.516723,0,0,0,9.398782,24.09939,0.1222899,0,0,0,1.516723
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,40.86632,40.86632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20251,1.516723,0,0,0,9.398782,24.09939,0.1222899,0,0,0,1.516723
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,39.93685,39.93685,2.40035,1.440887,0,-1,0,1.440887,0,0,0.9594632,1.199498,0,1.516723,1.440887,0,0,31.20251,1.516723,0,1.516723,-1.516723,7.800015,20,0.1222899,2.640385,0,0,1.516723
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,39.29454,39.29454,1.600755,0,0,-1,0,0,0,0,1.600755,1.76083,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222899,1.76083,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,38.63711,38.63711,1.04476,0,0,-1,0,0,0,0,1.04476,1.149236,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222899,1.149236,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222899,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,37.59429,37.59429,1.813568,1.813568,10.61357,0,3.021233,1.813568,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.122517,1.994924,0,12,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.08917201,37.64992,37.40538,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08917201,0,0,8.8,8.36,24.52775,7.524,8.449172,0,8.449172,23.7466,60.88859,0.1226377,0,0.0713376,12,7.613172
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7628469,39.17725,37.06533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7628469,0,0,8.8,8.36,16.07858,15.12825,9.122847,0,9.122847,32.40129,83.08006,0.1227413,0,0.6102775,12,15.8911
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.703336,45.67104,37.87389,5.540785,5.540785,0,0,0,5.540785,48.78978,0,0,0,2.703336,5.832405,5.540785,0,0,6.955735,23.33882,0,3.129069,-3.129069,29.10296,74.62283,0.1227413,6.094863,2.162669,0,26.04215
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.271482,52.84691,39.93685,3.023799,3.023799,0,-1,0,3.023799,141.2621,0,0,0,4.271482,3.182947,3.023799,0,0,10.43248,20.20975,1.088535,0,1.088535,30.13564,77.27071,0.1227143,3.326179,3.417185,0,24.48123
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.589454,55.94175,41.78067,1.435715,1.435715,0,-1,0,1.435715,319.6633,0,0,0,4.589454,1.511279,1.435715,0,0,9.343943,21.18943,3.078175,0,3.078175,33.05585,84.75842,0.1226379,1.579286,3.671563,0,25.77888
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.111552,59.89468,43.6925,2.858583,2.858583,0,-1,0,2.858583,178.8142,0,0,0,5.111552,3.009035,2.858583,0,0,6.265768,23.95979,2.102517,0,2.102517,35.05047,89.87283,0.1225858,3.144442,4.089242,0,29.07134
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.330487,70.74,45.64967,1.877781,1.877781,0,-1,0,1.877781,390.3803,1.190624,0,0,7.330487,1.976611,1.877781,0,0,4.163251,25.85205,4.163251,0,4.163251,39.00008,100,0.1224827,2.065559,5.864389,0,33.18254
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.687998,66.4876,47.60684,0,0,0,-1,0,0,0,5.687998,0,0,5.687998,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224827,0,4.550399,0,35.28698
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.066919,65.59693,48.88391,4.915947,4.915947,0,-1,0,4.915947,103.0711,0,0,0,5.066919,5.174681,4.915947,0,0,0,29.59898,0,0.1077626,-0.1077626,38.88649,99.70874,0.1224827,5.407542,4.053535,0,34.6659
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.59186,64.55341,49.51867,0.6150034,0.6150034,0,-1,0,0.6150034,746.6398,3.824752,0,0,4.59186,0.647372,0.6150034,0,0,0.1197362,29.49121,0.1197362,0,0.1197362,39.00008,100,0.1224797,0.6765038,3.673488,0,34.08308
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.057267,59.93765,50.24411,1.056762,1.056762,0,-1,0,1.056762,289.3053,1.944887,0,0,3.057267,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1224797,1.162438,2.445814,0,32.65625
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.900382,55.66628,49.81338,0.2154781,0.2154781,0,-1,0,0.2154781,881.9374,1.673563,0,0,1.900382,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1224797,0.2370259,1.520305,0,31.49936
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.3923331,49.49218,48.33228,4.89833,4.89833,0,-1,0,4.89833,8.009528,0,8.881784E-16,0,0.3923331,5.156137,4.89833,0,0,0,29.59898,0,4.763804,-4.763804,33.97859,87.12441,0.1224797,5.388164,0.3138665,0,29.99131
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,47.05521,47.05521,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.293116,24.83517,0,2.880779,-2.880779,30.94198,79.33825,0.1224797,3.010414,0,0,24.83517
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,45.52121,45.52121,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.493981,21.9544,0,0.5166972,-0.5166972,30.39733,77.94173,0.1224797,0.5399486,0,0,21.9544
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,44.03255,44.03255,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.068089,21.4377,0,1.999228,-1.999228,28.28996,72.53822,0.1224797,2.089193,0,0,21.4377
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,42.56656,42.56656,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.28945,19.43847,0,2.18629,-2.18629,25.98541,66.62913,0.1224797,2.284673,0,0,19.43847
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,41.54642,41.54642,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.71866,17.25218,0,1.023887,-1.023887,24.90614,63.86177,0.1224797,1.069961,0,0,17.25218
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,40.72274,40.72274,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.85632,16.22829,0,1.561416,-1.561416,23.26026,59.64158,0.1224797,1.63168,0,0,16.22829
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,39.80839,39.80839,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.59122,14.66688,0,1.217798,-1.217798,21.97659,56.35012,0.1224797,1.272599,0,0,14.66688
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,39.18874,39.18874,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.94433,13.44908,0,0.8425202,-0.8425202,21.0885,54.07296,0.1224797,0.8804336,0,0,13.44908
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,38.53131,38.53131,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.88046,12.60656,0,0.8968112,-0.8968112,20.14317,51.64906,0.1224797,0.9371678,0,0,12.60656
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,37.97968,37.97968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.87692,11.70975,0,0,0,20.14317,51.64906,0.1224797,0,0,0,11.70975
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,37.51117,37.51117,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.87692,11.70975,0,1.903021,-1.903021,18.13721,46.50558,0.1224797,1.988657,0,0,11.70975
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09055466,37.57047,37.32225,1.542579,1.542579,0,0,0,1.542579,5.870341,0,0,0,0.09055466,1.623768,1.542579,0,0,21.99139,9.806727,0,1.533213,-1.533213,16.52106,42.36162,0.1224797,1.696837,0.07244373,0,9.897282
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.950117,42.4944,36.9822,0.1397163,0.1397163,0,0,0,0.1397163,1395.769,0,0,0,1.950117,0.1470698,0.1397163,0,0,23.69496,8.273514,1.803047,0,1.803047,18.23159,46.74756,0.1224351,0.153688,1.560093,0,10.22363
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.464902,47.90675,37.76809,0,0,0,0,0,0,0,0,0,0,3.464902,0,0,0,0,21.89191,9.896256,3.464902,0,3.464902,21.51868,55.17599,0.1223495,0,2.771922,0,13.36116
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.444862,56.72007,39.83106,8.57136,8.36,0,-1,0,8.36,65.12994,0,0.2113598,1.068496,5.444862,8.8,8.36,0,0,18.42701,13.01467,0,3.355138,-3.355138,17.98206,46.10774,0.1223495,9.428495,4.35589,0,18.45953
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.333945,65.92134,41.67488,0,0,0,-1,0,0,0,0,0,0,7.333945,0,0,0,0,22.15494,9.659531,7.333945,0,7.333945,24.93965,63.94768,0.1221687,0,5.867156,0,16.99347
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.070175,71.30871,43.57159,4.743631,4.743631,0,-1,0,4.743631,170.1265,0,0,0,8.070175,4.993296,4.743631,0,0,14.821,16.26008,3.076879,0,3.076879,27.85863,71.43224,0.1220931,5.217995,6.456141,0,24.33026
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.644199,71.86354,45.48343,2.13737,2.13737,0,-1,0,2.13737,357.6451,0,0,0,7.644199,2.249863,2.13737,0,0,11.74412,19.02927,5.394336,0,5.394336,32.97615,84.55405,0.1219606,2.351107,6.115359,0,26.67347
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.419196,69.15237,47.43304,0,0,0,-1,0,0,0,0.06941407,0,0,6.419196,0,0,0,0,6.349782,23.88417,6.349782,0,6.349782,39.00008,100,0.121805,0,5.135356,0,30.30337
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.281022,62.52961,48.71011,0,0,0,-1,0,0,0,4.281022,0,0,4.281022,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121805,0,3.424818,0,33.88
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.315742,67.07114,49.35242,0.5320987,0.5320987,0,-1,0,0.5320987,999.0143,4.755638,0,0,5.315742,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.121805,0.5853086,4.252594,0,34.91472
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.897561,59.21181,50.07031,0,0,0,-1,0,0,0,2.897561,0,0,2.897561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121805,0,2.318049,0,32.49654
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,1.940209,55.62086,49.64713,3.364892,3.364892,0,-1,0,3.364892,57.66036,0,0,0,1.940209,3.541992,3.364892,0,0,0,29.59898,0,1.601783,-1.601783,37.31165,95.67071,0.121805,3.701381,1.552167,0,31.53919
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.295281,49.02882,48.15848,0,0,0,-1,0,0,0,0,0,0,0.295281,0,0,0,0,1.779759,27.99719,0.295281,0,0.295281,37.59178,96.38898,0.1217978,0,0.2362248,0,28.29248
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,46.84362,46.84362,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.484478,28.26295,0,6.220877,-6.220877,31.0344,79.57523,0.1217978,6.500816,0,0,28.26295
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,45.30962,45.30962,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.396564,22.04207,0,0.1710458,-0.1710458,30.8541,79.11292,0.1217978,0.1787429,0,0,22.04207
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,43.8663,43.8663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.586614,21.87103,0,0,0,30.8541,79.11292,0.1217978,0,0,0,21.87103
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,42.40031,42.40031,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.586614,21.87103,0,0.3350499,-0.3350499,30.50093,78.20735,0.1217978,0.3501271,0,0,21.87103
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,41.40284,41.40284,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.958892,21.53598,0,0.7345297,-0.7345297,29.72667,76.22207,0.1217978,0.7675835,0,0,21.53598
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,40.59428,40.59428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.775036,20.80145,0,0,0,29.72667,76.22207,0.1217978,0,0,0,20.80145
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,39.67992,39.67992,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.775036,20.80145,0,1.222022,-1.222022,28.43854,72.91919,0.1217978,1.277013,0,0,20.80145
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,39.06028,39.06028,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.13284,19.57942,0,0.1779612,-0.1779612,28.25095,72.43819,0.1217978,0.1859694,0,0,19.57942
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,38.42552,38.42552,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.33057,19.40146,0,0.2000736,-0.2000736,28.04006,71.89744,0.1217978,0.2090769,0,0,19.40146
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,37.89656,37.89656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55288,19.20139,0,0,0,28.04006,71.89744,0.1217978,0,0,0,19.20139
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,37.40538,37.40538,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.55288,19.20139,0,0.9952023,-0.9952023,26.99102,69.20761,0.1217978,1.039986,0,0,19.20139
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1036485,37.50044,37.21646,0,0,0,0,0,0,0,0,0,0,0.1036485,0,0,0,0,12.65866,18.20619,0.1036485,0,0.1036485,27.08935,69.45973,0.1217953,0,0.0829188,0,18.30984
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7729837,39.01423,36.87641,1.03048,1.03048,0,0,0,1.03048,75.01199,0,0,0,0.7729837,1.084716,1.03048,0,0,12.55501,18.29947,0,0.3117324,-0.3117324,26.76076,68.61719,0.1217953,1.133528,0.618387,0,19.07245
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6603993,39.49421,37.6623,1.762143,1.762143,0,0,0,1.762143,37.47706,0,2.220446E-16,0,0.6603993,1.854887,1.762143,0,0,12.90138,17.98774,0,1.194488,-1.194488,25.50166,65.38873,0.1217953,1.938357,0.5283194,0,18.64814
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.1295,42.9035,39.70259,1.280538,1.280538,0,-1,0,1.280538,88.20513,0,0,0,1.1295,1.347935,1.280538,0,0,14.22859,16.79325,0,0.2184345,-0.2184345,25.27141,64.79835,0.1217953,1.408592,0.9036001,0,17.92275
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.084799,44.6396,41.5313,4.631323,4.631323,0,-1,0,4.631323,23.42309,0,0,0,1.084799,4.875077,4.631323,0,0,14.47129,16.57482,0,3.790278,-3.790278,21.2761,54.554,0.1217953,5.094456,0.8678393,0,17.65961
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.096253,46.57815,43.39779,9.289122,8.36,0,-1,0,8.36,13.11308,0,0.9291219,1.858034,1.096253,8.8,8.36,0,0,18.68271,12.78454,0,7.703747,-7.703747,13.15564,33.73234,0.1217953,10.21803,0.8770026,0,13.88079
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.907643,54.1757,45.30962,0.8103594,0.8103594,0,-1,0,0.8103594,358.8091,0,0,0,2.907643,0.8530098,0.8103594,0,0,27.24243,5.080791,2.054633,0,2.054633,15.10484,38.73027,0.121745,0.8913953,2.326115,0,7.988434
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.560424,55.12383,47.26679,4.631515,4.631515,0,-1,0,4.631515,55.28264,0,0,0,2.560424,4.875278,4.631515,0,0,25.1878,6.929961,0,2.314855,-2.314855,12.66476,32.47369,0.121745,5.094666,2.048339,0,9.490384
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.645822,53.49427,48.49852,3.405891,3.405891,0,-1,0,3.405891,48.32279,0,4.440892E-16,0,1.645822,3.585148,3.405891,0,0,27.75986,4.615106,0,1.939327,-1.939327,10.62053,27.23208,0.121745,3.74648,1.316657,0,6.260927
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.148472,52.60643,49.14084,4.107852,3.633038,0,-1,0,3.633038,31.61188,0,0.4748145,1.758438,1.148472,3.824251,3.633038,0,0,29.91467,2.675779,0,2.675779,-2.675779,7.800015,20,0.121745,4.518638,0.9187774,0,3.824251
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.07984876,50.09572,49.85872,4.147246,0.07585632,0,-1,0,0.07585632,105.2632,0,4.07139,4.546799,0.07984876,0.07984876,0.07585632,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,4.561971,0.06387901,0,0.07984876
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.3870021,50.58792,49.43555,1.207383,0.367652,0,-1,0,0.367652,105.2632,0,0.8397308,1.254591,0.3870021,0.3870021,0.367652,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,1.328121,0.3096017,0,0.3870021
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1873244,48.49712,47.94689,2.641487,0.1779581,0,-1,0,0.1779581,105.2632,0,2.463529,2.870044,0.1873244,0.1873244,0.1779581,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,2.905635,0.1498595,0,0.1873244
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,45.14338,45.14338,7.318047,0,0,-1,0,0,0,0,7.318047,8.049851,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,8.049851,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,43.6925,43.6925,3.403526,0,0,-1,0,0,0,0,3.403526,3.743879,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,3.743879,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,42.24918,42.24918,0.9369806,0,0,-1,0,0,0,0,0.9369806,1.030679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,1.030679,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,41.25171,41.25171,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,40.46582,40.46582,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,39.55146,39.55146,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,38.93182,38.93182,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,38.31973,38.31973,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,37.79076,37.79076,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.121745,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,37.32225,37.32225,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219769,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2200312,37.75225,37.14845,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.21842,0,0,0,0.2200312,0,0,8.8,8.36,24.52775,7.524,8.580031,0,8.580031,23.87074,61.20691,0.1221808,1.702259,0.176025,12,7.744031
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4817638,38.11069,36.78573,6.423009,6.423009,12,0,3.372,6.423009,7.500593,0,0,0,0.4817638,0,0,5.576991,5.298141,15.94772,15.24603,5.779905,0,5.779905,29.35404,75.26662,0.1223787,7.06531,0.385411,12,15.72779
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6562495,39.39085,37.57162,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6562495,0,0,8.8,8.36,10.16782,20.44794,9.01625,0,9.01625,37.9076,97.19879,0.1224838,0,0.5249996,12,21.10419
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.314345,43.33165,39.5968,6.732506,6.732506,0,-1,0,6.732506,19.52238,0,0,0,1.314345,7.086849,6.732506,0,0,1.151567,28.56257,0,5.772503,-5.772503,31.82285,81.59689,0.1224838,7.405757,1.051476,0,29.87691
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.675417,49.3027,41.40284,3.737902,3.737902,0,-1,0,3.737902,71.57538,0,0,0,2.675417,3.934633,3.737902,0,0,7.56546,22.79006,0,1.259216,-1.259216,30.49552,78.19349,0.1224838,4.111692,2.140334,0,25.46548
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.111555,52.66213,43.26933,1.779691,1.779691,0,-1,0,1.779691,174.8368,0,0,0,3.111555,1.873359,1.779691,0,0,8.964589,21.53085,1.238196,0,1.238196,31.67018,81.20542,0.1224536,1.95766,2.489244,0,24.6424
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.922208,50.91727,45.18116,4.250243,4.250243,0,-1,0,4.250243,45.22584,0,0,0,1.922208,4.47394,4.250243,0,0,7.726393,22.64522,0,2.551732,-2.551732,28.98042,74.30861,0.1224536,4.675267,1.537766,0,24.56743
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.085638,50.32,47.09299,5.375016,5.375016,0,-1,0,5.375016,20.19786,0,0,0,1.085638,5.657911,5.375016,0,0,10.56165,20.09349,0,4.572273,-4.572273,24.16082,61.95069,0.1224536,5.912518,0.8685104,0,21.17913
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.493878,56.03199,48.33228,2.634269,2.634269,0,-1,0,2.634269,94.67057,0,4.440892E-16,0,2.493878,2.772915,2.634269,0,0,15.64195,15.52122,0,0.2790374,-0.2790374,23.86669,61.19651,0.1224536,2.897696,1.995102,0,18.0151
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.569008,56.94795,48.96704,8.387339,8.36,0,-1,0,8.36,30.72976,0,0.0273391,0.866073,2.569008,8.8,8.36,0,0,15.952,15.24218,0,6.230992,-6.230992,17.29864,44.35541,0.1224536,9.226073,2.055206,0,17.81119
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.825745,58.56824,49.69247,4.826568,4.826568,0,-1,0,4.826568,58.54564,0,0,0,2.825745,5.080597,4.826568,0,0,22.87532,9.011189,0,2.254853,-2.254853,14.92182,38.261,0.1224536,5.309225,2.260596,0,11.83693
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.276005,53.12546,49.26175,2.19244,2.19244,0,-1,0,2.19244,58.2002,0,4.440892E-16,0,1.276005,2.307832,2.19244,0,0,25.38071,6.756337,0,1.031827,-1.031827,13.83418,35.47218,0.1224536,2.411684,1.020804,0,8.032342
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3461743,48.79186,47.77309,0,0,0,-1,0,0,0,0,0,0,0.3461743,0,0,0,0,26.52719,5.72451,0.3461743,0,0.3461743,14.16259,36.31425,0.1224451,0,0.2769395,0,6.070684
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,46.50357,46.50357,5.973703,5.734263,0,-1,0,5.734263,0,0,0.2394396,0.8368099,0,6.036067,5.734263,0,0,26.18101,6.036067,0,6.036067,-6.036067,7.800015,20,0.1224451,6.571073,0,0,6.036067
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,45.01491,45.01491,6.547889,0,0,-1,0,0,0,0,6.547889,7.202678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,7.202678,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,43.57159,43.57159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,42.12072,42.12072,1.051343,0,0,-1,0,0,0,0,1.051343,1.156477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,1.156477,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,41.14591,41.14591,1.903805,0,0,-1,0,0,0,0,1.903805,2.094185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,2.094185,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,40.36002,40.36002,0.8847783,0,0,-1,0,0,0,0,0.8847783,0.9732561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,0.9732561,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,39.44567,39.44567,1.007596,0,0,-1,0,0,0,0,1.007596,1.108355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,1.108355,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,38.84869,38.84869,1.011538,0,0,-1,0,0,0,0,1.011538,1.112692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,1.112692,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,38.21394,38.21394,1.444951,0,0,-1,0,0,0,0,1.444951,1.589446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,1.589446,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,37.70008,37.70008,0.5782931,0,0,-1,0,0,0,0,0.5782931,0.6361224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1224451,0.6361224,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,37.23158,37.23158,1.27695,1.27695,10.07695,0,2.885468,1.27695,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226374,1.404645,0,12,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1869595,37.57782,37.06533,0.7549923,0.7549923,9.554993,0,2.753413,0.7549923,24.7631,0,0,0,0.1869595,0,0,8.8,8.36,24.52775,7.524,8.54696,0,8.54696,23.83937,61.12646,0.1227953,0.8304915,0.1495676,12,7.710959
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.738625,41.58906,36.70261,1.873721,1.873721,10.67372,0,3.036451,1.873721,92.78996,0,0,0,1.738625,0,0,8.8,8.36,15.98079,15.21626,10.09863,0,10.09863,33.41976,85.69153,0.1229773,2.061093,1.3909,12,16.95489
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.320482,50.33194,37.4885,2.825758,2.825758,0,0,0,2.825758,152.8964,0,0,0,4.320482,2.974483,2.825758,0,0,5.882169,24.30503,1.346,0,1.346,34.69669,88.96569,0.1229444,3.108334,3.456386,0,28.62551
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,4.983635,54.74526,39.49101,2.382919,2.382919,0,-1,0,2.382919,209.14,0,0,0,4.983635,2.508336,2.382919,0,0,4.536169,25.51643,2.4753,0,2.4753,37.04497,94.9869,0.1228841,2.621211,3.986908,0,30.50006
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.745702,63.14367,41.27438,4.09637,4.09637,0,-1,0,4.09637,164.6751,0.3728652,0,0,6.745702,4.311968,4.09637,0,0,2.060869,27.7442,2.060869,0,2.060869,39.00008,100,0.1228339,4.506007,5.396562,0,34.4899
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.458624,64.24136,43.14087,2.550831,2.550831,0,-1,0,2.550831,253.1969,3.773539,0,0,6.458624,2.685085,2.550831,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,2.805914,5.166899,0,36.0576
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.324468,62.15834,45.01491,0,0,0,-1,0,0,0,5.324468,0,0,5.324468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,0,4.259574,0,34.92345
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.092842,63.47599,46.92674,1.864314,1.864314,0,-1,0,1.864314,273.1751,3.130406,0,0,5.092842,1.962436,1.864314,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,2.050746,4.074274,0,34.69182
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.787753,67.56404,48.20382,2.788441,2.788441,0,-1,0,2.788441,207.5623,2.852551,0,0,5.787753,2.935201,2.788441,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,3.067285,4.630202,0,35.38673
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,3.943469,61.42576,48.79324,0,0,0,-1,0,0,0,3.943469,0,0,3.943469,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,0,3.154775,0,33.54245
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.67914,61.29366,49.51867,2.164422,2.164422,0,-1,0,2.164422,169.9826,1.400802,0,0,3.67914,2.278339,2.164422,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,2.380864,2.943312,0,33.27812
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.821581,54.71534,49.14084,0.6344821,0.6344821,0,-1,0,0.6344821,287.0972,1.153705,0,0,1.821581,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1228339,0.6979303,1.457264,0,31.42056
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4036795,48.84057,47.65218,2.373711,2.373711,0,-1,0,2.373711,17.00626,0,0,0,0.4036795,2.498643,2.373711,0,0,0,29.59898,0,2.094964,-2.094964,36.79179,94.33774,0.1228339,2.611082,0.3229437,0,30.00266
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,46.32977,46.32977,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.327737,27.50401,0,3.905674,-3.905674,32.67485,83.7815,0.1228339,4.081429,0,0,27.50401
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,44.84111,44.84111,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.667375,23.59834,0,5.306356,-5.306356,27.08146,69.43951,0.1228339,5.545142,0,0,23.59834
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,43.39779,43.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.56333,18.29198,0,0,0,27.08146,69.43951,0.1228339,0,0,0,18.29198
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,41.97714,41.97714,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.56333,18.29198,0,1.379224,-1.379224,25.62763,65.71174,0.1228339,1.441289,0,0,18.29198
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,41.01745,41.01745,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.0958,16.91276,0,0.1187146,-0.1187146,25.50249,65.39088,0.1228339,0.1240568,0,0,16.91276
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,40.23156,40.23156,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.2277,16.79405,0,0.1636652,-0.1636652,25.32998,64.94852,0.1228339,0.1710302,0,0,16.79405
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,39.33987,39.33987,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.40955,16.63038,0,1.508818,-1.508818,23.73954,60.8705,0.1228339,1.576715,0,0,16.63038
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,38.72023,38.72023,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.08602,15.12156,0,0.6897487,-0.6897487,23.01248,59.00625,0.1228339,0.7207874,0,0,15.12156
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,38.10814,38.10814,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.8524,14.43181,0,1.387679,-1.387679,21.54974,55.25563,0.1228339,1.450125,0,0,14.43181
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,37.59429,37.59429,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.39427,13.04414,0,0.2106984,-0.2106984,21.32765,54.68616,0.1228339,0.2201799,0,0,13.04414
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,37.14845,37.14845,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.62838,12.83344,0,1.075817,-1.075817,20.19363,51.77845,0.1228339,1.124229,0,0,12.83344
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2134626,37.54456,36.95953,1.927466,1.927466,0,0,0,1.927466,11.07478,0,0,0,0.2134626,2.028911,1.927466,0,0,19.82373,11.75762,0,1.815449,-1.815449,18.27998,46.87166,0.1228339,2.120212,0.1707701,0,11.97108
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.257722,40.12202,36.61948,4.647319,4.647319,0,0,0,4.647319,27.0634,0,8.881784E-16,0,1.257722,4.891914,4.647319,0,0,21.8409,9.942171,0,3.634192,-3.634192,14.44921,37.04918,0.1228339,5.112051,1.006178,0,11.19989
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.867506,45.65238,37.38271,4.435877,4.435877,0,0,0,4.435877,64.64351,0,8.881784E-16,0,2.867506,4.669344,4.435877,0,0,25.87889,6.307978,0,1.801838,-1.801838,12.5499,32.17918,0.1228339,4.879464,2.294005,0,9.175485
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.757161,57.28924,39.36255,0,0,0,-1,0,0,0,0,0,0,5.757161,0,0,0,0,27.88093,4.506141,5.757161,0,5.757161,18.01163,46.18357,0.122694,0,4.605728,0,10.2633
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.592657,62.40979,41.14591,0,0,0,-1,0,0,0,0,0,0,6.592657,0,0,0,0,22.12377,9.687585,6.592657,0,6.592657,24.26597,62.22031,0.1225341,0,5.274126,0,16.28024
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.713998,65.05895,42.99729,5.471181,5.471181,0,-1,0,5.471181,122.7157,0,0,0,6.713998,5.759139,5.471181,0,0,15.53111,15.62098,0.95486,0,0.95486,25.17183,64.54302,0.122511,6.0183,5.371199,0,22.33497
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,6.794426,67.62376,44.88645,2.597319,2.597319,0,-1,0,2.597319,261.5939,0,0,0,6.794426,2.73402,2.597319,0,0,14.57625,16.48035,4.060407,0,4.060407,29.02387,74.42003,0.1224128,2.85705,5.435541,0,23.27478
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.128909,59.88488,46.79828,5.912296,5.912296,0,-1,0,5.912296,69.83597,0,0,0,4.128909,6.223469,5.912296,0,0,10.51585,20.13472,0,2.09456,-2.09456,26.81601,68.75887,0.1224128,6.503525,3.303127,0,24.26363
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.537722,62.69508,48.03001,1.941053,1.941053,0,-1,0,1.941053,233.7763,0,0,0,4.537722,2.043214,1.941053,0,0,12.84313,18.04016,2.494508,0,2.494508,29.18251,74.8268,0.1223525,2.135158,3.630178,0,22.57788
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.529655,59.80836,48.62699,0,0,0,-1,0,0,0,0,0,0,3.529655,0,0,0,0,10.34863,20.28521,3.529655,0,3.529655,32.53103,83.41274,0.1222673,0,2.823724,0,23.81487
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.512845,57.17065,49.35242,5.929299,5.929299,0,-1,0,5.929299,42.38013,0,8.881784E-16,0,2.512845,6.241368,5.929299,0,0,6.818972,23.4619,0,3.728523,-3.728523,28.60082,73.3353,0.1222673,6.522229,2.010276,0,25.97475
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8509797,51.5165,48.96704,4.384988,4.384988,0,-1,0,4.384988,19.40666,0,0,0,0.8509797,4.615777,4.384988,0,0,10.96177,19.73338,0,3.764797,-3.764797,24.63238,63.15982,0.1222673,4.823487,0.6807838,0,20.58436
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2858658,48.31708,47.47838,3.253326,3.253326,0,-1,0,3.253326,8.78688,0,4.440892E-16,0,0.2858658,3.424554,3.253326,0,0,15.14488,15.96858,0,3.138688,-3.138688,21.32391,54.67659,0.1222673,3.578659,0.2286927,0,16.25445
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,46.16352,46.16352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.63231,12.8299,0,0,0,21.32391,54.67659,0.1222673,0,0,0,12.8299
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,44.67487,44.67487,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,18.63231,12.8299,0,2.407789,-2.407789,18.78588,48.16883,0.1222673,2.51614,0,0,12.8299
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,43.24666,43.24666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.30764,10.42211,0,0,0,18.78588,48.16883,0.1222673,0,0,0,10.42211
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,41.84868,41.84868,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,21.30764,10.42211,0,1.657109,-1.657109,17.03913,43.69,0.1222673,1.731679,0,0,10.42211
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,40.91166,40.91166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.14887,8.764997,0,0,0,17.03913,43.69,0.1222673,0,0,0,8.764997
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,40.12577,40.12577,0.7187331,0.7187331,0,-1,0,0.7187331,0,0,1.110223E-16,0,0,0.7565612,0.7187331,0,0,23.14887,8.764997,0,0.7565612,-0.7565612,16.24165,41.64517,0.1222673,0.7906064,0,0,8.764997
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,39.25675,39.25675,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,23.98949,8.008436,0,0.8030381,-0.8030381,15.39517,39.47472,0.1222673,0.8391748,0,0,8.008436
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,38.63711,38.63711,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,24.88176,7.205398,0,1.277054,-1.277054,14.04904,36.02311,0.1222673,1.334521,0,0,7.205398
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,38.02502,38.02502,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,26.3007,5.928344,0,2.055928,-2.055928,11.8819,30.46635,0.1222673,2.148445,0,0,5.928344
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,37.51117,37.51117,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,28.58507,3.872416,0,0.3078497,-0.3078497,11.5574,29.63429,0.1222673,0.321703,0,0,3.872416
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,37.06533,37.06533,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,28.92712,3.564566,0,0.6493961,-0.6493961,10.87287,27.87911,0.1222673,0.6786189,0,0,3.564566
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1022822,37.15606,36.87641,0,0,0,0,0,0,0,0,0,0,0.1022822,0,0,0,0,29.64868,2.91517,0.1022822,0,0.1022822,10.96991,28.12791,0.1222648,0,0.08182576,0,3.017452
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.294676,43.0451,36.53636,4.564463,4.564463,12,0,3.372,4.564463,50.27265,0,0,0,2.294676,0,0,7.435537,7.063761,29.54639,3.007224,9.358437,0,9.358437,19.8481,50.89246,0.1225377,5.020909,1.835741,12,5.3019
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.667299,51.2587,37.29958,2.454984,2.454984,11.25498,0,3.183511,2.454984,190.1152,1.776357E-15,0,0,4.667299,0,0,8.8,8.36,20.18796,11.42982,13.0273,0,13.0273,32.20688,82.58158,0.1226799,2.700483,3.73384,12,16.09712
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.734698,53.64272,39.25675,2.683908,2.683908,0,-1,0,2.683908,176.4106,0,0,0,4.734698,2.825166,2.683908,0,0,7.160657,23.15439,1.909532,0,1.909532,34.01842,87.22655,0.1226339,2.952299,3.787758,0,27.88908
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.058173,56.70547,41.01745,0,0,0,-1,0,0,0,0,0,0,5.058173,0,0,0,0,5.251125,24.87296,5.058173,0,5.058173,38.81703,99.53064,0.1225122,0,4.046538,0,29.93114
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,6.923169,65.72543,42.86883,3.170415,3.170415,0,-1,0,3.170415,218.3679,3.392937,0,0,6.923169,3.337279,3.170415,0,0,0.1929531,29.42532,0.1929531,0,0.1929531,39.00008,100,0.1225076,3.487457,5.538535,0,36.34849
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.294546,69.45548,44.7202,0,0,0,-1,0,0,0,7.294546,0,0,7.294546,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1225076,0,5.835637,0,36.89352
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.031832,66.68186,46.63203,8.6404,8.36,0,-1,0,8.36,72.15111,0,0.2803996,1.14444,6.031832,8.8,8.36,0,0,0,29.59898,0,2.768167,-2.768167,36.08217,92.51821,0.1225076,9.504439,4.825466,0,35.63081
