Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.842839,54.82435,46.11818,1.323275,1.323275,0,-1,0,1.323275,214.8335,0,0,0,2.842839,1.392921,1.323275,0,0,8.770849,21.70521,1.449918,0,1.449918,32.05483,82.19171,0.1225116,1.455603,2.274271,0,24.54805
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.132429,48.98658,45.64967,4.877624,4.877624,0,-1,0,4.877624,23.21681,0,1.776357E-15,0,1.132429,5.134341,4.877624,0,0,7.320931,23.01014,0,4.001913,-4.001913,27.83645,71.37536,0.1225116,5.365386,0.9059429,0,24.14257
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.41193,45.39235,44.20635,0,0,0,-1,0,0,0,0,0,0,0.41193,0,0,0,0,11.7675,19.00823,0.41193,0,0.41193,28.22724,72.37739,0.1225025,0,0.329544,0,19.42016
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,42.86883,42.86883,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,11.35557,19.37896,0,0.1912491,-0.1912491,28.02564,71.86048,0.1225025,0.1998554,0,0,19.37896
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,41.61443,41.61443,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.56807,19.18772,0,2.728825,-2.728825,25.14921,64.48502,0.1225025,2.851622,0,0,19.18772
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,40.40536,40.40536,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.6001,16.45889,0,0.5235502,-0.5235502,24.59734,63.06997,0.1225025,0.54711,0,0,16.45889
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,39.25675,39.25675,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,15.18182,15.93534,0,0.6155028,-0.6155028,23.94854,61.40639,0.1225025,0.6432005,0,0,15.93534
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,38.44819,38.44819,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.86571,15.31984,0,2.218327,-2.218327,21.61022,55.41071,0.1225025,2.318151,0,0,15.31984
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,37.76809,37.76809,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,18.33052,13.10151,0,2.241972,-2.241972,19.24697,49.35112,0.1225025,2.342861,0,0,13.10151
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.8216,10.85954,0,0,0,19.24697,49.35112,0.1225025,0,0,0,10.85954
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,36.61948,36.61948,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.8216,10.85954,0,0.3745371,-0.3745371,18.85218,48.33882,0.1225025,0.3913912,0,0,10.85954
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,36.06785,36.06785,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,21.23775,10.485,0,0.1317623,-0.1317623,18.71329,47.98269,0.1225025,0.1376916,0,0,10.485
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,35.62201,35.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.38415,10.35324,0,0,0,18.71329,47.98269,0.1225025,0,0,0,10.35324
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,35.34241,35.34241,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,21.38415,10.35324,0,1.331888,-1.331888,17.30935,44.38287,0.1225025,1.391823,0,0,10.35324
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1718674,35.57351,35.10816,1.484087,1.484087,0,0,0,1.484087,11.58068,0,0,0,0.1718674,1.562197,1.484087,0,0,22.86403,9.021351,0,1.39033,-1.39033,15.84382,40.6251,0.1225025,1.632496,0.1374939,0,9.193218
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.899957,40.10389,34.81345,3.712032,3.712032,0,0,0,3.712032,51.18373,0,0,0,1.899957,3.907402,3.712032,0,0,24.40884,7.631021,0,2.007445,-2.007445,13.72779,35.19938,0.1225025,4.083235,1.519965,0,9.530978
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.550361,42.64106,35.42554,6.950003,6.950003,12,0,3.372,6.950003,36.69583,0,0,0,2.550361,0,0,5.049997,4.797497,26.63934,5.623576,7.347858,0,7.347858,20.69858,53.07317,0.1227172,7.645003,2.040289,12,8.173937
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.040336,52.35543,37.17112,0.4934124,0.4934124,0,-1,0,0.4934124,1021.526,0,0,0,5.040336,0.5193815,0.4934124,0,0,19.29148,12.23665,4.520954,0,4.520954,24.98753,64.07046,0.1226181,0.5427537,4.032269,0,17.27699
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.175769,65.86805,38.84869,0,0,0,-1,0,0,0,0,0,0,8.175769,0,0,0,0,14.77052,16.30551,8.175769,0,8.175769,32.74374,83.95815,0.1224392,0,6.540615,0,24.48128
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.055826,71.73282,40.51115,5.365282,5.365282,0,-1,0,5.365282,168.7857,0,0,0,9.055826,5.647665,5.365282,0,0,6.594754,23.6637,3.408161,0,3.408161,35.97701,92.24856,0.1223648,5.90181,7.244661,0,32.71952
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.179189,69.9852,42.14339,0.5969045,0.5969045,0,-1,0,0.5969045,1370.268,4.364276,0,0,8.179189,0.6283205,0.5969045,0,0,3.186593,26.73104,3.186593,0,3.186593,39.00008,100,0.1222953,0.6565949,6.543351,0,34.91023
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,6.872533,66.66206,43.82096,4.371405,4.371405,0,-1,0,4.371405,157.2157,2.271054,0,0,6.872533,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1222953,4.808546,5.498026,0,36.47151
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.094305,64.88762,44.88645,4.689023,4.689023,0,-1,0,4.689023,129.9696,1.158491,0,0,6.094305,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1222953,5.157926,4.875443,0,35.69328
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.006132,65.09577,45.35496,5.260071,5.260071,0,-1,0,5.260071,114.1835,0.469215,0,0,6.006132,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1222953,5.786078,4.804906,0,35.60511
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.556168,57.00375,45.95193,3.595678,3.595678,0,-1,0,3.595678,98.90119,0,0,0,3.556168,3.784924,3.595678,0,0,0,29.59898,0,0.2287559,-0.2287559,38.75895,99.38172,0.1222953,3.955245,2.844934,0,33.15515
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.19884,52.13573,45.52121,0.577838,0.577838,0,-1,0,0.577838,380.5288,1.336416,0,0,2.19884,0.6082506,0.577838,0,0,0.2541732,29.37022,0.2541732,0,0.2541732,39.00008,100,0.1222898,0.6356218,1.759072,0,31.56906
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4866631,45.47984,44.07789,8.346726,8.346726,0,-1,0,8.346726,5.830586,0,0,0.8213996,0.4866631,8.786028,8.346726,0,0,0,29.59898,0,8.299365,-8.299365,30.25178,77.56851,0.1222898,9.181399,0.3893304,0,30.08564
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,42.74036,42.74036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.221517,21.29961,0,0,0,30.25178,77.56851,0.1222898,0,0,0,21.29961
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,41.48596,41.48596,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,9.221517,21.29961,0,4.583135,-4.583135,25.42073,65.18123,0.1222898,4.789376,0,0,21.29961
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,40.2769,40.2769,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,14.31389,16.71648,0,3.407792,-3.407792,21.8286,55.97066,0.1222898,3.561142,0,0,16.71648
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,39.12829,39.12829,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,18.10032,13.30869,0,1.413853,-1.413853,20.33827,52.14931,0.1222898,1.477477,0,0,13.30869
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,38.31973,38.31973,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,19.67127,11.89483,0,0.7439374,-0.7439374,19.55409,50.1386,0.1222898,0.7774146,0,0,11.89483
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,37.6623,37.6623,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,20.49787,11.1509,0,1.032087,-1.032087,18.46618,47.34908,0.1222898,1.078531,0,0,11.1509
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,37.00487,37.00487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.64463,10.11881,0,0,0,18.46618,47.34908,0.1222898,0,0,0,10.11881
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,36.51369,36.51369,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,21.64463,10.11881,0,0.1840717,-0.1840717,18.27215,46.85157,0.1222898,0.1923549,0,0,10.11881
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,35.96206,35.96206,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,21.84916,9.934736,0,0.8909969,-0.8909969,17.33295,44.44338,0.1222898,0.9310918,0,0,9.934736
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,35.53133,35.53133,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,22.83915,9.043739,0,1.680969,-1.680969,15.56106,39.90007,0.1222898,1.756613,0,0,9.043739
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,35.25929,35.25929,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,24.7069,7.362771,0,1.015343,-1.015343,14.49079,37.1558,0.1222898,1.061033,0,0,7.362771
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1567542,35.44915,35.02503,0.06416744,0.06416744,0,0,0,0.06416744,244.2894,0,0,0,0.1567542,0.06754467,0.06416744,0,0,25.83506,6.347428,0.08920957,0,0.08920957,14.57542,37.37281,0.1222879,0.07058418,0.1254034,0,6.504182
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9224299,37.23081,34.70765,1.890433,1.890433,0,0,0,1.890433,48.79465,0,0,0,0.9224299,1.989929,1.890433,0,0,25.74585,6.427716,0,1.067499,-1.067499,13.45018,34.48757,0.1222879,2.079476,0.7379439,0,7.350146
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.672066,42.91539,35.34241,0,0,0,0,0,0,0,0,0,0,2.672066,0,0,0,0,26.93196,5.360217,2.672066,0,2.672066,15.98513,40.98742,0.1222297,0,2.137653,0,8.032284
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.490597,44.20462,37.088,3.45054,3.45054,0,-1,0,3.45054,72.17991,0,0,0,2.490597,3.632147,3.45054,0,0,24.25989,7.765077,0,1.141551,-1.141551,14.78183,37.90204,0.1222297,3.795594,1.992477,0,10.25567
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.334424,48.56412,38.76557,4.420751,4.420751,0,-1,0,4.420751,75.42665,0,0,0,3.334424,4.653422,4.420751,0,0,25.52828,6.623526,0,1.318998,-1.318998,13.39148,34.33706,0.1222297,4.862826,2.667539,0,9.957951
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.496039,50.83215,40.40536,6.682369,6.682369,0,-1,0,6.682369,52.31736,0,0,1.647056,3.496039,7.034072,6.682369,0,0,26.99383,5.304528,0,3.538033,-3.538033,9.662065,24.77448,0.1222297,7.350605,2.796831,0,8.800568
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.450593,52.43842,42.0376,0,0,0,-1,0,0,0,0,0,0,3.450593,0,0,0,0,30.92498,1.766495,3.450593,0,3.450593,12.93559,33.1681,0.1221546,0,2.760475,0,5.217088
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.710929,55.07641,43.6925,0,0,0,-1,0,0,0,0,0,0,3.710929,0,0,0,0,27.47439,4.872029,3.710929,0,3.710929,16.45608,42.195,0.122074,0,2.968743,0,8.582958
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.52057,55.59567,44.75799,5.693154,5.693154,0,-1,0,5.693154,61.83866,0,8.881784E-16,0,3.52057,5.992794,5.693154,0,0,23.76346,8.211865,0,2.472224,-2.472224,13.85013,35.51308,0.122074,6.262469,2.816456,0,11.73244
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.639266,50.09187,45.2265,3.865237,3.865237,0,-1,0,3.865237,42.41049,0,4.440892E-16,0,1.639266,4.068671,3.865237,0,0,26.51037,5.739642,0,2.429405,-2.429405,11.28931,28.94689,0.122074,4.251761,1.311413,0,7.378908
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.541764,50.40897,45.82347,2.049236,2.049236,0,-1,0,2.049236,75.23606,0,0,0,1.541764,2.157091,2.049236,0,0,29.20971,3.310237,0,0.6153261,-0.6153261,10.6407,27.28379,0.122074,2.25416,1.233412,0,4.852001
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.513605,49.83997,45.35496,3.504533,3.504533,0,-1,0,3.504533,43.18993,0,0,1.007236,1.513605,3.688982,3.504533,0,0,29.89341,2.694911,0,2.175377,-2.175377,8.347652,21.40419,0.122074,3.854986,1.210884,0,4.208516
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.4896975,45.35903,43.94943,0,0,0,-1,0,0,0,0,0,0,0.4896975,0,0,0,0,32.31049,0.5195338,0.4896975,0,0.4896975,8.812221,22.59539,0.1220634,0,0.391758,0,1.009231
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,42.56656,42.56656,5.986208,0.9122485,0,-1,0,0.9122485,0,0,5.07396,5.672581,0,0.9602615,0.9122485,0,0,31.8208,0.9602615,0,0.9602615,-0.9602615,7.800015,20,0.1220634,6.584829,0,0,0.9602615
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,41.3575,41.3575,3.485137,0,0,-1,0,0,0,0,3.485137,3.833651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,3.833651,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,40.14844,40.14844,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,39.0225,39.0225,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,38.23661,38.23661,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,37.55651,37.55651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,36.9142,36.9142,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,36.4079,36.4079,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,35.87138,35.87138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,35.4482,35.4482,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220634,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,35.1535,35.1535,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221769,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.1083277,35.23462,34.94191,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.032771,0,0,0,0.1083277,0,0,8.8,8.36,24.52775,7.524,8.468328,0,8.468328,23.76477,60.93518,0.1223423,1.319201,0.08666213,12,7.632328
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.202296,40.79865,34.63964,1.356452,1.356452,10.15645,0,2.905582,1.356452,162.357,1.776357E-15,0,0,2.202296,0,0,8.8,8.36,16.05943,15.14549,10.5623,0,10.5623,33.78504,86.62814,0.1224697,1.492097,1.761836,12,17.34779
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.233626,44.51746,35.25929,0,0,0,0,0,0,0,0,0,0,3.233626,0,0,0,0,5.49713,24.65156,3.233626,0,3.233626,36.85273,94.49399,0.1223996,0,2.586901,0,27.88519
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.620999,44.50862,37.00487,2.402261,2.402261,0,-1,0,2.402261,109.1055,0,0,0,2.620999,2.528696,2.402261,0,0,2.263505,27.56182,0.09230367,0,0.09230367,36.9403,94.71852,0.1223976,2.642487,2.0968,0,30.18282
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.688552,59.85479,38.65978,1.070298,1.070298,0,-1,0,1.070298,624.9242,3.390722,0,0,6.688552,1.12663,1.070298,0,0,2.171201,27.6449,2.171201,0,2.171201,39.00008,100,0.1223507,1.177328,5.350842,0,34.33345
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.739676,70.0573,40.29202,7.621366,7.621366,0,-1,0,7.621366,114.6734,0.7171855,0,0.02350242,8.739676,8.022491,7.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,8.383502,6.991741,0,38.33865
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.33239,70.37578,41.9318,0.6240347,0.6240347,0,-1,0,0.6240347,1335.245,7.675511,0,0,8.33239,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,0.6864382,6.665912,0,37.93137
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,5.902792,62.64113,43.57159,0,0,0,-1,0,0,0,5.902792,0,0,5.902792,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,0,4.722234,0,35.50177
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.810924,53.14187,44.62952,2.420375,2.420375,0,-1,0,2.420375,116.1359,0.2631601,0,0,2.810924,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,2.662413,2.248739,0,32.4099
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.574529,56.14242,45.09804,2.477742,2.477742,0,-1,0,2.477742,144.2656,0.9663792,0,0,3.574529,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,2.725516,2.859623,0,33.17351
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.162893,55.42014,45.69501,2.890759,2.890759,0,-1,0,2.890759,109.414,0.1199895,0,0,3.162893,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1223507,3.179834,2.530314,0,32.76187
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.080254,51.45629,45.2265,2.869955,2.869955,0,-1,0,2.869955,72.48385,0,0,0,2.080254,3.021005,2.869955,0,0,0,29.59898,0,0.9407514,-0.9407514,38.00844,97.45734,0.1223507,3.15695,1.664203,0,31.67923
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4797882,45.20065,43.82096,4.414146,4.414146,0,-1,0,4.414146,10.86933,0,0,0,0.4797882,4.64647,4.414146,0,0,1.045279,28.65823,0,4.166681,-4.166681,33.61637,86.19565,0.1223507,4.855561,0.3838306,0,29.13802
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,42.46077,42.46077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.674925,24.49154,0,0,0,33.61637,86.19565,0.1223507,0,0,0,24.49154
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,41.25171,41.25171,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.674925,24.49154,0,2.51139,-2.51139,30.96913,79.40788,0.1223507,2.624403,0,0,24.49154
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,40.04264,40.04264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1223507,0,0,0,21.98016
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1223507,0,0,0,21.98016
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,38.13081,38.13081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.465359,21.98016,0,0,0,30.96913,79.40788,0.1223507,0,0,0,21.98016
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,37.46583,37.46583,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.465359,21.98016,0,1.072249,-1.072249,29.83888,76.5098,0.1223507,1.1205,0,0,21.98016
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,36.83107,36.83107,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.656747,20.90791,0,0.7389253,-0.7389253,29.05999,74.51264,0.1223507,0.772177,0,0,20.90791
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.47777,20.16898,0,0,0,29.05999,74.51264,0.1223507,0,0,0,20.16898
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,35.78825,35.78825,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.47777,20.16898,0,0.3974293,-0.3974293,28.64106,73.43847,0.1223507,0.4153137,0,0,20.16898
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,35.36508,35.36508,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.91936,19.77155,0,0.3479276,-0.3479276,28.27431,72.49809,0.1223507,0.3635843,0,0,19.77155
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,35.08549,35.08549,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.30595,19.42362,0,1.373201,-1.373201,26.82683,68.78661,0.1223507,1.434995,0,0,19.42362
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.162421,35.29782,34.85879,2.033711,2.033711,0,0,0,2.033711,7.986434,0,4.440892E-16,0,0.162421,2.140749,2.033711,0,0,12.83173,18.05042,0,1.978328,-1.978328,24.74149,63.43959,0.1223507,2.237082,0.1299368,0,18.21284
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.194692,37.83664,34.55652,5.102765,5.102765,0,0,0,5.102765,23.41265,0,8.881784E-16,0,1.194692,5.371331,5.102765,0,0,15.02987,16.0721,0,4.176639,-4.176639,20.33893,52.15099,0.1223507,5.613041,0.955754,0,17.26679
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.491814,45.23452,35.19128,6.461139,6.461139,0,0,0,6.461139,54.04332,0,0,0,3.491814,6.801198,6.461139,0,0,19.67058,11.89546,0,3.309385,-3.309385,16.85053,43.2064,0.1223507,7.107253,2.793451,0,15.38727
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.098525,42.83603,36.89153,2.32094,2.32094,0,-1,0,2.32094,90.41699,0,0,0,2.098525,2.443095,2.32094,0,0,23.34767,8.586072,0,0.3445707,-0.3445707,16.48732,42.2751,0.1223507,2.553035,1.67882,0,10.6846
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.705006,43.40107,38.55399,0.3851404,0.3851404,0,-1,0,0.3851404,442.6971,0,0,0,1.705006,0.4054109,0.3851404,0,0,23.73053,8.241502,1.299595,0,1.299595,17.72022,45.43638,0.1223226,0.4236544,1.364004,0,9.946507
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.955737,45.83295,40.18622,3.859036,3.859036,0,-1,0,3.859036,50.67942,0,4.440892E-16,0,1.955737,4.062144,3.859036,0,0,22.43093,9.411137,0,2.106406,-2.106406,15.49988,39.74319,0.1223226,4.24494,1.56459,0,11.36687
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.124022,48.02313,41.80334,2.52321,2.52321,0,-1,0,2.52321,84.17937,0,0,0,2.124022,2.65601,2.52321,0,0,24.77139,7.30473,0,0.5319882,-0.5319882,14.93911,38.30534,0.1223226,2.775531,1.699218,0,9.428753
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.853323,58.70148,43.44313,5.127904,5.127904,0,-1,0,5.127904,94.64536,0,0,0,4.853323,5.397794,5.127904,0,0,25.36248,6.772742,0,0.5444702,-0.5444702,14.36519,36.83375,0.1223226,5.640695,3.882659,0,11.62607
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.55554,52.19143,44.50106,0,0,0,-1,0,0,0,0,0,0,2.55554,0,0,0,0,25.96745,6.228272,2.55554,0,2.55554,16.78959,43.05014,0.1222673,0,2.044432,0,8.783812
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.356102,52.05331,44.96957,3.818462,3.818462,0,-1,0,3.818462,61.70292,0,4.440892E-16,0,2.356102,4.019433,3.818462,0,0,23.41191,8.528257,0,1.663331,-1.663331,15.03628,38.5545,0.1222673,4.200308,1.884882,0,10.88436
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.701386,50.63427,45.56655,4.248642,4.248642,0,-1,0,4.248642,40.04541,8.881784E-16,0,0,1.701386,4.472255,4.248642,0,0,25.26006,6.864927,0,2.770869,-2.770869,12.11553,31.0654,0.1222673,4.673507,1.361109,0,8.566313
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.030772,48.11832,45.09804,0.2024846,0.2024846,0,-1,0,0.2024846,509.0619,0,0,0,1.030772,0.2131417,0.2024846,0,0,28.3388,4.094058,0.8176301,0,0.8176301,12.8912,33.0543,0.1222497,0.222733,0.8246174,0,5.124829
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.2966182,44.54188,43.6925,1.393642,1.393642,0,-1,0,1.393642,21.28367,2.220446E-16,0,0,0.2966182,1.466992,1.393642,0,0,27.52117,4.829925,0,1.170374,-1.170374,11.65752,29.89102,0.1222497,1.533007,0.2372946,0,5.126543
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,42.33231,42.33231,4.22673,3.476573,0,-1,0,3.476573,0,0,0.7501568,1.17283,0,3.659551,3.476573,0,0,28.82159,3.659551,0,3.659551,-3.659551,7.800015,20,0.1222497,4.649403,0,0,3.659551
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,41.14591,41.14591,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,39.95952,39.95952,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,38.84869,38.84869,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,38.04013,38.04013,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,37.38271,37.38271,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,36.77062,36.77062,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,36.2341,36.2341,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,35.7278,35.7278,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,35.30463,35.30463,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222497,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,35.02503,35.02503,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224366,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02945414,34.87019,34.79078,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.57175,1.776357E-15,0,0,0.02945414,0,0,8.8,8.36,24.52775,7.524,8.389454,0,8.389454,23.68994,60.74332,0.1225528,0.222345,0.02356331,12,7.553454
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4093862,35.60475,34.49607,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.49152,0,0,0,0.4093862,0,0,8.8,8.36,16.1383,15.07451,8.769386,0,8.769386,32.00931,82.075,0.1227733,2.730646,0.327509,12,15.4839
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.451389,39.125,35.10816,1.564673,1.564673,0,0,0,1.564673,92.75989,0,0,0,1.451389,1.647025,1.564673,0,0,7.368913,22.96696,0,0.1956354,-0.1956354,31.80309,81.54623,0.1227733,1.721141,1.161111,0,24.41835
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9728053,39.50713,36.8084,12.33103,8.36,0,-1,0,8.36,11.63643,0,3.971032,5.204135,0.9728053,8.8,8.36,0,0,7.586286,22.77132,0,7.827195,-7.827195,23.55251,60.39093,0.1227733,13.56413,0.7782443,0,23.74413
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.714283,43.34251,38.47086,3.850279,3.850279,0,-1,0,3.850279,44.52359,0,0,0,1.714283,4.052926,3.850279,0,0,16.28317,14.94413,0,2.338643,-2.338643,21.08736,54.07005,0.1227733,4.235307,1.371426,0,16.65841
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.669149,44.87011,40.08043,7.771943,7.771943,0,-1,0,7.771943,21.47659,0,1.776357E-15,0.189137,1.669149,8.180992,7.771943,0,0,18.88166,12.60548,0,6.511844,-6.511844,14.22328,36.46986,0.1227733,8.549137,1.335319,0,14.27463
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.12182,47.90619,41.69755,0,0,0,-1,0,0,0,0,0,0,2.12182,0,0,0,0,26.11704,6.093639,2.12182,0,2.12182,16.23621,41.63123,0.1227275,0,1.697456,0,8.21546
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.394378,53.62712,43.31467,2.985037,2.985037,0,-1,0,2.985037,113.7131,0,0,0,3.394378,3.142144,2.985037,0,0,23.99522,8.003278,0.2522335,0,0.2522335,16.4755,42.24479,0.1227221,3.283541,2.715502,0,11.39766
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.44025,48.60608,44.3726,1.146399,1.146399,0,-1,0,1.146399,125.6324,0,0,0,1.44025,1.206736,1.146399,0,0,23.74299,8.230288,0.2335132,0,0.2335132,16.69703,42.81281,0.122717,1.261039,1.1522,0,9.670537
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.307089,51.76426,44.84111,6.466396,6.466396,0,-1,0,6.466396,35.67812,0,0,0,2.307089,6.806733,6.466396,0,0,23.50948,8.44045,0,4.499644,-4.499644,11.95399,30.65119,0.122717,7.113035,1.845671,0,10.74754
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5156537,46.89174,45.39275,3.288281,3.288281,0,-1,0,3.288281,15.68156,0,0,0,0.5156537,3.461348,3.288281,0,0,28.50908,3.940806,0,2.945695,-2.945695,8.848955,22.68958,0.122717,3.617109,0.412523,0,4.45646
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.8939345,47.57979,44.96957,3.364155,1.794593,0,-1,0,1.794593,49.81265,0,1.569562,2.585367,0.8939345,1.889046,1.794593,0,0,31.78207,0.995111,0,0.995111,-0.995111,7.800015,20,0.122717,3.700571,0.7151476,0,1.889046
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4729355,44.8911,43.53381,3.54663,0.4492887,0,-1,0,0.4492887,105.2632,0,3.097341,3.811435,0.4729355,0.4729355,0.4492887,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,3.901293,0.3783484,0,0.4729355
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,42.2114,42.2114,0.04420409,0,0,-1,0,0,0,0,0.04420409,0.0486245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.0486245,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,41.01745,41.01745,6.956816,0,0,-1,0,0,0,0,6.956816,7.652497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,7.652497,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,39.83106,39.83106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,38.7429,38.7429,0.118871,0,0,-1,0,0,0,0,0.118871,0.1307581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.1307581,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,37.95701,37.95701,0.5040784,0,0,-1,0,0,0,0,0.5040784,0.5544863,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.5544863,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,37.29958,37.29958,0.2780651,0,0,-1,0,0,0,0,0.2780651,0.3058716,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.3058716,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,36.66483,36.66483,0.5934511,0,0,-1,0,0,0,0,0.5934511,0.6527962,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.6527962,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,36.15097,36.15097,0.3864589,0,0,-1,0,0,0,0,0.3864589,0.4251048,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,0.4251048,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,35.64468,35.64468,1.084317,0,0,-1,0,0,0,0,1.084317,1.192749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,1.192749,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,35.21395,35.21395,2.094712,0,0,-1,0,0,0,0,2.094712,2.304183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122717,2.304183,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,34.96458,34.96458,0.9135347,0.9135347,9.713534,0,2.793524,0.9135347,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228682,1.004888,0,12,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05742531,34.86247,34.70765,0.2233366,0.2233366,9.023336,0,2.618904,0.2233366,25.71245,1.776357E-15,0,0,0.05742531,0,0,8.8,8.36,24.52775,7.524,8.417425,0,8.417425,23.71648,60.81136,0.1229837,0.2456702,0.04594025,12,7.581425
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.3116173,35.24746,34.40539,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.27209,0,0,0,0.3116173,0,0,8.8,8.36,16.11033,15.09968,8.671618,0,8.671618,31.9431,81.90521,0.1231512,1.539052,0.2492938,12,15.4113
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8600129,37.37962,35.02503,2.913603,2.913603,0,0,0,2.913603,29.51716,0,0,0,0.8600129,3.066951,2.913603,0,0,7.438711,22.90414,0,2.206938,-2.206938,29.61678,75.94031,0.1231512,3.204964,0.6880103,0,23.76415
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.165124,45.86575,36.72528,2.695521,2.695521,0,-1,0,2.695521,117.4216,0,0,0,3.165124,2.83739,2.695521,0,0,9.890864,20.6972,0.3277336,0,0.3277336,29.9277,76.73753,0.1231442,2.965073,2.532099,0,23.86232
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.9098,49.95937,38.36507,3.513209,3.513209,0,-1,0,3.513209,111.2885,0,0,0,3.9098,3.698115,3.513209,0,0,9.56313,20.99216,0.2116845,0,0.2116845,30.12852,77.25246,0.1231396,3.86453,3.12784,0,24.90196
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.59104,47.56206,39.9973,4.932752,4.932752,0,-1,0,4.932752,52.52727,0,0,0,2.59104,5.19237,4.932752,0,0,9.351446,21.18268,0,2.60133,-2.60133,27.38647,70.22159,0.1231396,5.426027,2.072832,0,23.77372
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.100746,50.84008,41.59175,0.8741518,0.8741518,0,-1,0,0.8741518,354.7148,0,0,0,3.100746,0.9201598,0.8741518,0,0,12.24181,18.58135,2.180586,0,2.180586,29.45516,75.5259,0.1230927,0.9615669,2.480597,0,21.68209
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.093984,49.39566,43.20888,4.526914,4.526914,0,-1,0,4.526914,46.25632,0,8.881784E-16,0,2.093984,4.765173,4.526914,0,0,10.06123,20.54387,0,2.671189,-2.671189,26.63948,68.30622,0.1230927,4.979606,1.675187,0,22.63786
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.624869,52.14845,44.25169,3.535408,3.535408,0,-1,0,3.535408,74.24514,0,0,0,2.624869,3.721483,3.535408,0,0,13.02921,17.87268,0,1.096614,-1.096614,25.48355,65.3423,0.1230927,3.888949,2.099895,0,20.49755
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.073178,54.03703,44.67487,1.99246,1.99246,0,-1,0,1.99246,154.2404,0,0,0,3.073178,2.097326,1.99246,0,0,14.24767,16.77607,0.9758518,0,0.9758518,26.40932,67.71607,0.1230716,2.191706,2.458543,0,19.84925
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.683127,50.27333,45.27184,3.847749,3.847749,0,-1,0,3.847749,43.74315,0,4.440892E-16,0,1.683127,4.050262,3.847749,0,0,13.27182,17.65434,0,2.367136,-2.367136,23.91414,61.31819,0.1230716,4.232524,1.346501,0,19.33746
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5268515,46.32934,44.80333,0,0,0,-1,0,0,0,0,0,0,0.5268515,0,0,0,0,15.90197,15.2872,0.5268515,0,0.5268515,24.41396,62.59976,0.1230603,0,0.4214812,0,15.81405
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4400526,44.65884,43.39779,0.9487256,0.9487256,0,-1,0,0.9487256,46.38354,0,1.110223E-16,0,0.4400526,0.9986586,0.9487256,0,0,15.37512,15.76137,0,0.558606,-0.558606,23.82513,61.08997,0.1230603,1.043598,0.3520421,0,16.20142
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,42.08294,42.08294,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,15.9958,15.20276,0,1.779937,-1.779937,21.94892,56.27916,0.1230603,1.860034,0,0,15.20276
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,40.91166,40.91166,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,17.9735,13.42282,0,6.381124,-6.381124,15.22262,39.03228,0.1230603,6.668274,0,0,13.42282
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,39.72526,39.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.06364,7.041701,0,0,0,15.22262,39.03228,0.1230603,0,0,0,7.041701
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,38.63711,38.63711,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,25.06364,7.041701,0,0.5386652,-0.5386652,14.65482,37.57638,0.1230603,0.5629051,0,0,7.041701
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,37.87389,37.87389,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,25.66216,6.503036,0,1.96177,-1.96177,12.58693,32.27412,0.1230603,2.05005,0,0,6.503036
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,37.21646,37.21646,1.291517,1.291517,0,-1,0,1.291517,0,0,0,0,0,1.359492,1.291517,0,0,27.8419,4.541266,0,1.359492,-1.359492,11.1539,28.59969,0.1230603,1.420669,0,0,4.541266
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,36.59681,36.59681,1.034558,1.034558,0,-1,0,1.034558,0,0,0,0,0,1.089008,1.034558,0,0,29.35245,3.181774,0,1.089008,-1.089008,10.00598,25.65632,0.1230603,1.138014,0,0,3.181774
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,36.06785,36.06785,0.02942582,0.02942582,0,-1,0,0.02942582,0,0,3.469447E-18,0,0,0.03097455,0.02942582,0,0,30.56246,2.092766,0,0.03097455,-0.03097455,9.973334,25.5726,0.1230603,0.03236841,0,0,2.092766
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,35.57667,35.57667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59687,2.061791,0,0,0,9.973334,25.5726,0.1230603,0,0,0,2.061791
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,35.1535,35.1535,0.4773744,0.4773744,0,-1,0,0.4773744,0,0,0,0,0,0.5024994,0.4773744,0,0,30.59687,2.061791,0,0.5024994,-0.5024994,9.443654,24.21445,0.1230603,0.5251119,0,0,2.061791
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,34.8739,34.8739,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.15521,1.559292,8.36,0,8.36,17.37465,44.55029,0.1232324,1.503345,0,12,1.559292
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1154572,34.93593,34.62453,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,12.93892,0,0,0,0.1154572,0,0,8.8,8.36,22.79521,9.083292,8.475457,0,8.475457,25.41517,65.16698,0.1233784,0.981558,0.09236578,12,9.19875
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.937165,39.7263,34.34494,7.806488,7.806488,12,0,3.372,7.806488,24.81481,0,0,0,1.937165,0,0,4.193512,3.983837,14.31975,16.7112,5.921002,0,5.921002,31.03233,79.56991,0.1235466,8.587136,1.549732,12,18.64837
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.705441,48.81452,34.96458,1.056622,1.056622,4.944314,0,1.586911,1.056622,445.3287,0,0,0,4.705441,0,0,3.887691,3.693307,8.398747,22.04011,8.398747,0,8.398747,39.00008,100,0.1234611,1.162284,3.764353,12,26.74555
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.723464,57.62561,36.64215,0,0,0,-1,0,0,0,6.723464,0,0,6.723464,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234611,0,5.378771,0,36.32244
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.062256,64.72694,38.29706,2.163417,2.163417,0,-1,0,2.163417,372.663,5.784974,0,0,8.062256,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1234611,2.379759,6.449805,0,37.66123
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,7.92238,66.14832,39.91418,3.230217,3.230217,0,-1,0,3.230217,245.2585,4.522152,0,0,7.92238,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1234611,3.553238,6.337904,0,37.52136
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.364954,65.84429,41.50863,4.047971,4.047971,0,-1,0,4.047971,181.9418,3.103931,0,0,7.364954,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1234611,4.452768,5.891963,0,36.96393
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.532292,57.23307,43.12575,4.431089,4.431089,0,-1,0,4.431089,102.2839,0,8.881784E-16,0,4.532292,4.664305,4.431089,0,0,0,29.59898,0,0.1320128,-0.1320128,38.86092,99.6432,0.1234611,4.874198,3.625834,0,34.13127
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.26572,68.65675,44.16101,4.003018,4.003018,0,-1,0,4.003018,181.5061,2.905336,0,0,7.26572,4.213703,4.003018,0,0,0.1466809,29.46696,0.1466809,0,0.1466809,39.00008,100,0.123458,4.40332,5.812576,0,36.73269
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.102571,64.57606,44.59174,3.539107,3.539107,0,-1,0,3.539107,172.4325,2.377195,0,0,6.102571,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.123458,3.893018,4.882057,0,35.70155
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.140753,58.10894,45.14338,8.760534,8.36,0,-1,0,8.36,49.53054,0,0.4005339,1.276587,4.140753,8.8,8.36,0,0,0,29.59898,0,4.659246,-4.659246,34.0888,87.40701,0.123458,9.636587,3.312603,0,33.73973
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.742229,52.96969,44.67487,0,0,0,-1,0,0,0,0,0,0,2.742229,0,0,0,0,5.176941,24.93973,2.742229,0,2.742229,36.69031,94.07752,0.1233991,0,2.193783,0,27.68196
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.483814,44.67863,43.292,14.22366,8.36,0,-1,0,8.36,5.787249,0,5.863662,7.286028,0.483814,8.8,8.36,0,0,2.434712,27.40774,0,8.316186,-8.316186,27.92428,71.60057,0.1233991,15.64603,0.3870512,0,27.89155
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,42.01493,42.01493,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,11.67492,19.09155,0,6.463141,-6.463141,21.11153,54.13202,0.1233991,6.753983,0,0,19.09155
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,40.8512,40.8512,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,18.85619,12.62841,0,6.941748,-6.941748,13.79428,35.36988,0.1233991,7.254127,0,0,12.62841
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,39.65725,39.65725,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0.1803308,0,5.342257,5.075145,0,0,26.56924,5.686661,0,5.342257,-5.342257,8.163049,20.93085,0.1233991,5.582659,0,0,5.686661
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,38.59177,38.59177,0.7933452,0.3271836,0,-1,0,0.3271836,0,0,0.4661615,0.545496,0,0.3444038,0.3271836,0,0,32.50508,0.3444038,0,0.3444038,-0.3444038,7.800015,20,0.1233991,0.8726797,0,0,0.3444038
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,37.80588,37.80588,0.4015178,0,0,-1,0,0,0,0,0.4015178,0.4416696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0.4416696,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,37.14845,37.14845,1.289391,0,0,-1,0,0,0,0,1.289391,1.41833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,1.41833,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,36.53636,36.53636,0.6760432,0,0,-1,0,0,0,0,0.6760432,0.7436475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0.7436475,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,35.49355,35.49355,0.7069609,0,0,-1,0,0,0,0,0.7069609,0.777657,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0.777657,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,35.08549,35.08549,0.8375241,0,0,-1,0,0,0,0,0.8375241,0.9212765,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0.9212765,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,34.81345,34.81345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233991,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09133127,34.80265,34.55652,2.408332,2.408332,11.20833,0,3.171708,2.408332,3.792305,0,0,0,0.09133127,0,0,8.8,8.36,32.88775,0,8.451331,0,8.451331,15.81765,40.558,0.1236186,2.649165,0.07306502,12,0.09133127
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.584794,38.63453,34.26181,5.136009,5.136009,12,0,3.372,5.136009,30.85653,0,0,0,1.584794,0,0,6.863991,6.520792,24.43642,7.606198,8.105586,0,8.105586,23.50729,60.27497,0.1238528,5.64961,1.267835,12,9.190992
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,3.981099,46.43562,34.89657,11.18475,11.18475,12,0,3.372,11.18475,35.59401,0,0,0,3.981099,0,0,0.8152543,0.7744915,16.33084,14.90123,4.755591,0,4.755591,28.01884,71.84303,0.1239746,12.30322,3.18488,12,18.88232
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.506074,56.74284,36.55903,4.465771,4.465771,0,-1,0,4.465771,145.6876,0,0,0,6.506074,4.700811,4.465771,0,0,11.57525,19.18126,1.805263,0,1.805263,29.73146,76.23436,0.1239359,4.912348,5.204859,0,25.68733
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.054803,64.59478,38.21394,2.118774,2.118774,0,-1,0,2.118774,380.1634,0,0,0,8.054803,2.230289,2.118774,0,0,9.769982,20.80599,5.824514,0,5.824514,35.25708,90.40259,0.123811,2.330652,6.443842,0,28.8608
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.057599,66.59865,39.83106,4.678561,4.678561,0,-1,0,4.678561,172.2239,0,0,0,8.057599,4.924801,4.678561,0,0,3.945468,26.04806,3.132798,0,3.132798,38.22911,98.02316,0.1237439,5.146417,6.446079,0,34.10566
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.304276,69.61786,41.42551,0.3897707,0.3897707,0,-1,0,0.3897707,2130.554,7.081322,0,0,8.304276,0.410285,0.3897707,0,0,0.8126701,28.86757,0.8126701,0,0.8126701,39.00008,100,0.1237266,0.4287478,6.643422,0,37.17185
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.759007,73.64796,43.01996,5.790597,5.790597,0,-1,0,5.790597,151.2626,2.663641,0,0,8.759007,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1237266,6.369657,7.007205,0,38.35798
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.178516,68.14533,44.03255,4.009428,4.009428,0,-1,0,4.009428,179.0409,2.958066,0,0,7.178516,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1237266,4.41037,5.742813,0,36.7775
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.141593,60.87072,44.46328,3.570109,3.570109,0,-1,0,3.570109,144.0178,1.383583,0,0,5.141593,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1237266,3.92712,4.113275,0,34.74057
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.409056,58.94497,45.06025,1.954644,1.954644,0,-1,0,1.954644,225.5682,2.351536,0,0,4.409056,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1237266,2.150108,3.527245,0,34.00803
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.515986,52.16159,44.59174,7.65947,7.65947,0,-1,0,7.65947,32.84805,0,8.881784E-16,0.06541718,2.515986,8.0626,7.65947,0,0,0,29.59898,0,5.546614,-5.546614,33.15343,85.00864,0.1237266,8.425417,2.012789,0,32.11496
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4859483,44.6238,43.23154,12.69214,8.36,0,-1,0,8.36,5.812778,0,4.332137,5.601351,0.4859483,8.8,8.36,0,0,6.162904,24.05236,0,8.314052,-8.314052,24.38965,62.53745,0.1237266,13.96135,0.3887586,0,24.53831
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,41.9318,41.9318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40074,15.73831,0,0,0,24.38965,62.53745,0.1237266,0,0,0,15.73831
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,40.76052,40.76052,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,15.40074,15.73831,0,1.273646,-1.273646,23.04711,59.09504,0.1237266,1.33096,0,0,15.73831
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,39.5968,39.5968,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,16.8159,14.46467,0,1.953442,-1.953442,20.988,53.81529,0.1237266,2.041346,0,0,14.46467
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,38.53131,38.53131,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,18.98639,12.51122,0,1.029756,-1.029756,19.90255,51.03207,0.1237266,1.076095,0,0,12.51122
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,37.76809,37.76809,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,20.13057,11.48147,0,1.285194,-1.285194,18.54783,47.55845,0.1237266,1.343028,0,0,11.48147
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,37.06533,37.06533,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,21.55856,10.19627,0,0.4475334,-0.4475334,18.07609,46.34886,0.1237266,0.4676724,0,0,10.19627
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,36.44568,36.44568,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,22.05582,9.748741,0,0.1164017,-0.1164017,17.95339,46.03425,0.1237266,0.1216398,0,0,9.748741
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,35.91672,35.91672,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,22.18515,9.632339,0,0.6726983,-0.6726983,17.24431,44.21608,0.1237266,0.7029697,0,0,9.632339
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,35.42554,35.42554,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,22.9326,8.959641,0,0.7367026,-0.7367026,16.46775,42.22493,0.1237266,0.7698542,0,0,8.959641
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,35.00237,35.00237,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,23.75116,8.222939,0,0.6506717,-0.6506717,15.78189,40.46629,0.1237266,0.679952,0,0,8.222939
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,34.73032,34.73032,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,24.47412,7.572267,0,0.9257489,-0.9257489,14.80606,37.96418,0.1237266,0.9674077,0,0,7.572267
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1467561,34.86906,34.4734,0,0,0,0,0,0,0,0,0,0,0.1467561,0,0,0,0,25.50273,6.646518,0.1467561,0,0.1467561,14.94529,38.32117,0.1237234,0,0.1174049,0,6.793274
