Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4752205,43.67048,42.31719,5.862678,0.9703973,0,-1,0,0.9703973,48.97174,0,4.892281,5.839716,0.4752205,1.021471,0.9703973,0,0,32.28081,0.5462503,0,0.5462503,-0.5462503,7.800015,20,0.1261783,6.448946,0.3801764,0,1.021471
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.08546,41.08546,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.01997,40.01997,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,38.87136,38.87136,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,37.85122,37.85122,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.088,37.088,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,36.43057,36.43057,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,35.85626,35.85626,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,35.28196,35.28196,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,34.85879,34.85879,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,34.49607,34.49607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261783,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.1938,34.1938,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262872,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01242418,33.97775,33.94443,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6593298,0,0,0,0.01242418,0,0,8.8,8.36,24.52775,7.524,8.372424,0,8.372424,23.67379,60.7019,0.1264693,2.072801,0.009939343,12,7.536424
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2869271,34.43636,33.66484,7.085438,7.085438,12,0,3.372,7.085438,4.049531,0,0,0,0.2869271,0,0,4.914562,4.668834,16.15533,15.05918,4.955761,0,4.955761,28.37523,72.75687,0.1266066,7.793982,0.2295416,12,15.34611
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4170063,35.41248,34.28448,6.60886,6.60886,12,0,3.372,6.60886,6.309808,0,0,0,0.4170063,0,0,5.39114,5.121583,11.19957,19.51937,5.53859,0,5.53859,33.6296,86.22958,0.1267592,7.269745,0.3336051,12,19.93637
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.113239,38.86425,35.78825,5.111276,5.111276,0,-1,0,5.111276,21.78006,0,0,0,1.113239,5.380291,5.111276,0,0,5.660979,24.5041,0,4.267052,-4.267052,29.13173,74.69661,0.1267592,5.622404,0.8905914,0,25.61734
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.709509,42.2294,37.40538,6.650777,6.650777,0,-1,0,6.650777,25.70391,0,8.881784E-16,0,1.709509,7.000818,6.650777,0,0,10.40215,20.23705,0,5.291308,-5.291308,23.55421,60.39528,0.1267592,7.315855,1.367608,0,21.94655
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.816859,44.19086,38.99983,0,0,0,-1,0,0,0,0,0,0,1.816859,0,0,0,0,16.28138,14.94574,1.816859,0,1.816859,25.27783,64.81482,0.1267212,0,1.453487,0,16.7626
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.367853,44.44064,40.52627,4.864912,4.864912,0,-1,0,4.864912,28.1167,0,8.881784E-16,0,1.367853,5.12096,4.864912,0,0,14.46452,16.58091,0,3.753107,-3.753107,21.32171,54.67094,0.1267212,5.351403,1.094282,0,17.94876
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6949643,44.08995,42.10561,1.556977,1.556977,0,-1,0,1.556977,44.63548,0,0,0,0.6949643,1.638923,1.556977,0,0,18.63464,12.8278,0,0.9439591,-0.9439591,20.32669,52.11961,0.1267212,1.712675,0.5559714,0,13.52277
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2446781,43.80043,43.10308,1.663466,1.663466,0,-1,0,1.663466,14.70893,0,2.220446E-16,0,0.2446781,1.751017,1.663466,0,0,19.68348,11.88384,0,1.506339,-1.506339,18.73887,48.04828,0.1267212,1.829813,0.1957425,0,12.12852
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6317865,45.28353,43.4658,0,0,0,-1,0,0,0,0,0,0,0.6317865,0,0,0,0,21.35719,10.37751,0.6317865,0,0.6317865,19.33823,49.58511,0.126708,0,0.5054292,0,11.00929
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.347789,44.94792,43.94943,2.261514,2.261514,0,-1,0,2.261514,15.37859,0,0,0,0.347789,2.380541,2.261514,0,0,20.7254,10.94611,0,2.032752,-2.032752,17.19552,44.091,0.126708,2.487666,0.2782312,0,11.2939
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2175981,44.15538,43.53381,3.174646,3.174646,0,-1,0,3.174646,6.854245,0,4.440892E-16,0,0.2175981,3.341733,3.174646,0,0,22.98402,8.913362,0,3.124135,-3.124135,13.9024,35.6471,0.126708,3.492111,0.1740784,0,9.13096
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4906566,43.62334,42.22651,0,0,0,-1,0,0,0,0,0,0,0.4906566,0,0,0,0,26.45528,5.789226,0.4906566,0,0.4906566,14.36787,36.84063,0.1266978,0,0.3925253,0,6.279883
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.01745,41.01745,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.96462,6.230817,0,4.557276,-4.557276,9.564083,24.52324,0.1266978,4.762353,0,0,6.230817
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,39.95952,39.95952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.02826,1.673541,0,0,0,9.564083,24.52324,0.1266978,0,0,0,1.673541
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,38.82602,38.82602,4.050994,1.589864,0,-1,0,1.589864,0,0,2.46113,2.86623,0,1.673541,1.589864,0,0,31.02826,1.673541,0,1.673541,-1.673541,7.800015,20,0.1266978,4.456093,0,0,1.673541
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,37.80588,37.80588,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.04266,37.04266,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,36.38523,36.38523,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,35.81092,35.81092,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,35.23662,35.23662,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,34.81345,34.81345,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,34.45073,34.45073,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266978,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.15602,34.15602,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268578,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1452119,34.28921,33.89909,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.774427,0,0,0,0.1452119,0,0,8.8,8.36,24.52775,7.524,8.505212,0,8.505212,23.79976,61.02491,0.1270347,2.054596,0.1161695,12,7.669212
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.683282,38.25299,33.6195,1.776288,1.776288,10.57629,0,3.011801,1.776288,94.76402,1.776357E-15,0,0,1.683282,0,0,8.8,8.36,16.02254,15.17869,10.04328,0,10.04328,33.32766,85.45535,0.1271748,1.953917,1.346626,12,16.86197
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.446187,41.06915,34.21647,1.9051,1.9051,0,0,0,1.9051,128.402,0,0,0,2.446187,2.005368,1.9051,0,0,5.979259,24.21765,0.4408185,0,0.4408185,33.74585,86.52765,0.1271656,2.09561,1.95695,0,26.66383
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.308239,48.37224,35.7278,5.236463,5.236463,0,-1,0,5.236463,82.27385,0,0,0,4.308239,5.512066,5.236463,0,0,5.538441,24.61438,0,1.203827,-1.203827,32.47691,83.27396,0.1271656,5.760109,3.446592,0,28.92262
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.929455,52.17775,37.34492,5.847074,5.847074,0,-1,0,5.847074,84.30637,0,0,0,4.929455,6.154814,5.847074,0,0,6.876026,23.41055,0,1.225359,-1.225359,31.18526,79.96206,0.1271656,6.431781,3.943564,0,28.34001
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.770661,56.84675,38.93182,1.580276,1.580276,0,-1,0,1.580276,365.168,0,0,0,5.770661,1.663448,1.580276,0,0,8.237536,22.1852,4.107213,0,4.107213,35.08171,89.95292,0.12708,1.738303,4.616529,0,27.95586
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.47784,61.18193,40.46582,2.56759,2.56759,0,-1,0,2.56759,252.2926,0,0,0,6.47784,2.702726,2.56759,0,0,4.130323,25.88169,3.775114,0,3.775114,38.6631,99.13595,0.1270014,2.824349,5.182272,0,32.35953
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.566939,59.65407,42.0376,7.306563,7.306563,0,-1,0,7.306563,76.19095,0,0,0,5.566939,7.691119,7.306563,0,0,0.3552096,29.27929,0,2.124179,-2.124179,36.42402,93.39472,0.1270014,8.037219,4.453551,0,34.84623
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.854353,58.24966,43.03507,4.582949,4.582949,0,-1,0,4.582949,105.922,0,0,0,4.854353,4.824157,4.582949,0,0,2.715409,27.15511,0.03019594,0,0.03019594,36.45266,93.46818,0.1270007,5.041244,3.883482,0,32.00946
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.788175,55.01378,43.39779,4.093576,4.093576,0,-1,0,4.093576,92.53948,0,8.881784E-16,0,3.788175,4.309028,4.093576,0,0,2.685213,27.18229,0,0.5208533,-0.5208533,35.90363,92.06042,0.1270007,4.502934,3.03054,0,30.97046
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.853391,49.38728,43.91164,2.673332,2.673332,0,-1,0,2.673332,69.32887,0,0,0,1.853391,2.814034,2.673332,0,0,3.263939,26.66143,0,0.9606429,-0.9606429,34.89103,89.464,0.1270007,2.940665,1.482713,0,28.51482
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.174597,49.95192,43.50359,3.707552,3.707552,0,-1,0,3.707552,58.65317,0,0,0,2.174597,3.902687,3.707552,0,0,4.33132,25.70079,0,1.72809,-1.72809,33.06946,84.79332,0.1270007,4.078308,1.739677,0,27.87539
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4884461,43.57888,42.18873,8.819057,8.36,0,-1,0,8.36,5.842657,0,0.4590562,1.340962,0.4884461,8.8,8.36,0,0,6.25142,23.9727,0,8.311554,-8.311554,24.30831,62.32888,0.1270007,9.700962,0.3907569,0,24.46115
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.48648,15.66115,0,0,0,24.30831,62.32888,0.1270007,0,0,0,15.66115
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,39.91418,39.91418,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,15.48648,15.66115,0,4.328283,-4.328283,19.7459,50.63042,0.1270007,4.523056,0,0,15.66115
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,38.76557,38.76557,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,20.29568,11.33286,0,3.643786,-3.643786,15.90501,40.78201,0.1270007,3.807756,0,0,11.33286
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,37.76809,37.76809,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,24.34433,7.689078,0,1.274413,-1.274413,14.56167,37.33753,0.1270007,1.331762,0,0,7.689078
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.00487,37.00487,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,25.76035,6.414664,0,0.6639211,-0.6639211,13.86183,35.54309,0.1270007,0.6937975,0,0,6.414664
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,36.33989,36.33989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49804,5.750743,0,0,0,13.86183,35.54309,0.1270007,0,0,0,5.750743
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,35.76559,35.76559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.49804,5.750743,0,0,0,13.86183,35.54309,0.1270007,0,0,0,5.750743
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.19128,35.19128,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,26.49804,5.750743,0,0.1055238,-0.1055238,13.7506,35.25788,0.1270007,0.1102724,0,0,5.750743
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,34.76811,34.76811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61529,5.645219,0,0,0,13.7506,35.25788,0.1270007,0,0,0,5.645219
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,34.40539,34.40539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.61529,5.645219,0,0,0,13.7506,35.25788,0.1270007,0,0,0,5.645219
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.11068,34.11068,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,26.61529,5.645219,0,1.427867,-1.427867,12.2455,31.39864,0.1270007,1.492121,0,0,5.645219
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06994541,34.04138,33.85376,0.6444138,0.6444138,0,0,0,0.6444138,10.85411,0,0,0,0.06994541,0.6783303,0.6444138,0,0,28.20181,4.217352,0,0.6083849,-0.6083849,11.6042,29.7543,0.1270007,0.7088552,0.05595633,0,4.287298
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.085565,39.36221,33.58171,4.717631,4.717631,11.58816,0,3.267804,4.717631,44.20789,0,0,0,2.085565,0,0,6.870525,6.526999,28.87779,3.608968,8.612564,0,8.612564,19.7748,50.70451,0.1272168,5.189394,1.668452,12,5.694533
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.438976,47.11654,34.1938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.438976,0,0,8.8,8.36,20.26522,11.36028,12.79898,0,12.79898,31.91697,81.83823,0.1272172,0,3.551181,12,15.79925
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.412152,55.36881,35.65979,3.461871,3.461871,0,-1,0,3.461871,185.2221,0,0,0,6.412152,3.644075,3.461871,0,0,7.466249,22.87935,2.768077,0,2.768077,34.543,88.57162,0.1271597,3.808058,5.129722,0,29.29151
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.054381,59.59064,37.27691,3.599784,3.599784,0,-1,0,3.599784,195.9668,0,0,0,7.054381,3.789246,3.599784,0,0,4.698173,25.37062,3.265135,0,3.265135,37.64058,96.51411,0.1270919,3.959762,5.643505,0,32.425
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.772478,68.41905,38.89404,1.475954,1.475954,0,-1,0,1.475954,594.3598,5.785805,0,0,8.772478,1.553636,1.475954,0,0,1.433038,28.30924,1.433038,0,1.433038,39.00008,100,0.1270622,1.62355,7.017982,0,37.08172
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.084105,71.74168,40.42048,4.538346,4.538346,0,-1,0,4.538346,200.1633,4.306899,0,0,9.084105,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,4.99218,7.267284,0,38.68308
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.97966,73.31428,41.99226,6.231025,6.231025,0,-1,0,6.231025,144.1121,2.420686,0,0,8.97966,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,6.854128,7.183728,0,38.57864
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.170383,66.88971,43.01996,0.5964766,0.5964766,0,-1,0,0.5964766,1202.123,6.542513,0,0,7.170383,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,0.6561242,5.736306,0,36.76936
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.02406,62.84966,43.36001,4.975155,4.975155,0,-1,0,4.975155,121.0829,0.7870548,0,0,6.02406,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,5.472671,4.819248,0,35.62304
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.428127,57.69245,43.8663,0,0,0,-1,0,0,0,4.428127,0,0,4.428127,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,0,3.542501,0,34.0271
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.328201,50.38942,43.4658,2.141683,2.141683,0,-1,0,2.141683,108.7089,0.07379771,0,0,2.328201,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1270622,2.355852,1.862561,0,31.92718
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4837576,43.54255,42.16606,3.691867,3.691867,0,-1,0,3.691867,13.10333,0,0,0,0.4837576,3.886176,3.691867,0,0,0,29.59898,0,3.402418,-3.402418,35.41362,90.80396,0.1270622,4.061054,0.3870061,0,30.08274
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,40.97211,40.97211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.780464,26.19656,0,0,0,35.41362,90.80396,0.1270622,0,0,0,26.19656
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,39.91418,39.91418,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.780464,26.19656,0,1.133081,-1.133081,34.21924,87.74147,0.1270622,1.18407,0,0,26.19656
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,38.76557,38.76557,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.039443,25.06348,0,2.764292,-2.764292,31.30542,80.27016,0.1270622,2.888685,0,0,25.06348
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,37.74542,37.74542,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.110879,22.29919,0,1.147132,-1.147132,30.09624,77.16969,0.1270622,1.198753,0,0,22.29919
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.00487,37.00487,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.38547,21.15206,0,0.09235141,-0.09235141,29.99889,76.92008,0.1270622,0.09650723,0,0,21.15206
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,36.33989,36.33989,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.488083,21.0597,0,0.4549437,-0.4549437,29.51934,75.69046,0.1270622,0.4754161,0,0,21.0597
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,35.76559,35.76559,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.993576,20.60476,0,2.817738,-2.817738,26.54918,68.07469,0.1270622,2.944536,0,0,20.60476
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.17617,35.17617,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.1244,17.78702,0,0.6722993,-0.6722993,25.84052,66.25761,0.1270622,0.7025527,0,0,17.78702
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,34.76811,34.76811,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.8714,17.11472,0,1.401848,-1.401848,24.36284,62.4687,0.1270622,1.464931,0,0,17.11472
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.429,15.71288,0,0,0,24.36284,62.4687,0.1270622,0,0,0,15.71288
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.06534,34.06534,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.429,15.71288,0,0.2751675,-0.2751675,24.07279,61.72498,0.1270622,0.28755,0,0,15.71288
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1368935,34.19865,33.83109,1.265757,1.265757,0,0,0,1.265757,10.81514,0,0,0,0.1368935,1.332376,1.265757,0,0,15.73475,15.43771,0,1.195483,-1.195483,22.81264,58.49383,0.1270622,1.392333,0.1095148,0,15.5746
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.718837,38.29154,33.55904,0.8428751,0.8428751,0,0,0,0.8428751,203.9254,0,0,0,1.718837,0.8872369,0.8428751,0,0,17.06306,14.24222,0.8315997,0,0.8315997,23.60156,60.51671,0.127045,0.9271625,1.375069,0,15.96106
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.617785,44.53002,34.17113,4.487856,4.487856,0,0,0,4.487856,80.61277,0,0,0,3.617785,4.724059,4.487856,0,0,16.23146,14.99066,0,1.106274,-1.106274,22.43545,57.52668,0.127045,4.936642,2.894228,0,18.60845
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.590254,52.502,35.64468,2.352366,2.352366,0,-1,0,2.352366,237.6439,0,0,0,5.590254,2.476175,2.352366,0,0,17.46065,13.88439,3.114079,0,3.114079,25.38972,65.10172,0.1269805,2.587603,4.472203,0,19.47465
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.685736,48.04903,37.25424,2.425628,2.425628,0,-1,0,2.425628,151.9498,0,0,0,3.685736,2.553293,2.425628,0,0,14.34657,16.68706,1.132443,0,1.132443,26.46405,67.85641,0.1269571,2.668191,2.948589,0,20.3728
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.893137,50.42915,38.84869,0.768389,0.768389,0,-1,0,0.768389,506.6622,0,0,0,3.893137,0.8088306,0.768389,0,0,13.21413,17.70626,3.084306,0,3.084306,29.39008,75.35904,0.1268933,0.8452279,3.114509,0,21.5994
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.84902,62.51183,40.40536,2.299481,2.299481,0,-1,0,2.299481,297.8507,0,0,0,6.84902,2.420506,2.299481,0,0,10.12982,20.48214,4.428514,0,4.428514,33.59134,86.13147,0.1268019,2.529429,5.479217,0,27.33116
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.085607,65.29954,41.97714,1.068269,1.068269,0,-1,0,1.068269,663.2794,0.2598035,0,0,7.085607,1.124493,1.068269,0,0,5.70131,24.4678,5.70131,0,5.70131,39.00008,100,0.1266843,1.175096,5.668486,0,31.55341
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.388231,63.77715,42.97462,2.426821,2.426821,0,-1,0,2.426821,263.2346,3.833683,0,0,6.388231,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1266843,2.669503,5.110585,0,35.98721
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.429827,57.08965,43.31467,0.455628,0.455628,0,-1,0,0.455628,972.2463,3.950218,0,0,4.429827,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1266843,0.5011908,3.543861,0,34.0288
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.763303,52.09338,43.78318,1.290364,1.290364,0,-1,0,1.290364,214.1492,1.405026,0,0,2.763303,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1266843,1.4194,2.210643,0,32.36228
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.399691,47.50548,43.42046,2.866361,2.866361,0,-1,0,2.866361,48.83162,0,4.440892E-16,0,1.399691,3.017222,2.866361,0,0,0,29.59898,0,1.617531,-1.617531,37.29505,95.62814,0.1266843,3.152997,1.119752,0,30.99867
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4789366,43.48298,42.12072,2.610873,2.610873,0,-1,0,2.610873,18.34392,0,4.440892E-16,0,0.4789366,2.748288,2.610873,0,0,1.797257,27.98145,0,2.269351,-2.269351,34.90294,89.49455,0.1266843,2.871961,0.3831492,0,28.46038
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,40.957,40.957,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.318758,25.7121,0,4.620448,-4.620448,30.03256,77.00642,0.1266843,4.828368,0,0,25.7121
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,39.91418,39.91418,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.45259,21.09165,0,5.437346,-5.437346,24.3011,62.31038,0.1266843,5.682026,0,0,21.09165
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,38.76557,38.76557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1266843,0,0,0,15.6543
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,37.72276,37.72276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1266843,0,0,0,15.6543
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,36.95953,36.95953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.49409,15.6543,0,0,0,24.3011,62.31038,0.1266843,0,0,0,15.6543
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,36.32478,36.32478,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.49409,15.6543,0,1.978045,-1.978045,22.21605,56.96413,0.1266843,2.067057,0,0,15.6543
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69191,13.67626,0,0,0,22.21605,56.96413,0.1266843,0,0,0,13.67626
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.13083,35.13083,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.69191,13.67626,0,0.219005,-0.219005,21.9852,56.3722,0.1266843,0.2288603,0,0,13.67626
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,34.73032,34.73032,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.93525,13.45725,0,0.5505303,-0.5505303,21.40489,54.88424,0.1266843,0.5753042,0,0,13.45725
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,34.3676,34.3676,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.54695,12.90672,0,0.7505502,-0.7505502,20.61374,52.85565,0.1266843,0.7843249,0,0,12.90672
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.06534,34.06534,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.3809,12.15617,0,0.05388465,-0.05388465,20.55695,52.71001,0.1266843,0.05630946,0,0,12.15617
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1170019,34.12999,33.81597,2.630975,2.630975,0,0,0,2.630975,4.447094,0,4.440892E-16,0,0.1170019,2.769448,2.630975,0,0,19.44077,12.10229,0,2.652446,-2.652446,17.76102,45.54099,0.1266843,2.894073,0.09360155,0,12.21929
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.565835,37.85875,33.55904,1.218827,1.218827,0,0,0,1.218827,128.4707,0,0,0,1.565835,1.282975,1.218827,0,0,22.38793,9.449841,0.2828596,0,0.2828596,18.02937,46.22905,0.1266785,1.340709,1.252668,0,11.01568
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.425412,40.94522,34.15602,10.00672,10.00672,12,0,3.372,10.00672,24.23782,0,0,0,2.425412,0,0,1.993276,1.893613,22.10507,9.704414,4.319024,0,4.319024,22.12675,56.73515,0.1267859,11.0074,1.940329,12,12.12983
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.41113,42.45843,35.64468,5.866044,5.866044,0,-1,0,5.866044,41.10317,0,8.881784E-16,0,2.41113,6.174783,5.866044,0,0,17.78605,13.59154,0,3.763653,-3.763653,18.15951,46.56276,0.1267859,6.452648,1.928904,0,16.00267
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.682097,44.95478,37.25424,5.608175,5.608175,0,-1,0,5.608175,47.82478,0,8.881784E-16,0,2.682097,5.903342,5.608175,0,0,21.96788,9.827883,0,3.221245,-3.221245,14.76402,37.8564,0.1267859,6.168992,2.145678,0,12.50998
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.868232,50.37354,38.87136,0,0,0,-1,0,0,0,0,0,0,3.868232,0,0,0,0,25.54704,6.606638,3.868232,0,3.868232,18.43375,47.26593,0.1267062,0,3.094586,0,10.47487
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.30221,56.86841,40.40536,3.219763,3.219763,0,-1,0,3.219763,164.677,0,0,0,5.30221,3.389224,3.219763,0,0,21.67881,10.08805,1.912986,0,1.912986,20.24857,51.9193,0.1266669,3.541739,4.241768,0,15.39026
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.195258,54.82515,41.97714,2.746002,2.746002,0,-1,0,2.746002,152.7769,0,0,0,4.195258,2.890528,2.746002,0,0,19.76583,11.80973,1.304729,0,1.304729,21.48634,55.09308,0.1266401,3.020602,3.356206,0,16.00499
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.987132,51.92531,42.95195,2.073639,2.073639,0,-1,0,2.073639,144.0527,0,0,0,2.987132,2.182778,2.073639,0,0,18.4611,12.98399,0.8043545,0,0.8043545,22.24942,57.04968,0.1266235,2.281003,2.389706,0,15.97112
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.515051,53.99746,43.292,4.856999,4.856999,0,-1,0,4.856999,72.37083,0,0,0,3.515051,5.112631,4.856999,0,0,17.65674,13.70791,0,1.59758,-1.59758,20.56542,52.73175,0.1266235,5.3427,2.812041,0,17.22296
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.462752,51.14327,43.78318,1.601027,1.601027,0,-1,0,1.601027,153.8233,0,0,0,2.462752,1.685291,1.601027,0,0,19.43183,12.11033,0.7774606,0,0.7774606,21.30299,54.62294,0.1266076,1.761129,1.970201,0,14.57308
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.735672,48.47254,43.37512,6.028973,6.028973,0,-1,0,6.028973,28.78884,0,0,0,1.735672,6.346287,6.028973,0,0,18.65437,12.81004,0,4.610616,-4.610616,16.44297,42.16138,0.1266076,6.63187,1.388537,0,14.54572
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4810702,43.47385,42.10561,5.680099,5.680099,0,-1,0,5.680099,8.469399,0,8.881784E-16,0,0.4810702,5.979051,5.680099,0,0,23.77728,8.199429,0,5.497981,-5.497981,10.64759,27.30146,0.1266076,6.248108,0.3848562,0,8.680499
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,40.91166,40.91166,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.88614,2.701448,0,2.248261,-2.248261,8.277717,21.22487,0.1266076,2.349433,0,0,2.701448
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,39.86884,39.86884,3.863338,0.4305274,0,-1,0,0.4305274,0,0,3.432811,3.819144,0,0.4531868,0.4305274,0,0,32.38421,0.4531868,0,0.4531868,-0.4531868,7.800015,20,0.1266076,4.249672,0,0,0.4531868
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,38.72023,38.72023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,37.70008,37.70008,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,36.93686,36.93686,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,36.27943,36.27943,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,35.70513,35.70513,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.10816,35.10816,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,34.70765,34.70765,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,34.34494,34.34494,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1266076,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.05022,34.05022,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1267399,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1299013,34.14197,33.7933,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.534865,1.776357E-15,0,0,0.1299013,0,0,8.8,8.36,24.52775,7.524,8.489902,0,8.489902,23.78524,60.98766,0.1269364,2.581661,0.1039211,12,7.653901
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.7764,38.4316,33.53638,3.082704,3.082704,11.43578,0,3.229252,3.082704,57.62474,0,0,0,1.7764,0,0,8.353074,7.935421,16.03785,15.16491,9.711821,0,9.711821,32.99868,84.61182,0.1271204,3.390974,1.42112,12,16.94131
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.45203,43.9833,34.13335,0,0,0,0,0,0,0,0,0,0,3.45203,0,0,0,0,6.326031,23.90555,3.45203,0,3.45203,36.27356,93.00894,0.1270495,0,2.761624,0,27.35758
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.198467,47.88256,35.59934,1.09985,1.09985,0,-1,0,1.09985,381.7309,0.1667289,0,0,4.198467,1.157737,1.09985,0,0,2.874002,27.01238,2.874002,0,2.874002,39.00008,100,0.1269906,1.209835,3.358774,0,31.21084
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.586435,41.69321,37.23158,6.289602,6.289602,0,-1,0,6.289602,25.22314,0,8.881784E-16,0,1.586435,6.620634,6.289602,0,0,0,29.59898,0,5.034198,-5.034198,33.69357,86.39359,0.1269906,6.918562,1.269148,0,31.18541
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.179638,45.11296,38.84869,2.423137,2.423137,0,-1,0,2.423137,89.95107,4.440892E-16,0,0,2.179638,2.550671,2.423137,0,0,5.593554,24.56478,0,0.3710329,-0.3710329,33.30246,85.39076,0.1269906,2.665451,1.74371,0,26.74442
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.785335,55.061,40.38269,0.2312848,0.2312848,0,-1,0,0.2312848,2069.022,0,0,0,4.785335,0.2434577,0.2312848,0,0,6.005813,24.19375,4.541877,0,4.541877,37.61127,96.43895,0.1268975,0.2544133,3.828268,0,28.97908
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.129269,61.61475,41.95447,7.747929,7.747929,0,-1,0,7.747929,79.10848,0,0,0.1627216,6.129269,8.155714,7.747929,0,0,1.463936,28.28144,0,2.026446,-2.026446,35.4752,90.96188,0.1268975,8.522721,4.903415,0,34.41071
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.84058,65.44583,42.90661,4.938093,4.938093,0,-1,0,4.938093,138.5267,0,0,0,6.84058,5.197993,4.938093,0,0,3.715542,26.25499,1.642587,0,1.642587,37.0335,94.9575,0.1268639,5.431902,5.472464,0,33.09557
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.067312,52.4957,43.24666,2.823907,2.823907,0,-1,0,2.823907,108.6194,0,0,0,3.067312,2.972534,2.823907,0,0,2.072955,27.73332,0.09477765,0,0.09477765,37.12341,95.18805,0.126862,3.106298,2.453849,0,30.80063
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.327204,50.6713,43.73784,2.943091,2.943091,0,-1,0,2.943091,79.07346,0,0,0,2.327204,3.09799,2.943091,0,0,1.978177,27.81862,0,0.7707865,-0.7707865,36.31093,93.10477,0.126862,3.2374,1.861763,0,30.14582
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.832479,48.728,43.33734,5.652887,5.652887,0,-1,0,5.652887,32.41669,0,0,0,1.832479,5.950408,5.652887,0,0,2.834607,27.04783,0,4.117929,-4.117929,31.97026,81.97485,0.126862,6.218176,1.465983,0,28.88031
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4696604,43.39539,42.06026,0,0,0,-1,0,0,0,0,0,0,0.4696604,0,0,0,0,7.410083,22.9299,0.4696604,0,0.4696604,32.41581,83.11731,0.1268524,0,0.3757283,0,23.39956
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,40.88899,40.88899,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,6.940422,23.3526,0,0.3187877,-0.3187877,32.07978,82.25569,0.1268524,0.3331332,0,0,23.3526
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,39.83106,39.83106,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,7.294631,23.03381,0,8.638994,-8.638994,22.97348,58.90625,0.1268524,9.027749,0,0,23.03381
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,38.68245,38.68245,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,16.89351,14.39482,0,8.8,-8.8,13.69747,35.12165,0.1268524,13.73757,0,0,14.39482
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,37.6623,37.6623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.67129,5.594816,0,0,0,13.69747,35.12165,0.1268524,0,0,0,5.594816
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,36.89153,36.89153,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,26.67129,5.594816,0,0.1510638,-0.1510638,13.53823,34.71335,0.1268524,0.1578617,0,0,5.594816
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,36.2341,36.2341,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,26.83914,5.443752,0,1.237711,-1.237711,12.23357,31.36807,0.1268524,1.293408,0,0,5.443752
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,35.65979,35.65979,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,28.21437,4.206041,0,2.30831,-2.30831,9.8004,25.12918,0.1268524,2.412184,0,0,4.206041
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.0477,35.0477,2.82371,1.802844,0,-1,0,1.802844,0,0,1.020866,1.303237,0,1.897731,1.802844,0,0,30.77916,1.897731,0,1.897731,-1.897731,7.800015,20,0.1268524,3.106081,0,0,1.897731
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,34.66232,34.66232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268524,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,34.32227,34.32227,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268524,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.00489,34.00489,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269562,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04447693,33.88983,33.77063,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.612595,1.776357E-15,0,0,0.04447693,0,0,8.8,8.36,24.52775,7.524,8.404477,0,8.404477,23.7042,60.77987,0.1271714,3.033906,0.03558154,12,7.568477
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.795035,38.46119,33.51371,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,306.0727,0,0,0,1.795035,0,0,8.8,8.36,16.12328,15.08803,10.15504,0,10.15504,33.33811,85.48215,0.1272523,0.6451206,1.436028,12,16.88306
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.43565,43.93345,34.13335,6.492656,6.492656,0,0,0,6.492656,52.91594,0,8.881784E-16,0,3.43565,6.834375,6.492656,0,0,5.968242,24.22756,0,3.398725,-3.398725,29.75554,76.2961,0.1272523,7.141922,2.74852,0,27.66321
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.159682,50.98018,35.57667,2.187546,2.187546,0,-1,0,2.187546,235.8663,0,0,0,5.159682,2.30268,2.187546,0,0,9.744602,20.82884,2.857003,0,2.857003,32.46593,83.2458,0.127194,2.4063,4.127746,0,25.98852
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.910618,58.98487,37.21646,0,0,0,-1,0,0,0,0.02301775,0,0,6.910618,0,0,0,0,6.8876,23.40014,6.8876,0,6.8876,39.00008,100,0.1270536,0,5.528494,0,30.31076
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.047847,61.39893,38.82602,7.22962,7.22962,0,-1,0,7.22962,97.48573,0,0,0,7.047847,7.610126,7.22962,0,0,0,29.59898,0,0.5622786,-0.5622786,38.40738,98.48028,0.1270536,7.952581,5.638278,0,36.64682
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.13803,67.58636,40.36002,0,0,0,-1,0,0,0,7.513276,0,0,8.13803,0,0,0,0,0.624754,29.0367,0.624754,0,0.624754,39.00008,100,0.1270409,0,6.510424,0,37.17473
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.902911,72.85911,41.90913,9.724073,8.36,0,-1,0,8.36,106.4942,0.1029113,1.364074,2.336481,8.902911,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1270409,10.69648,7.122329,0,38.50189
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.337967,67.38271,42.86883,0,0,0,-1,0,0,0,7.337967,0,0,7.337967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270409,0,5.870374,0,36.93695
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.196537,59.62755,43.18621,2.194606,2.194606,0,-1,0,2.194606,236.7868,2.886426,0,0,5.196537,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1270409,2.414066,4.157229,0,34.79551
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.321115,53.75306,43.65472,5.684333,5.684333,0,-1,0,5.684333,58.42576,0,0,0,3.321115,5.983509,5.684333,0,0,0,29.59898,0,2.662394,-2.662394,36.19367,92.80409,0.1270409,6.252767,2.656892,0,32.92009
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.035272,49.27803,43.26933,3.025362,3.025362,0,-1,0,3.025362,67.27367,0,0,0,2.035272,3.184591,3.025362,0,0,2.958215,26.93658,0,1.149319,-1.149319,34.98218,89.69772,0.1270409,3.327898,1.628217,0,28.97186
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4697112,43.34982,42.01493,5.640393,5.640393,0,-1,0,5.640393,8.327632,0,8.881784E-16,0,0.4697112,5.937256,5.640393,0,0,4.235237,25.78726,0,5.467545,-5.467545,29.21888,74.92006,0.1270409,6.204432,0.375769,0,26.25698
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,40.8512,40.8512,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.31029,20.31972,0,4.793126,-4.793126,24.16648,61.96521,0.1270409,5.008817,0,0,20.31972
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,39.80839,39.80839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.63598,15.52659,0,0,0,24.16648,61.96521,0.1270409,0,0,0,15.52659
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,38.63711,38.63711,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.63598,15.52659,0,5.588151,-5.588151,18.27605,46.86158,0.1270409,5.839617,0,0,15.52659
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,37.61696,37.61696,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.84504,9.938443,0,1.201064,-1.201064,17.01002,43.61535,0.1270409,1.255112,0,0,9.938443
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,36.83107,36.83107,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.17955,8.737379,0,1.269635,-1.269635,15.67171,40.18379,0.1270409,1.326768,0,0,8.737379
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.19631,36.19631,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.59026,7.467744,0,2.499081,-2.499081,13.03745,33.42928,0.1270409,2.611539,0,0,7.467744
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,35.62201,35.62201,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.36702,4.968663,0,0.670687,-0.670687,12.33048,31.61655,0.1270409,0.7008678,0,0,4.968663
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.02503,35.02503,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.11222,4.297976,0,0.8381775,-0.8381775,11.44696,29.35113,0.1270409,0.8758955,0,0,4.297976
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,34.63964,34.63964,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.04353,3.459799,0,2.353868,-2.353868,8.965769,22.98911,0.1270409,2.459792,0,0,3.459799
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,34.29959,34.29959,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.65894,1.105931,0,0.9671797,-0.9671797,7.946272,20.37502,0.1270409,1.010703,0,0,1.105931
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,33.98222,33.98222,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.73359,0.1387509,8.36,0,8.36,15.87726,40.71085,0.1271423,0.2552179,0,12,0.1387509
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03424351,33.83971,33.74796,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.718596,1.776357E-15,0,0,0.03424351,0,0,8.8,8.36,24.37359,7.662751,8.394243,0,8.394243,23.84074,61.12999,0.1273218,2.191781,0.0273948,12,7.696994
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9323825,36.02255,33.49104,5.059277,5.059277,12,0,3.372,5.059277,18.42917,0,0,0,0.9323825,0,0,6.940723,6.593687,15.97934,15.21757,7.52607,0,7.52607,30.9806,79.43728,0.12752,5.565205,0.7459061,12,16.14995
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.614908,41.4537,34.11068,3.935869,3.935869,9.482316,0,2.735026,3.935869,66.43787,0,0,0,2.614908,0,0,5.546447,5.269125,8.453273,21.99103,7.884032,0,7.884032,38.46005,98.61531,0.1276503,4.329456,2.091926,12,24.60594
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7120618,37.48207,35.53133,3.188916,3.188916,0,-1,0,3.188916,22.32928,0,0,0,0.7120618,3.356753,3.188916,0,0,0.5692406,29.08666,0,2.644691,-2.644691,35.6723,91.46725,0.1276503,3.507807,0.5696495,0,29.79872
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.24621,40.65313,37.17112,6.313618,6.313618,0,-1,0,6.313618,19.73845,0,8.881784E-16,0,1.24621,6.645914,6.313618,0,0,3.507787,26.44197,0,5.399704,-5.399704,29.98051,76.87296,0.1276503,6.94498,0.996968,0,27.68818
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.951644,53.87984,38.81091,3.834,3.834,0,-1,0,3.834,129.1508,0,0,0,4.951644,4.035789,3.834,0,0,9.507457,21.04227,0.9158543,0,0.9158543,30.84937,79.10078,0.1276316,4.2174,3.961315,0,25.99391
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.627383,61.59203,40.33735,7.615011,7.615011,0,-1,0,7.615011,87.03052,0,0,0.01651164,6.627383,8.0158,7.615011,0,0,8.591603,21.86654,0,1.388417,-1.388417,29.38585,75.34818,0.1276316,8.376512,5.301907,0,28.49392
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.391446,66.40769,41.88646,2.600367,2.600367,0,-1,0,2.600367,284.2463,0,0,0,7.391446,2.737228,2.600367,0,0,10.13429,20.47812,4.654217,0,4.654217,33.80123,86.66964,0.127537,2.860404,5.913157,0,27.86956
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.786108,61.34885,42.82349,0,0,0,-1,0,0,0,0.3060364,0,0,5.786108,0,0,0,0,5.480072,24.66691,5.480072,0,5.480072,39.00008,100,0.1274258,0,4.628886,0,30.45302
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.864748,54.98975,43.14087,3.051774,3.051774,0,-1,0,3.051774,126.6394,0.6523542,0,0,3.864748,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1274258,3.356951,3.091798,0,33.46373
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.607381,54.64359,43.60938,3.47183,3.47183,0,-1,0,3.47183,103.9043,0,0,0,3.607381,3.654558,3.47183,0,0,0,29.59898,0,0.04717703,-0.04717703,38.95035,99.87249,0.1274258,3.819013,2.885905,0,33.20636
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.530819,47.70504,43.23154,7.654918,7.654918,0,-1,0,7.654918,19.99786,0,8.881784E-16,0.06040959,1.530819,8.057808,7.654918,0,0,0.05241892,29.5518,0,6.526989,-6.526989,32.0703,82.23137,0.1274258,8.420409,1.224656,0,31.08262
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3957664,43.10011,41.97714,10.70994,8.36,0,-1,0,8.36,4.734047,0,2.349942,3.420937,0.3957664,8.8,8.36,0,0,7.304629,23.02481,0,8.404234,-8.404234,23.21146,59.51644,0.1274258,11.78094,0.3166131,0,23.42058
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,40.82853,40.82853,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.64267,14.62058,0,8.018463,-8.018463,14.75926,37.84417,0.1274258,8.379294,0,0,14.62058
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,39.76305,39.76305,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.55207,6.602115,0,5.667301,-5.667301,8.785397,22.52661,0.1274258,5.922329,0,0,6.602115
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,38.59177,38.59177,7.948825,0.8880739,0,-1,0,0.8880739,0,0,7.060751,7.855634,0,0.9348146,0.8880739,0,0,31.84907,0.9348146,0,0.9348146,-0.9348146,7.800015,20,0.1274258,8.743708,0,0,0.9348146
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,37.57162,37.57162,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,36.78573,36.78573,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.15097,36.15097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,35.57667,35.57667,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.00237,35.00237,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,34.62453,34.62453,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,34.26181,34.26181,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,33.95955,33.95955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1274258,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1266393,34.06505,33.72529,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.498814,0,0,0,0.1266393,0,0,8.8,8.36,32.88775,0,8.486639,0,8.486639,15.85115,40.64389,0.1275796,1.63909,0.1013114,12,0.1266393
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.799848,38.4359,33.47592,4.350649,4.350649,12,0,3.372,4.350649,41.36965,0,0,0,1.799848,0,0,7.649351,7.266883,24.40111,7.637975,9.066731,0,9.066731,24.45261,62.69886,0.1277976,4.785714,1.439878,12,9.437823
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.086841,42.83189,34.08801,1.159818,1.159818,9.959818,0,2.855834,1.159818,266.1488,1.776357E-15,0,0,3.086841,0,0,8.8,8.36,15.33438,15.79803,11.44684,0,11.44684,35.31203,90.5435,0.1278758,1.2758,2.469473,12,18.88487
