Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.614689,52.45732,35.53133,6.823964,6.823964,0,-1,0,6.823964,82.279,0,8.881784E-16,0,5.614689,7.18312,6.823964,0,0,3.887541,26.10019,0,1.568431,-1.568431,33.65876,86.30434,0.1278758,7.506361,4.491752,0,31.71488
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.791246,62.27782,37.17112,2.057364,2.057364,0,-1,0,2.057364,378.7005,0,0,0,7.791246,2.165646,2.057364,0,0,5.630242,24.53176,5.6256,0,5.6256,38.99567,99.98871,0.1277619,2.2631,6.232997,0,32.32301
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.805104,64.29786,38.78824,0.05183367,0.05183367,0,-1,0,0.05183367,15057.98,7.745901,0,0,7.805104,0.05456176,0.05183367,0,0,0.004641464,29.5948,0.004641464,0,0.004641464,39.00008,100,0.1277618,0.05701704,6.244083,0,37.39991
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.329928,64.26588,40.31468,6.641279,6.641279,0,-1,0,6.641279,110.3692,0.3391084,0,0,7.329928,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1277618,7.305407,5.863943,0,36.92891
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.893313,57.08735,41.87135,5.354944,5.354944,0,-1,0,5.354944,91.37935,0,0,0,4.893313,5.636783,5.354944,0,0,0,29.59898,0,0.7434701,-0.7434701,38.21639,97.99055,0.1277618,5.890438,3.91465,0,34.49229
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.688575,57.39557,42.7857,4.191469,4.191469,0,-1,0,4.191469,111.86,0,0,0,4.688575,4.412073,4.191469,0,0,0.8260778,28.85551,0.2765028,0,0.2765028,38.47871,98.66315,0.1277562,4.610616,3.75086,0,33.54408
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.03708,58.96803,43.10308,4.676342,4.676342,0,-1,0,4.676342,107.7141,0,0,0,5.03708,4.922465,4.676342,0,0,0.549575,29.10436,0.1146156,0,0.1146156,38.58744,98.94196,0.1277539,5.143976,4.029664,0,34.14144
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.570372,57.85795,43.57159,2.784295,2.784295,0,-1,0,2.784295,164.1482,1.204575,0,0,4.570372,2.930837,2.784295,0,0,0.4349594,29.20751,0.4349594,0,0.4349594,39.00008,100,0.1277451,3.062725,3.656297,0,33.77789
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.522286,50.7501,43.23154,6.562121,6.562121,0,-1,0,6.562121,38.43705,0,8.881784E-16,0,2.522286,6.907496,6.562121,0,0,0,29.59898,0,4.38521,-4.38521,34.37766,88.14767,0.1277451,7.218333,2.017829,0,32.12127
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4614031,43.26505,41.95447,3.992244,3.992244,0,-1,0,3.992244,11.55749,0,4.440892E-16,0,0.4614031,4.202362,3.992244,0,0,4.872455,25.21377,0,3.740959,-3.740959,30.43434,78.03662,0.1277451,4.391469,0.3691225,0,25.67517
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,40.80586,40.80586,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,9.029077,21.47281,0,5.810535,-5.810535,24.3095,62.33193,0.1277451,6.07201,0,0,21.47281
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,39.76305,39.76305,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.48523,15.66227,0,3.802415,-3.802415,20.3014,52.05478,0.1277451,3.973523,0,0,15.66227
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,38.59177,38.59177,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.71013,11.85986,0,2.93829,-2.93829,17.20418,44.11318,0.1277451,3.070513,0,0,11.85986
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,37.55651,37.55651,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.9749,8.921569,0,2.223833,-2.223833,14.86005,38.10262,0.1277451,2.323906,0,0,8.921569
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,36.78573,36.78573,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.44583,6.697736,0,0.04770406,-0.04770406,14.80976,37.97368,0.1277451,0.04985074,0,0,6.697736
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,36.17364,36.17364,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.49883,6.650032,0,0.6585521,-0.6585521,14.11559,36.19375,0.1277451,0.6881869,0,0,6.650032
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,35.57667,35.57667,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.23055,5.99148,0,1.913381,-1.913381,12.09871,31.02227,0.1277451,1.999483,0,0,5.99148
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,34.97969,34.97969,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.35653,4.078099,0,1.417922,-1.417922,10.60409,27.18991,0.1277451,1.481729,0,0,4.078099
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,34.62453,34.62453,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.932,2.660176,0,0.4906013,-0.4906013,10.08695,25.86392,0.1277451,0.5126784,0,0,2.660176
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,34.26181,34.26181,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.47712,2.169575,0,0.5766155,-0.5766155,9.479142,24.30544,0.1277451,0.6025631,0,0,2.169575
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,33.92176,33.92176,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.1178,1.592959,0,0.397776,-0.397776,9.05985,23.23034,0.1277451,0.4156759,0,0,1.592959
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,33.71018,33.71018,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.55977,1.195183,8.36,0,8.36,16.99084,43.56617,0.1278906,1.40033,0,12,1.195183
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4019979,34.53484,33.45325,7.932763,7.932763,12,0,3.372,7.932763,5.067564,0,0,0,0.4019979,0,0,4.067237,3.863875,23.19977,8.719183,4.265873,0,4.265873,21.0378,53.94298,0.1280019,8.72604,0.3215983,12,9.121181
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.203365,37.35956,34.06534,6.352427,6.352427,12,0,3.372,6.352427,18.94339,0,0,0,1.203365,0,0,5.647573,5.365194,18.9339,12.55847,6.56856,0,6.56856,27.26929,69.92111,0.1281705,6.987669,0.9626922,12,13.76183
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.075574,38.45799,35.49355,4.086692,4.086692,0,-1,0,4.086692,26.31893,0,8.881784E-16,0,1.075574,4.301781,4.086692,0,0,12.36534,18.47017,0,3.226207,-3.226207,23.86857,61.20133,0.1281705,4.495361,0.860459,0,19.54575
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.505524,41.35077,37.12578,2.220344,2.220344,0,-1,0,2.220344,67.80588,0,0,0,1.505524,2.337204,2.220344,0,0,15.95001,15.24397,0,0.8316804,-0.8316804,22.9919,58.95346,0.1281705,2.442378,1.204419,0,16.74949
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.884205,44.10059,38.72023,2.17242,2.17242,0,-1,0,2.17242,86.73299,0,4.440892E-16,0,1.884205,2.286758,2.17242,0,0,16.8741,14.41228,0,0.4025529,-0.4025529,22.56757,57.86545,0.1281705,2.389662,1.507364,0,16.29649
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.531538,44.64267,40.25423,5.319354,5.319354,0,-1,0,5.319354,28.7918,0,0,0,1.531538,5.59932,5.319354,0,0,17.32138,14.00973,0,4.067782,-4.067782,18.27975,46.87106,0.1281705,5.85129,1.22523,0,15.54127
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.318182,48.64166,41.82601,1.860239,1.860239,0,-1,0,1.860239,124.6175,0,0,0,2.318182,1.958146,1.860239,0,0,21.84114,9.94195,0.3600362,0,0.3600362,18.62131,47.74686,0.1281632,2.046263,1.854546,0,12.26013
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.858923,48.18974,42.74036,0.8525555,0.8525555,0,-1,0,0.8525555,218.0412,0,0,0,1.858923,0.8974268,0.8525555,0,0,21.48111,10.26598,0.9614959,0,0.9614959,19.53347,50.08571,0.1281438,0.9378111,1.487138,0,12.1249
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.948887,48.79329,43.05774,0.329497,0.329497,0,-1,0,0.329497,591.4734,0,0,0,1.948887,0.346839,0.329497,0,0,20.51961,11.13133,1.602048,0,1.602048,21.0533,53.98272,0.1281114,0.3624467,1.55911,0,13.08022
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8607783,46.02212,43.53381,6.724793,6.724793,0,-1,0,6.724793,12.80007,0,8.881784E-16,0,0.8607783,7.07873,6.724793,0,0,18.91756,12.57317,0,6.217952,-6.217952,14.49901,37.17686,0.1281114,7.397273,0.6886227,0,13.43395
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.077588,46.2607,43.14087,5.29954,5.29954,0,-1,0,5.29954,20.33362,0,0,0,1.077588,5.578463,5.29954,0,0,25.8264,6.35522,0,4.500875,-4.500875,9.754666,25.01192,0.1281114,5.829494,0.8620706,0,7.432808
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4582871,43.18755,41.88646,10.44932,2.197,0,-1,0,2.197,20.85967,0,8.252317,9.645548,0.4582871,2.312632,2.197,0,0,30.82737,1.854345,0,1.854345,-1.854345,7.800015,20,0.1281114,11.49425,0.3666297,0,2.312632
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,40.74541,40.74541,6.342404,0,0,-1,0,0,0,0,6.342404,6.976644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,6.976644,0,0,0
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,39.70259,39.70259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,38.55399,38.55399,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,36.77062,36.77062,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,36.1283,36.1283,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,35.554,35.554,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,34.96458,34.96458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,34.60186,34.60186,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,34.23914,34.23914,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,33.92176,33.92176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281114,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,33.71018,33.71018,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282325,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6859588,35.30757,33.45325,1.430661,1.430661,10.23066,0,2.924357,1.430661,47.94699,0,0,0,0.6859588,0,0,8.8,8.36,24.52775,7.524,9.045959,0,9.045959,24.31276,62.34028,0.1283697,1.573727,0.548767,12,8.209959
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.511998,38.21116,34.05022,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,587.0995,0,0,0,1.511998,0,0,8.8,8.36,15.48179,15.66536,9.871998,0,9.871998,33.67816,86.35408,0.1284381,0.2832907,1.209599,12,17.17736
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.602035,45.87362,35.47087,4.70818,4.70818,0,-1,0,4.70818,76.50589,0,0,0,3.602035,4.95598,4.70818,0,0,5.609797,24.55016,0,1.353944,-1.353944,32.25098,82.69464,0.1284381,5.178998,2.881628,0,28.1522
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,5.925331,55.29118,37.088,4.474065,4.474065,0,-1,0,4.474065,132.4373,0,0,0,5.925331,4.709542,4.474065,0,0,7.114179,23.19622,1.215789,0,1.215789,33.40437,85.65207,0.1284136,4.921471,4.740265,0,29.12155
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.333461,48.51268,38.72023,0,0,0,-1,0,0,0,0,0,0,3.333461,0,0,0,0,5.89839,24.29043,3.333461,0,3.333461,36.56677,93.76077,0.1283465,0,2.666769,0,27.62389
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.762928,54.84242,40.25423,8.107685,8.107685,0,-1,0,8.107685,58.74583,0,0,0.558454,4.762928,8.534406,8.107685,0,0,2.564928,27.29054,0,3.771478,-3.771478,32.59129,83.56723,0.1283465,8.918454,3.810342,0,32.05347
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.889551,50.39672,41.80334,0,0,0,-1,0,0,0,0,0,0,2.889551,0,0,0,0,6.75546,23.51906,2.889551,0,2.889551,35.33255,90.59612,0.1282883,0,2.311641,0,26.40862
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.116504,48.92938,42.69503,0,0,0,-1,0,0,0,0,0,0,2.116504,0,0,0,0,3.865909,26.11966,2.116504,0,2.116504,37.34045,95.74454,0.1282457,0,1.693203,0,28.23616
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.922067,55.04939,43.01996,6.208212,6.208212,0,-1,0,6.208212,63.17546,0,0,0,3.922067,6.53496,6.208212,0,0,1.749404,28.02451,0,2.612893,-2.612893,34.58622,88.68243,0.1282457,6.829033,3.137653,0,31.94658
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.570463,51.16395,43.48092,5.449512,5.449512,0,-1,0,5.449512,47.16869,0,0,0,2.570463,5.736329,5.449512,0,0,4.652619,25.41162,0,3.165865,-3.165865,31.2491,80.12574,0.1282457,5.994463,2.056371,0,27.98208
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.5953928,44.83386,43.12575,0,0,0,-1,0,0,0,0,0,0,0.5953928,0,0,0,0,8.170247,22.24576,0.5953928,0,0.5953928,31.81394,81.57404,0.1282337,0,0.4763142,0,22.84115
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1739199,42.3398,41.84868,3.608014,3.608014,0,-1,0,3.608014,4.820376,0,0,0,0.1739199,3.79791,3.608014,0,0,7.574855,22.78161,0,3.62399,-3.62399,27.99392,71.77914,0.1282337,3.968816,0.1391359,0,22.95553
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,40.72274,40.72274,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,11.60151,19.15762,0,6.857679,-6.857679,20.76529,53.24423,0.1282337,7.166275,0,0,19.15762
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,39.67992,39.67992,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,19.22115,12.29994,0,0.1737047,-0.1737047,20.58219,52.77474,0.1282337,0.1815214,0,0,12.29994
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,38.50864,38.50864,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,19.41416,12.12624,0,3.184053,-3.184053,17.2259,44.16889,0.1282337,3.327336,0,0,12.12624
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,37.46583,37.46583,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,22.952,8.942182,0,0.3189567,-0.3189567,16.88969,43.30682,0.1282337,0.3333097,0,0,8.942182
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,36.70261,36.70261,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,23.30639,8.623225,0,1.51353,-1.51353,15.29429,39.21606,0.1282337,1.581639,0,0,8.623225
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,36.09052,36.09052,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,24.98809,7.109695,0,0.6855364,-0.6855364,14.57167,37.36319,0.1282337,0.7163855,0,0,7.109695
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,35.51622,35.51622,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,25.7498,6.424159,0,0.02981441,-0.02981441,14.54025,37.28261,0.1282337,0.03115605,0,0,6.424159
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,34.94191,34.94191,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,25.78293,6.394344,0,1.69479,-1.69479,12.75378,32.70194,0.1282337,1.771055,0,0,6.394344
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,34.57919,34.57919,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,27.66603,4.699554,0,0.5986133,-0.5986133,12.12279,31.08401,0.1282337,0.6255509,0,0,4.699554
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,34.21647,34.21647,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,28.33115,4.100941,0,0.7818226,-0.7818226,11.29867,28.9709,0.1282337,0.8170046,0,0,4.100941
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,33.89909,33.89909,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,29.19984,3.319119,0,1.355981,-1.355981,9.869345,25.30596,0.1282337,1.417,0,0,3.319119
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,33.68751,33.68751,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,30.70649,1.963138,0,1.2371,-1.2371,8.565327,21.96233,0.1282337,1.29277,0,0,1.963138
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.656086,38.00489,33.45325,0.7996253,0.7996253,0,0,0,0.7996253,207.1078,0,0,0,1.656086,0.8417108,0.7996253,0,0,32.08104,0.7260378,0.8143751,0,0.8143751,9.337911,23.94331,0.1282174,0.8795878,1.324869,0,2.382124
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.328747,43.52054,34.05022,4.316446,4.316446,12,0,3.372,4.316446,77.11777,0,0,0,3.328747,0,0,7.683554,7.299376,31.26667,1.458975,10.62812,0,10.62812,19.42063,49.7964,0.1284001,4.748091,2.662998,12,4.787723
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.125989,54.12094,35.4482,2.407291,2.407291,0,-1,0,2.407291,254.4765,0,0,0,6.125989,2.53399,2.407291,0,0,20.63855,11.02429,3.591999,0,3.591999,22.8283,58.53399,0.1283279,2.64802,4.900792,0,17.15028
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.877345,55.09765,37.06533,0.2420426,0.2420426,0,-1,0,0.2420426,2428.228,0,0,0,5.877345,0.2547817,0.2420426,0,0,17.04655,14.25708,5.622563,0,5.622563,28.16233,72.21097,0.1282152,0.2662469,4.701876,0,20.13443
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.29835,66.19298,38.70512,6.563366,6.563366,0,-1,0,6.563366,126.4344,0,0,0,8.29835,6.908806,6.563366,0,0,11.42398,19.31739,1.389544,0,1.389544,29.48057,75.59106,0.1281873,7.219703,6.63868,0,27.61574
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,8.856947,70.49174,40.23156,1.676179,1.676179,0,-1,0,1.676179,528.4011,0,0,0,8.856947,1.764399,1.676179,0,0,10.03444,20.56798,7.092548,0,7.092548,36.20915,92.8438,0.1280454,1.843797,7.085558,0,29.42493
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.542447,66.88884,41.78067,2.619178,2.619178,0,-1,0,2.619178,287.97,1.843525,0,0,7.542447,2.75703,2.619178,0,0,2.941892,26.95127,2.941892,0,2.941892,39.00008,100,0.1279867,2.881096,6.033957,0,34.49372
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.561769,68.05623,42.67236,4.01332,4.01332,0,-1,0,4.01332,188.4168,3.337221,0,0,7.561769,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1279867,4.414653,6.049416,0,37.16075
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.756176,61.41225,42.97462,0.8852245,0.8852245,0,-1,0,0.8852245,650.2504,4.82436,0,0,5.756176,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1279867,0.9737469,4.60494,0,35.35515
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.817497,58.57585,43.44313,9.138567,8.36,0,-1,0,8.36,57.62556,0,0.7785667,1.692423,4.817497,8.8,8.36,0,0,0,29.59898,0,3.982503,-3.982503,34.80215,89.23611,0.1279867,10.05242,3.853998,0,34.41648
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.841307,51.57324,43.05774,3.177475,3.177475,0,-1,0,3.177475,89.42026,0,0,0,2.841307,3.344711,3.177475,0,0,4.425003,25.61648,0,0.5034044,-0.5034044,34.27151,87.87551,0.1279867,3.495223,2.273045,0,28.45778
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4505175,43.05865,41.78067,8.138322,8.138322,0,-1,0,8.138322,5.535754,0,1.776357E-15,0.5921545,0.4505175,8.566655,8.138322,0,0,4.984341,25.11307,0,8.116138,-8.116138,25.71636,65.93925,0.1279867,8.952154,0.360414,0,25.56359
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,40.65473,40.65473,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,14.00227,16.99693,0,3.851361,-3.851361,21.65667,55.5298,0.1279867,4.024672,0,0,16.99693
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,39.61947,39.61947,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,18.28156,13.14557,0,3.733171,-3.733171,17.72156,45.4398,0.1279867,3.901164,0,0,13.14557
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,38.47086,38.47086,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,22.42953,9.412401,0,3.185691,-3.185691,14.36354,36.82953,0.1279867,3.329047,0,0,9.412401
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,37.42804,37.42804,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,25.96919,6.22671,0,0.6298365,-0.6298365,13.69964,35.12721,0.1279867,0.6581792,0,0,6.22671
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,36.67994,36.67994,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,26.669,5.596874,0,0.5068645,-0.5068645,13.16536,33.75726,0.1279867,0.5296734,0,0,5.596874
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,36.06785,36.06785,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,27.23219,5.09001,0,1.196074,-1.196074,11.90458,30.52451,0.1279867,1.249898,0,0,5.09001
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,35.47087,35.47087,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,28.56116,3.893935,0,0.6150041,-0.6150041,11.25631,28.86228,0.1279867,0.6426793,0,0,3.893935
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2445,3.278931,0,0,0,11.25631,28.86228,0.1279867,0,0,0,3.278931
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,34.55652,34.55652,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,29.2445,3.278931,0,0.8832204,-0.8832204,10.32532,26.47512,0.1279867,0.9229653,0,0,3.278931
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,34.21647,34.21647,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,30.22585,2.39571,0,1.518037,-1.518037,8.725164,22.37217,0.1279867,1.586349,0,0,2.39571
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,33.87642,33.87642,0.9508029,0.9508029,9.750803,0,2.802953,0.9508029,0,0,0,0,0,0,0,8.8,8.36,31.91256,0.8776731,8.36,0,8.36,16.65616,42.70801,0.1281156,1.045883,0,12,0.8776731
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,33.66484,33.66484,0.200611,0.200611,9.000611,0,2.613155,0.200611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.55256,8.401673,8.36,0,8.36,24.58715,63.04385,0.1282114,0.2206721,0,12,8.401673
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.967563,38.86726,33.43058,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.967563,0,0,8.8,8.36,15.19256,15.92567,10.32756,0,10.32756,34.38474,88.16581,0.128259,0,1.57405,12,17.89324
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.4381,46.93241,34.02756,5.131596,5.131596,0,0,0,5.131596,86.48577,0,0,0,4.4381,5.40168,5.131596,0,0,4.864998,25.22048,0,0.9635798,-0.9635798,33.36903,85.56145,0.128259,5.644755,3.55048,0,29.65858
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.188964,54.31466,35.42554,7.254216,7.254216,0,-1,0,7.254216,85.31541,0,0,0,6.188964,7.636017,7.254216,0,0,5.935642,24.2569,0,1.447053,-1.447053,31.84371,81.65036,0.128259,7.979638,4.951171,0,30.44586
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.205647,59.88026,37.04266,4.863672,4.863672,0,-1,0,4.863672,148.1524,0,0,0,7.205647,5.119655,4.863672,0,0,7.543479,22.80985,2.085992,0,2.085992,33.82265,86.72457,0.1282175,5.350039,5.764518,0,30.01549
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.004092,61.0631,38.68245,2.514713,2.514713,0,-1,0,2.514713,278.5245,0,0,0,7.004092,2.647066,2.514713,0,0,5.457487,24.68724,4.357026,0,4.357026,37.95609,97.32311,0.1281308,2.766184,5.603273,0,31.69133
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.788017,65.96442,40.20889,7.744381,7.744381,0,-1,0,7.744381,100.5635,0,0,0.1588191,7.788017,8.15198,7.744381,0,0,1.100461,28.60856,0,0.363963,-0.363963,37.57244,96.33939,0.1281308,8.518819,6.230413,0,36.39658
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.404658,66.31429,41.76556,1.008555,1.008555,0,-1,0,1.008555,734.1852,4.838157,0,0,7.404658,1.061636,1.008555,0,0,1.504865,28.2446,1.504865,0,1.504865,39.00008,100,0.1281009,1.10941,5.923726,0,35.64926
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.154599,70.52446,42.65724,1.674331,1.674331,0,-1,0,1.674331,487.0363,6.392146,0,0,8.154599,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1281009,1.841764,6.523679,0,37.75358
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.015641,58.72291,42.95195,3.784362,3.784362,0,-1,0,3.784362,132.5359,1.032102,0,0,5.015641,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1281009,4.162799,4.012513,0,34.61462
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.475942,54.00753,43.42046,2.956823,2.956823,0,-1,0,2.956823,117.5567,0.3634972,0,0,3.475942,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1281009,3.252505,2.780754,0,33.07492
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.40998,50.21644,43.05774,8.622526,8.36,0,-1,0,8.36,28.82751,0,0.2625261,1.124779,2.40998,8.8,8.36,0,0,0,29.59898,0,6.39002,-6.39002,32.2644,82.72908,0.1281009,9.484778,1.927984,0,32.00896
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4389954,43.02571,41.78067,0,0,0,-1,0,0,0,0,0,0,0.4389954,0,0,0,0,7.100022,23.20896,0.4389954,0,0.4389954,32.68087,83.79694,0.1280921,0,0.3511963,0,23.64795
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,40.65473,40.65473,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,6.661027,23.60405,0,4.050991,-4.050991,28.41075,72.84794,0.1280921,4.233285,0,0,23.60405
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,39.63459,39.63459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16213,19.55306,0,0,0,28.41075,72.84794,0.1280921,0,0,0,19.55306
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,38.47086,38.47086,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,11.16213,19.55306,0,4.539765,-4.539765,23.62542,60.57788,0.1280921,4.744054,0,0,19.55306
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,37.42804,37.42804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.20631,15.0133,0,0,0,23.62542,60.57788,0.1280921,0,0,0,15.0133
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,36.66483,36.66483,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,16.20631,15.0133,0,0.8563764,-0.8563764,22.72272,58.26327,0.1280921,0.8949133,0,0,15.0133
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,36.06785,36.06785,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,17.15784,14.15692,0,0.9569733,-0.9569733,21.71398,55.67677,0.1280921,1.000037,0,0,14.15692
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,35.49355,35.49355,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,18.22114,13.19995,0,1.217041,-1.217041,20.43111,52.38736,0.1280921,1.271807,0,0,13.19995
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,34.91924,34.91924,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,19.57341,11.98291,0,0.4591204,-0.4591204,19.94715,51.14645,0.1280921,0.4797808,0,0,11.98291
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,34.57919,34.57919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08355,11.52379,0,0,0,19.94715,51.14645,0.1280921,0,0,0,11.52379
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.08355,11.52379,0,0,0,19.94715,51.14645,0.1280921,0,0,0,11.52379
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,33.87642,33.87642,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,20.08355,11.52379,0,0.4487913,-0.4487913,19.47409,49.93346,0.1280921,0.4689869,0,0,11.52379
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,33.66484,33.66484,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,20.5822,11.075,0,0.222612,-0.222612,19.23943,49.33178,0.1280921,0.2326296,0,0,11.075
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6236807,35.09166,33.40791,3.881296,3.881296,0,0,0,3.881296,16.06888,0,4.440892E-16,0,0.6236807,4.085575,3.881296,0,0,20.82955,10.85238,0,3.461894,-3.461894,15.59028,39.97499,0.1280921,4.269426,0.4989446,0,11.47606
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.040265,36.86665,34.02756,1.258783,1.258783,0,0,0,1.258783,82.64053,0,0,0,1.040265,1.325034,1.258783,0,0,24.6761,7.39049,0,0.2847697,-0.2847697,15.2901,39.20531,0.1280921,1.384661,0.8322117,0,8.430755
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.245845,41.72795,35.41042,0,0,0,-1,0,0,0,0,0,0,2.245845,0,0,0,0,24.99251,7.105721,2.245845,0,2.245845,17.4207,44.66837,0.1280475,0,1.796676,0,9.351565
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.646287,47.69763,37.04266,0,0,0,-1,0,0,0,0,0,0,3.646287,0,0,0,0,22.74666,9.126981,3.646287,0,3.646287,20.87987,53.53802,0.1279752,0,2.91703,0,12.77327
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.616103,52.58744,38.65978,1.470806,1.470806,0,-1,0,1.470806,313.8486,0,0,0,4.616103,1.548216,1.470806,0,0,19.10038,12.40864,3.067886,0,3.067886,23.79032,61.00071,0.1279143,1.617886,3.692882,0,17.02474
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.18374,52.82964,40.18622,0,0,0,-1,0,0,0,0,0,0,4.18374,0,0,0,0,16.03249,15.16974,4.18374,0,4.18374,27.75937,71.17772,0.1278315,0,3.346992,0,19.35348
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.923223,53.66504,41.74289,0,0,0,-1,0,0,0,0,0,0,3.923223,0,0,0,0,11.84875,18.9351,3.923223,0,3.923223,31.48126,80.72102,0.1277539,0,3.138578,0,22.85833
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.00259,48.51761,42.63457,1.903316,1.903316,0,-1,0,1.903316,105.2158,0,0,0,2.00259,2.00349,1.903316,0,0,7.925527,22.466,0,0.0009005622,-0.0009005622,31.48031,80.71859,0.1277539,2.093648,1.602072,0,24.46859
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.633134,50.80369,42.95195,4.057983,4.057983,0,-1,0,4.057983,64.88773,0,0,0,2.633134,4.271562,4.057983,0,0,7.926528,22.4651,0,1.638428,-1.638428,29.75326,76.29025,0.1277539,4.463782,2.106507,0,25.09824
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8844275,45.95334,43.39779,7.652782,7.652782,0,-1,0,7.652782,11.55694,0,0,0.05806017,0.8844275,8.05556,7.652782,0,0,9.747004,20.82668,0,7.171133,-7.171133,22.19422,56.90815,0.1277539,8.41806,0.707542,0,21.7111
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.385909,47.05296,43.01996,3.044987,3.044987,0,-1,0,3.044987,45.51445,0,0,0,1.385909,3.205249,3.044987,0,0,17.71493,13.65554,0,1.81934,-1.81934,20.27647,51.99084,0.1277539,3.349485,1.108727,0,15.04145
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.339884,42.70488,41.74289,3.806901,3.806901,0,-1,0,3.806901,8.928101,0,0,0,0.339884,4.007265,3.806901,0,0,19.73642,11.8362,0,3.667381,-3.667381,16.41071,42.07866,0.1277539,4.187592,0.2719072,0,12.17609
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,40.61695,40.61695,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,23.81129,8.168822,0,1.142823,-1.142823,15.20607,38.98984,0.1277539,1.19425,0,0,8.168822
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,39.5968,39.5968,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,25.08109,7.025999,0,0.9124895,-0.9124895,14.24422,36.52357,0.1277539,0.9535515,0,0,7.025999
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,38.44819,38.44819,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,26.09496,6.113509,0,5.185517,-5.185517,8.778205,22.50817,0.1277539,5.418865,0,0,6.113509
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,37.40538,37.40538,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,31.85665,0.9279922,0,0.8203681,-0.8203681,7.913461,20.29089,0.1277539,0.8572847,0,0,0.9279922
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,36.66483,36.66483,0.5112019,0.1022429,0,-1,0,0.1022429,0,0,0.408959,0.4600792,0,0.1076241,0.1022429,0,0,32.76817,0.1076241,0,0.1076241,-0.1076241,7.800015,20,0.1277539,0.5623221,0,0,0.1076241
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,36.04518,36.04518,1.712648,0,0,-1,0,0,0,0,1.712648,1.883912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277539,1.883912,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,35.47087,35.47087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277539,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,34.91924,34.91924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277539,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,34.55652,34.55652,1.42007,0,0,-1,0,0,0,0,1.42007,1.562077,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277539,1.562077,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,34.21647,34.21647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277539,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,33.87642,33.87642,0.04683316,0.04683316,8.846833,0,2.574249,0.04683316,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278428,0.05151647,0,12,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,33.66484,33.66484,2.02355,2.02355,10.82355,0,3.074358,2.02355,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1280173,2.225905,0,12,7.524
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.209313,36.7051,33.40791,4.561423,4.561423,12,0,3.372,4.561423,26.51175,0,0,0,1.209313,0,0,7.438577,7.066648,16.16775,15.048,8.275962,0,8.275962,31.51327,80.80309,0.1282261,5.017565,0.9674506,12,16.25731
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.745897,44.76966,34.02756,1.374048,1.374048,0,0,0,1.374048,272.6177,0,0,0,3.745897,1.446366,1.374048,0,0,7.891792,22.49636,2.299531,0,2.299531,33.69479,86.39674,0.1281807,1.511452,2.996717,0,26.24226
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.443864,48.43561,35.38775,6.313205,6.313205,0,-1,0,6.313205,70.38998,0,0,0,4.443864,6.645479,6.313205,0,0,5.592261,24.56594,0,2.201615,-2.201615,31.37409,80.44622,0.1281807,6.944525,3.555091,0,29.00981
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.070664,55.724,37.01999,5.102316,5.102316,0,-1,0,5.102316,118.9786,0,0,0,6.070664,5.370859,5.102316,0,0,8.0385,22.36433,0.699806,0,0.699806,32.03798,82.14851,0.1281668,5.612547,4.856532,0,28.43499
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.853765,56.83074,38.65978,1.465023,1.465023,0,-1,0,1.465023,399.5683,0,0,0,5.853765,1.542129,1.465023,0,0,7.338694,22.99415,4.311636,0,4.311636,36.12836,92.63663,0.1280818,1.611525,4.683012,0,28.84792
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.474902,60.84469,40.18622,4.241944,4.241944,0,-1,0,4.241944,152.64,0,0,0,6.474902,4.465205,4.241944,0,0,3.027057,26.87463,2.009697,0,2.009697,38.03493,97.52525,0.1280421,4.666139,5.179921,0,33.34953
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.203679,58.02768,41.74289,8.947614,8.36,0,-1,0,8.36,62.24496,0,0.5876135,1.482375,5.203679,8.8,8.36,0,0,1.01736,28.68335,0,3.596321,-3.596321,34.24407,87.80513,0.1280421,9.842375,4.162943,0,33.88703
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.088232,62.24958,42.63457,5.727627,5.727627,0,-1,0,5.727627,106.2959,0,0,0,6.088232,6.029081,5.727627,0,0,5.013272,25.08703,0.05915041,0,0.05915041,34.30019,87.94902,0.128041,6.30039,4.870585,0,31.17526
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.066002,62.50788,42.92928,3.862216,3.862216,0,-1,0,3.862216,157.0601,0,0,0,6.066002,4.065491,3.862216,0,0,4.954122,25.14027,2.000511,0,2.000511,36.19804,92.81529,0.1280016,4.248438,4.852802,0,31.20627
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.11007,56.06781,43.37512,4.253828,4.253828,0,-1,0,4.253828,96.62051,0,0,0,4.11007,4.477713,4.253828,0,0,2.95361,26.94073,0,0.3676433,-0.3676433,35.81051,91.82163,0.1280016,4.67921,3.288056,0,31.0508
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.795599,48.28703,43.01996,0.3462127,0.3462127,0,-1,0,0.3462127,518.6403,0,0,0,1.795599,0.3644345,0.3462127,0,0,3.362103,26.57309,1.431164,0,1.431164,37.16823,95.30296,0.1279734,0.380834,1.436479,0,28.36868
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4319323,42.96744,41.74289,8.522131,8.36,0,-1,0,8.36,5.166654,0,0.162131,1.014344,0.4319323,8.8,8.36,0,0,1.930939,27.86113,0,8.368068,-8.368068,28.34751,72.68578,0.1279734,9.374344,0.3455458,0,28.29307
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,40.59428,40.59428,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,11.22879,19.49306,0,1.950629,-1.950629,26.29137,67.41363,0.1279734,2.038408,0,0,19.49306
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,39.5968,39.5968,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,13.39616,17.54244,0,1.969876,-1.969876,24.21494,62.08945,0.1279734,2.058521,0,0,17.54244
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,38.42552,38.42552,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,15.58491,15.57256,0,3.421262,-3.421262,20.60861,52.84248,0.1279734,3.575218,0,0,15.57256
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,37.38271,37.38271,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,19.38631,12.1513,0,1.311656,-1.311656,19.226,49.29734,0.1279734,1.37068,0,0,12.1513
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,36.66483,36.66483,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,20.84371,10.83964,0,0.6463317,-0.6463317,18.54471,47.55044,0.1279734,0.6754166,0,0,10.83964
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,36.04518,36.04518,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,21.56185,10.19331,0,2.360736,-2.360736,16.05627,41.16985,0.1279734,2.466969,0,0,10.19331
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,35.47087,35.47087,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,24.18489,7.832575,0,2.072287,-2.072287,13.87189,35.56888,0.1279734,2.16554,0,0,7.832575
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,34.91924,34.91924,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,26.48743,5.760287,0,0.7628808,-0.7628808,13.06775,33.50697,0.1279734,0.7972105,0,0,5.760287
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,34.57919,34.57919,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,27.33508,4.997406,0,0.9601572,-0.9601572,12.05565,30.91186,0.1279734,1.003364,0,0,4.997406
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,34.21647,34.21647,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,28.40192,4.03725,0,2.199817,-2.199817,9.736839,24.96621,0.1279734,2.298809,0,0,4.03725
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,33.87642,33.87642,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,30.84616,1.837432,0,0.1829992,-0.1829992,9.543941,24.4716,0.1279734,0.1912342,0,0,1.837432
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,33.66484,33.66484,1.736661,1.736661,10.53666,0,3.001775,1.736661,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.04949,1.654433,8.36,0,8.36,17.47493,44.80743,0.1281345,1.910327,0,12,1.654433
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.973996,38.8622,33.40791,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.973996,0,0,8.8,8.36,22.6895,9.178433,10.334,0,10.334,27.27862,69.94505,0.1281815,0,1.579197,12,11.15243
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.67014,47.67213,34.02756,3.419594,3.419594,10.72069,0,3.048333,3.419594,136.57,0,0,0,4.67014,0,0,7.301091,6.936037,12.3555,18.47903,11.60618,0,11.60618,38.28921,98.17726,0.128286,3.761554,3.736112,12,23.14917
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.555537,52.06989,35.36508,0.8651915,0.8651915,0,-1,0,0.8651915,642.1164,3.895486,0,0,5.555537,0.9107279,0.8651915,0,0,0.7493225,28.92459,0.7493225,0,0.7493225,39.00008,100,0.1282713,0.9517106,4.444429,0,34.48013
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.851324,62.32938,37.01999,7.888075,7.888075,0,-1,0,7.888075,99.53409,0,8.881784E-16,0.3168829,7.851324,8.303237,7.888075,0,0,0,29.59898,0,0.4519131,-0.4519131,38.52372,98.77857,0.1282713,8.676883,6.281059,0,37.4503
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.409502,62.58801,38.65978,0,0,0,-1,0,0,0,6.907376,0,0,7.409502,0,0,0,0,0.5021256,29.14706,0.5021256,0,0.5021256,39.00008,100,0.1282614,0,5.927601,0,36.55657
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.306091,68.07181,40.18622,0.7086366,0.7086366,0,-1,0,0.7086366,1172.123,7.560158,0,0,8.306091,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1282614,0.7795002,6.644873,0,37.90507
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.410133,66.30882,41.74289,0.5157971,0.5157971,0,-1,0,0.5157971,1436.637,6.867189,0,0,7.410133,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1282614,0.5673768,5.928107,0,37.00911
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.243087,62.83008,42.63457,6.096658,6.096658,0,-1,0,6.096658,102.4018,0,0,0,6.243087,6.417535,6.096658,0,0,0,29.59898,0,0.174448,-0.174448,38.81619,99.5285,0.1282614,6.706324,4.99447,0,35.84206
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.637671,60.92673,42.92928,6.854773,6.854773,0,-1,0,6.854773,82.24446,8.881784E-16,0,0,5.637671,7.215551,6.854773,0,0,0.1938311,29.42453,0,1.57788,-1.57788,37.15296,95.26382,0.1282614,7.54025,4.510137,0,35.0622
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.834101,55.14206,43.37512,1.861296,1.861296,0,-1,0,1.861296,205.9909,0,0,0,3.834101,1.959259,1.861296,0,0,1.947031,27.84665,1.874842,0,1.874842,38.93159,99.8244,0.1282246,2.047426,3.067281,0,31.68075
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.755194,48.14096,42.99729,0,0,0,-1,0,0,0,1.683006,0,0,1.755194,0,0,0,0,0.07218851,29.53401,0.07218851,0,0.07218851,39.00008,100,0.1282232,0,1.404155,0,31.2892
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3595654,42.73813,41.72022,1.658331,1.658331,0,-1,0,1.658331,21.68237,0,0,0,0.3595654,1.745611,1.658331,0,0,0,29.59898,0,1.386046,-1.386046,37.53906,96.2538,0.1282232,1.824164,0.2876523,0,29.95854
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,40.59428,40.59428,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.540051,28.21293,0,0.8844604,-0.8844604,36.60675,93.86328,0.1282232,0.9242611,0,0,28.21293
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.522785,27.32847,0,0,0,36.60675,93.86328,0.1282232,0,0,0,27.32847
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,38.38018,38.38018,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.522785,27.32847,0,0.8902101,-0.8902101,35.66839,91.45723,0.1282232,0.9302695,0,0,27.32847
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,37.34492,37.34492,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.511907,26.43826,0,0.4807709,-0.4807709,35.16161,90.1578,0.1282232,0.5024056,0,0,26.43826
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,36.61948,36.61948,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.046097,25.95749,0,1.000231,-1.000231,34.10728,87.45438,0.1282232,1.045241,0,0,25.95749
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,36.02251,36.02251,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.157465,24.95726,0,1.927425,-1.927425,32.07559,82.24494,0.1282232,2.014159,0,0,24.95726
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,35.42554,35.42554,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.299049,23.02983,0,1.125255,-1.125255,30.88947,79.20361,0.1282232,1.175891,0,0,23.02983
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,34.89657,34.89657,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.549332,21.90458,0,0.2826608,-0.2826608,30.59152,78.43964,0.1282232,0.2953805,0,0,21.90458
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,34.53385,34.53385,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.8634,21.62192,0,1.292226,-1.292226,29.22939,74.94701,0.1282232,1.350377,0,0,21.62192
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,34.1938,34.1938,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29921,20.32969,0,0.5317823,-0.5317823,28.66884,73.50971,0.1282232,0.5557125,0,0,20.32969
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,33.85376,33.85376,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.89008,19.79791,0,1.024551,-1.024551,27.58887,70.74056,0.1282232,1.070656,0,0,19.79791
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,33.64217,33.64217,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02847,18.77336,0,0.3827154,-0.3827154,27.18546,69.70616,0.1282232,0.3999376,0,0,18.77336
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.454116,37.36605,33.38524,5.030208,5.030208,0,0,0,5.030208,28.90768,0,0,0,1.454116,5.294956,5.030208,0,0,12.4537,18.39064,0,3.840839,-3.840839,23.13686,59.32515,0.1282232,5.533229,1.163293,0,19.84476
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.436265,37.95105,34.00489,2.053768,2.053768,0,0,0,2.053768,69.93319,0,0,0,1.436265,2.161861,2.053768,0,0,16.7213,14.5498,0,0.7255956,-0.7255956,22.37201,57.36402,0.1282232,2.259145,1.149012,0,15.98607
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.453383,39.39418,35.36508,4.820055,4.820055,0,-1,0,4.820055,30.15282,0,0,0,1.453383,5.073743,4.820055,0,0,17.52752,13.82421,0,3.62036,-3.62036,18.55582,47.57892,0.1282232,5.302061,1.162706,0,15.27759
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.166622,52.61111,37.01999,4.00614,4.00614,0,-1,0,4.00614,128.9676,0,0,0,5.166622,4.216989,4.00614,0,0,21.55014,10.20385,0.9496332,0,0.9496332,19.45672,49.88892,0.1282046,4.406754,4.133298,0,15.37047
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.340637,55.03898,38.65978,3.742953,3.742953,0,-1,0,3.742953,142.6851,0,0,0,5.340637,3.93995,3.742953,0,0,20.60051,11.05852,1.400687,0,1.400687,20.78553,53.29611,0.1281771,4.117248,4.27251,0,16.39916
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.802581,58.39019,40.18622,2.502586,2.502586,0,-1,0,2.502586,231.8634,0,0,0,5.802581,2.634301,2.502586,0,0,19.19982,12.31914,3.16828,0,3.16828,23.79122,61.00301,0.128115,2.752845,4.642065,0,18.12172
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.521203,66.78434,41.76556,1.993487,1.993487,0,-1,0,1.993487,377.2888,0,0,0,7.521203,2.098408,1.993487,0,0,16.03154,15.17059,5.422795,0,5.422795,28.93574,74.19405,0.1280089,2.192836,6.016963,0,22.69179
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.802411,51.00198,42.63457,1.178887,1.178887,0,-1,0,1.178887,237.7167,0,0,0,2.802411,1.240934,1.178887,0,0,10.60875,20.05111,1.561477,0,1.561477,30.41708,77.99236,0.1279783,1.296776,2.241929,0,22.85352
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.173859,46.32934,42.92928,12.29284,8.36,0,-1,0,8.36,14.04137,0,3.932844,5.162128,1.173859,8.8,8.36,0,0,9.047271,21.45643,0,7.626141,-7.626141,22.37843,57.38046,0.1279783,13.52213,0.939087,0,22.63029
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.597032,48.05262,43.37512,10.54088,8.36,0,-1,0,8.36,19.10325,0,2.180882,3.234971,1.597032,8.8,8.36,0,0,17.52076,13.83029,0,7.202969,-7.202969,14.78583,37.91231,0.1279783,11.59497,1.277625,0,15.42733
