Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.722867,48.04303,42.99729,1.962537,1.962537,0,-1,0,1.962537,87.78775,0,0,0,1.722867,2.065829,1.962537,0,0,25.52406,6.627325,0,0.3429614,-0.3429614,14.42432,36.98535,0.1279783,2.158791,1.378294,0,8.350192
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4099025,42.88169,41.72022,4.042882,4.042882,0,-1,0,4.042882,10.13887,0,8.881784E-16,0,0.4099025,4.255666,4.042882,0,0,25.90513,6.284363,0,3.845763,-3.845763,10.37053,26.59104,0.1279783,4.447171,0.327922,0,6.694266
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,40.57161,40.57161,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1782,2.4386,0,0,0,10.37053,26.59104,0.1279783,0,0,0,2.4386
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,39.52879,39.52879,5.793345,2.31667,0,-1,0,2.31667,0,0,3.476675,4.05601,0,2.4386,2.31667,0,0,30.1782,2.4386,0,2.4386,-2.4386,7.800015,20,0.1279783,6.37268,0,0,2.4386
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,38.36507,38.36507,10.7924,0,0,-1,0,0,0,0,10.7924,11.87164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,11.87164,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,37.32225,37.32225,0.8317196,0,0,-1,0,0,0,0,0.8317196,0.9148915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0.9148915,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,36.59681,36.59681,1.177681,0,0,-1,0,0,0,0,1.177681,1.295449,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,1.295449,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,35.99984,35.99984,2.231857,0,0,-1,0,0,0,0,2.231857,2.455042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,2.455042,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,35.42554,35.42554,0.6044242,0,0,-1,0,0,0,0,0.6044242,0.6648666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0.6648666,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,34.89657,34.89657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,34.53385,34.53385,1.841155,0,0,-1,0,0,0,0,1.841155,2.025271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,2.025271,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,34.1938,34.1938,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,33.83109,33.83109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,33.64217,33.64217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279783,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.105876,36.39467,33.38524,8.466057,8.466057,12,0,3.372,8.466057,13.06247,0,0,0,1.105876,0,0,3.533943,3.357246,32.88775,0,4.463122,0,4.463122,12.03411,30.85662,0.1280879,9.312662,0.884701,12,1.105876
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.065454,39.76674,34.02756,2.315577,2.315577,11.11558,0,3.148241,2.315577,89.19825,0,0,0,2.065454,0,0,8.8,8.36,28.42463,4.01681,10.42545,0,10.42545,21.92456,56.21671,0.128232,2.547134,1.652363,12,6.082264
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.278213,44.7899,35.38775,5.372186,5.372186,0,-1,0,5.372186,61.02195,0,0,0,3.278213,5.654933,5.372186,0,0,17.99918,13.39972,0,2.37672,-2.37672,19.41928,49.79292,0.128232,5.909405,2.62257,0,16.67793
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.395187,53.43555,37.06533,2.345599,2.345599,0,-1,0,2.345599,230.0131,0,0,0,5.395187,2.469052,2.345599,0,0,20.63998,11.023,2.926135,0,2.926135,22.19525,56.91079,0.1281749,2.580159,4.316149,0,16.41818
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.92002,53.65544,38.70512,7.186075,7.186075,0,-1,0,7.186075,68.46602,0,0,0,4.92002,7.56429,7.186075,0,0,17.71384,13.65652,0,2.64427,-2.64427,19.40795,49.76387,0.1281749,7.904683,3.936016,0,18.57654
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.917464,55.34382,40.23156,3.377501,3.377501,0,-1,0,3.377501,145.5947,0,0,0,4.917464,3.555265,3.377501,0,0,20.65192,11.01225,1.362199,0,1.362199,20.70024,53.07744,0.1281483,3.715251,3.933971,0,15.92971
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.810126,60.26707,41.80334,3.692028,3.692028,0,-1,0,3.692028,157.3695,0,0,0,5.810126,3.886345,3.692028,0,0,19.28972,12.23823,1.923781,0,1.923781,22.5253,57.75706,0.1281108,4.061231,4.648101,0,18.04836
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.4312,63.58686,42.67236,7.756793,7.756793,0,-1,0,7.756793,82.91055,0,1.776357E-15,0.1724725,6.4312,8.165046,7.756793,0,0,17.36594,13.96963,0,1.733846,-1.733846,20.69767,53.07084,0.1281108,8.532473,5.14496,0,20.40083
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.718795,57.71011,42.97462,3.29095,3.29095,0,-1,0,3.29095,143.387,0,0,0,4.718795,3.464158,3.29095,0,0,19.29243,12.23579,1.254638,0,1.254638,21.88792,56.12276,0.1280863,3.620045,3.775036,0,16.95458
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.351338,50.39026,43.39779,0,0,0,-1,0,0,0,0,0,0,2.351338,0,0,0,0,18.0378,13.36496,2.351338,0,2.351338,24.1186,61.84243,0.1280405,0,1.88107,0,15.7163
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.328919,46.88288,43.01996,3.67808,3.67808,0,-1,0,3.67808,36.13078,0,4.440892E-16,0,1.328919,3.871663,3.67808,0,0,15.68646,15.48116,0,2.542744,-2.542744,21.43831,54.96991,0.1280405,4.045888,1.063135,0,16.81008
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3344041,42.66647,41.72022,3.204356,3.204356,0,-1,0,3.204356,10.43592,0,4.440892E-16,0,0.3344041,3.373007,3.204356,0,0,18.51173,12.93842,0,3.038603,-3.038603,18.23534,46.75719,0.1280405,3.524792,0.2675232,0,13.27282
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,40.57161,40.57161,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.88796,9.899817,0,5.997768,-5.997768,11.91314,30.54645,0.1280405,6.267667,0,0,9.899817
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,39.50612,39.50612,5.462918,3.706948,0,-1,0,3.706948,0,0,1.75597,2.302262,0,3.90205,3.706948,0,0,28.55214,3.90205,0,3.90205,-3.90205,7.800015,20,0.1280405,6.00921,0,0,3.90205
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,38.3424,38.3424,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,37.29958,37.29958,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,36.57415,36.57415,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,35.99984,35.99984,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,35.41042,35.41042,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,34.89657,34.89657,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,34.53385,34.53385,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,34.1938,34.1938,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1280405,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,33.83109,33.83109,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281366,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,33.64217,33.64217,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1282215,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.462608,37.41313,33.40791,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.07367,0,0,0,1.462608,0,0,8.282339,7.868222,16.16775,15.048,9.33083,0,9.33083,32.514,83.36907,0.1284066,3.650407,1.170086,12,16.51061
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.436404,43.82293,34.02756,2.985746,2.985746,0,0,0,2.985746,115.0937,0,0,0,3.436404,3.14289,2.985746,0,0,6.836924,23.44575,0.2935134,0,0.2935134,32.79245,84.08305,0.1284009,3.28432,2.749123,0,26.88215
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,5.965388,53.49529,35.38775,0,0,0,-1,0,0,0,0,0,0,5.965388,0,0,0,0,6.543411,23.70991,5.965388,0,5.965388,38.45172,98.59395,0.1282849,0,4.77231,0,29.6753
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.218688,63.84042,37.06533,5.319784,5.319784,0,-1,0,5.319784,154.4929,2.040892,0,0,8.218688,5.599773,5.319784,0,0,0.5780227,29.07876,0.5780227,0,0.5780227,39.00008,100,0.1282737,5.851763,6.57495,0,37.29745
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.243477,70.24414,38.72023,0.3470508,0.3470508,0,-1,0,0.3470508,2663.436,8.87816,0,0,9.243477,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,0.3817559,7.394781,0,38.84245
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.314988,72.56704,40.25423,4.250724,4.250724,0,-1,0,4.250724,219.1389,4.840542,0,0,9.314988,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,4.675797,7.451991,0,38.91397
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.532549,75.63377,41.80334,1.888577,1.888577,0,-1,0,1.888577,504.7476,7.544572,0,0,9.532549,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,2.077435,7.626039,0,39.13153
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.713083,73.02143,42.69503,5.739717,5.739717,0,-1,0,5.739717,151.8034,2.671277,0,0,8.713083,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,6.313688,6.970467,0,38.31206
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.49087,68.16235,42.99729,6.37427,6.37427,0,-1,0,6.37427,117.5173,0.7811119,0,0,7.49087,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,7.011697,5.992696,0,37.08985
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.162523,59.77021,43.42046,0.4553597,0.4553597,0,-1,0,0.4553597,1133.724,4.683197,0,0,5.162523,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1282737,0.5008956,4.130018,0,34.7615
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.962575,48.81158,43.03507,7.103894,7.103894,0,-1,0,7.103894,27.62675,0,0,0,1.962575,7.477783,7.103894,0,0,0,29.59898,0,5.515208,-5.515208,33.18654,85.09352,0.1282737,7.814283,1.57006,0,31.56155
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3252273,42.66315,41.74289,9.719406,8.36,0,-1,0,8.36,3.890279,0,1.359406,2.331347,0.3252273,8.8,8.36,0,0,6.128009,24.08377,0,8.474772,-8.474772,24.25334,62.18793,0.1282737,10.69135,0.2601818,0,24.409
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,40.59428,40.59428,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,15.54442,15.609,0,7.201336,-7.201336,16.66247,42.72419,0.1282737,7.525396,0,0,15.609
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,39.50612,39.50612,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,23.54591,8.407661,0,2.714365,-2.714365,13.80128,35.38782,0.1282737,2.836512,0,0,8.407661
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.56187,5.693296,0,0,0,13.80128,35.38782,0.1282737,0,0,0,5.693296
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,37.27691,37.27691,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,26.56187,5.693296,0,0.4212424,-0.4212424,13.35725,34.24929,0.1282737,0.4401983,0,0,5.693296
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,36.53636,36.53636,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,27.02992,5.272054,0,0.3666058,-0.3666058,12.97081,33.25842,0.1282737,0.3831031,0,0,5.272054
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,35.96206,35.96206,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,27.43726,4.905447,0,1.162097,-1.162097,11.74585,30.11752,0.1282737,1.214391,0,0,4.905447
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,35.38775,35.38775,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,28.72847,3.743351,0,0.9992467,-0.9992467,10.69256,27.41676,0.1282737,1.044213,0,0,3.743351
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,34.89657,34.89657,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,29.83875,2.744105,0,0.6079322,-0.6079322,10.05174,25.77364,0.1282737,0.6352892,0,0,2.744105
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,34.53385,34.53385,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.51423,2.136172,0,0,0,10.05174,25.77364,0.1282737,0,0,0,2.136172
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,34.1938,34.1938,2.18386,2.029364,0,-1,0,2.029364,0,0,0.1544966,0.3728827,0,2.136172,2.029364,0,0,30.51423,2.136172,0,2.136172,-2.136172,7.800015,20,0.1282737,2.402246,0,0,2.136172
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,33.83109,33.83109,0.6263527,0.6263527,9.426353,0,2.720867,0.6263527,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283847,0.688988,0,12,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,33.66484,33.66484,1.08529,1.08529,9.88529,0,2.836978,1.08529,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.128515,1.193819,0,12,7.524
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.086696,36.3646,33.40791,3.239932,3.239932,11.39762,0,3.219598,3.239932,33.5407,0,0,0,1.086696,0,0,8.157689,7.749804,16.16775,15.048,8.8365,0,8.8365,32.04504,82.1666,0.1286997,3.563925,0.8693568,12,16.1347
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.614262,38.51609,34.06534,0.5631537,0.5631537,0,0,0,0.5631537,286.6468,0,0,0,1.614262,0.5927933,0.5631537,0,0,7.331253,23.00085,1.021469,0,1.021469,33.01409,84.65134,0.1286799,0.619469,1.29141,0,24.61511
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.419875,45.2637,35.42554,0,0,0,-1,0,0,0,0,0,0,3.419875,0,0,0,0,6.309784,23.92017,3.419875,0,3.419875,36.25847,92.97025,0.1286136,0,2.7359,0,27.34005
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.689829,44.84301,37.12578,5.551828,5.551828,0,-1,0,5.551828,48.44943,0,0,0,2.689829,5.84403,5.551828,0,0,2.88991,26.99806,0,3.154201,-3.154201,32.93365,84.44508,0.1286136,6.107011,2.151864,0,29.68789
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.24582,51.50761,38.78824,2.740702,2.740702,0,-1,0,2.740702,154.9172,0,0,0,4.24582,2.88495,2.740702,0,0,6.394577,23.84386,1.36087,0,1.36087,34.22469,87.75542,0.1285872,3.014773,3.396656,0,28.08968
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.053247,52.56495,40.33735,4.214889,4.214889,0,-1,0,4.214889,96.16498,0,0,0,4.053247,4.436725,4.214889,0,0,5.033707,25.06864,0,0.383478,-0.383478,33.82046,86.71896,0.1285872,4.636378,3.242598,0,29.12189
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.371576,45.84692,41.88646,0.6528123,0.6528123,0,-1,0,0.6528123,210.1026,0,0,0,1.371576,0.6871709,0.6528123,0,0,5.459794,24.68516,0.6844047,0,0.6844047,34.46975,88.38379,0.1285739,0.7180936,1.09726,0,26.05674
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5227946,44.25737,42.76303,5.112916,5.112916,0,-1,0,5.112916,10.22498,0,8.881784E-16,0,0.5227946,5.382017,5.112916,0,0,4.775389,25.30113,0,4.859222,-4.859222,29.34768,75.25031,0.1285739,5.624207,0.4182357,0,25.82392
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.724066,48.13259,43.08041,1.954414,1.954414,0,-1,0,1.954414,88.21397,0,0,0,1.724066,2.057278,1.954414,0,0,10.17452,20.44191,0,0.3332117,-0.3332117,28.99644,74.3497,0.1285739,2.149855,1.379253,0,22.16597
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.437643,50.80256,43.53381,0,0,0,-1,0,0,0,0,0,0,2.437643,0,0,0,0,10.54476,20.10869,2.437643,0,2.437643,31.30899,80.2793,0.1285267,0,1.950114,0,22.54634
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.83637,48.52059,43.12575,6.354662,6.354662,0,-1,0,6.354662,28.898,0,8.881784E-16,0,1.83637,6.689118,6.354662,0,0,8.107118,22.30257,0,4.852747,-4.852747,26.19375,67.16331,0.1285267,6.990128,1.469096,0,24.13894
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3939826,42.9428,41.82601,3.698217,3.698217,0,-1,0,3.698217,10.65331,0,4.440892E-16,0,0.3939826,3.89286,3.698217,0,0,13.49906,17.44983,0,3.498878,-3.498878,22.50561,57.70657,0.1285267,4.068039,0.3151861,0,17.84381
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,40.65473,40.65473,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,17.3867,13.95095,0,7.498875,-7.498875,14.6011,37.43864,0.1285267,7.836324,0,0,13.95095
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,39.55146,39.55146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71878,6.452073,0,0,0,14.6011,37.43864,0.1285267,0,0,0,6.452073
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,38.36507,38.36507,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,25.71878,6.452073,0,1.780609,-1.780609,12.72417,32.62601,0.1285267,1.860737,0,0,6.452073
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,37.27691,37.27691,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,27.69724,4.671463,0,2.682711,-2.682711,9.896344,25.37519,0.1285267,2.803433,0,0,4.671463
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,36.55903,36.55903,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,30.67803,1.988752,0,1.266205,-1.266205,8.561647,21.9529,0.1285267,1.323184,0,0,1.988752
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,35.98473,35.98473,1.713879,0.6864197,0,-1,0,0.6864197,0,0,1.02746,1.198847,0,0.7225471,0.6864197,0,0,32.08492,0.7225471,0,0.7225471,-0.7225471,7.800015,20,0.1285267,1.885267,0,0,0.7225471
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,35.38775,35.38775,1.089783,0,0,-1,0,0,0,0,1.089783,1.198762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285267,1.198762,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,34.89657,34.89657,1.946069,0,0,-1,0,0,0,0,1.946069,2.140676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285267,2.140676,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,34.55652,34.55652,1.133699,0,0,-1,0,0,0,0,1.133699,1.247069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285267,1.247069,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,34.1938,34.1938,1.734626,0,0,-1,0,0,0,0,1.734626,1.908088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285267,1.908088,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,33.83109,33.83109,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286256,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,33.66484,33.66484,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287905,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.002816,38.96814,33.43058,1.226689,1.226689,10.02669,0,2.872752,1.226689,163.2701,1.776357E-15,0,0,2.002816,0,0,8.8,8.36,16.16775,15.048,10.36282,0,10.36282,33.49303,85.87939,0.1288866,1.349358,1.602253,12,17.05082
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.272173,46.44913,34.06534,4.935936,4.935936,0,0,0,4.935936,86.55244,0,0,0,4.272173,5.195722,4.935936,0,0,5.804937,24.37453,0,0.9235493,-0.9235493,32.51952,83.38323,0.1288866,5.42953,3.417738,0,28.64671
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.573575,55.69819,35.4482,0.2514655,0.2514655,0,-1,0,0.2514655,2614.106,0,0,0,6.573575,0.2647005,0.2514655,0,0,6.831103,23.45098,6.308875,0,6.308875,38.50465,98.72967,0.1287648,0.276612,5.25886,0,30.02456
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.082198,63.39714,37.14845,0,0,0,-1,0,0,0,7.55997,0,0,8.082198,0,0,0,0,0.5222283,29.12897,0.5222283,0,0.5222283,39.00008,100,0.1287547,0,6.465759,0,37.21117
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.796657,64.29184,38.81091,2.501736,2.501736,0,-1,0,2.501736,311.6499,5.163251,0,0,7.796657,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,2.751909,6.237326,0,37.39563
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.129192,71.89473,40.38269,7.982334,7.982334,0,-1,0,7.982334,114.3675,0.7267352,0,0.4205677,9.129192,8.402457,7.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,8.780568,7.303354,0,38.72817
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,8.866083,72.75208,41.95447,0,0,0,-1,0,0,0,8.866083,0,0,8.866083,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,0,7.092867,0,38.46506
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.233953,66.88062,42.80082,0,0,0,-1,0,0,0,7.233953,0,0,7.233953,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,0,5.787162,0,36.83293
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.925296,55.17525,43.12575,0,0,0,-1,0,0,0,3.925296,0,0,3.925296,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,0,3.140237,0,33.52427
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.526864,54.33745,43.57159,2.180498,2.180498,0,-1,0,2.180498,161.7458,1.231602,0,0,3.526864,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,2.398548,2.821491,0,33.12584
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.238997,46.78548,43.18621,0.9257047,0.9257047,0,-1,0,0.9257047,133.8437,0.2645711,0,0,1.238997,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1287547,1.018275,0.9911977,0,30.83797
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3753581,42.91247,41.84868,10.99497,8.36,0,-1,0,8.36,4.489929,0,2.634967,3.734464,0.3753581,8.8,8.36,0,0,0,29.59898,0,8.424642,-8.424642,30.11973,77.22991,0.1287547,12.09446,0.3002865,0,29.97434
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,40.65473,40.65473,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,9.360713,21.17434,0,7.026187,-7.026187,22.71347,58.23956,0.1287547,7.342365,0,0,21.17434
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,39.52879,39.52879,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,17.16759,14.14815,0,7.103824,-7.103824,15.22539,39.03938,0.1287547,7.423496,0,0,14.14815
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,38.3424,38.3424,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,25.06073,7.044325,0,6.251701,-6.251701,8.635515,22.1423,0.1287547,6.533028,0,0,7.044325
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,37.25424,37.25424,0.8882619,0.7529929,0,-1,0,0.7529929,0,0,0.135269,0.2240952,0,0.7926241,0.7529929,0,0,32.00706,0.7926241,0,0.7926241,-0.7926241,7.800015,20,0.1287547,0.977088,0,0,0.7926241
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,36.53636,36.53636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,35.38775,35.38775,0.8736181,0,0,-1,0,0,0,0,0.8736181,0.9609799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,0.9609799,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,34.91924,34.91924,1.886855,0,0,-1,0,0,0,0,1.886855,2.075541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,2.075541,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,34.55652,34.55652,1.24054,0,0,-1,0,0,0,0,1.24054,1.364594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,1.364594,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,34.1938,34.1938,1.492252,0,0,-1,0,0,0,0,1.492252,1.641477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1287547,1.641477,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,33.85376,33.85376,0.4939929,0.4939929,9.293993,0,2.68738,0.4939929,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1288584,0.5433922,0,12,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,33.68751,33.68751,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290394,2.573036,0,12,7.524
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3396583,34.36618,33.45325,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,57.38867,1.776357E-15,0,0,0.3396583,0,0,8.8,8.36,16.16775,15.048,8.699658,0,8.699658,31.91522,81.83373,0.1291401,0.6510416,0.2717266,12,15.38766
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.5982683,35.70926,34.08801,1.078729,1.078729,0,0,0,1.078729,55.46048,0,0,0,0.5982683,1.135504,1.078729,0,0,7.468095,22.87769,0,0.5372359,-0.5372359,31.34892,80.3817,0.1291401,1.186602,0.4786146,0,23.47596
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.337093,39.14928,35.4482,2.089072,2.089072,0,-1,0,2.089072,64.00419,0,0,0,1.337093,2.199023,2.089072,0,0,8.065023,22.34046,0,0.8619293,-0.8619293,30.44037,78.05208,0.1291401,2.297979,1.069675,0,23.67755
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.043614,40.07658,37.17112,3.170661,3.170661,0,-1,0,3.170661,32.91473,0,0,0,1.043614,3.337538,3.170661,0,0,9.022723,21.47853,0,2.293923,-2.293923,28.02236,71.85207,0.1291401,3.487727,0.8348914,0,22.52214
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6629365,40.70155,38.84869,0,0,0,-1,0,0,0,0,0,0,0.6629365,0,0,0,0,11.57153,19.1846,0.6629365,0,0.6629365,28.65128,73.46468,0.1291273,0,0.5303492,0,19.84754
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.441838,44.54943,40.42048,0,0,0,-1,0,0,0,0,0,0,1.441838,0,0,0,0,10.90859,19.78125,1.441838,0,1.441838,30.01913,76.97197,0.1290995,0,1.153471,0,21.22309
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.766627,53.41986,41.99226,2.109341,2.109341,0,-1,0,2.109341,178.5689,0,0,0,3.766627,2.220359,2.109341,0,0,9.466752,21.0789,1.546268,0,1.546268,31.48605,80.73329,0.1290697,2.320275,3.013301,0,24.84553
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.701261,50.93042,42.86883,2.456978,2.456978,0,-1,0,2.456978,109.9424,0,0,0,2.701261,2.586293,2.456978,0,0,7.920484,22.47054,0.1149675,0,0.1149675,31.59512,81.01295,0.1290675,2.702676,2.161008,0,25.1718
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.51974,47.60168,43.16354,9.352209,8.36,0,-1,0,8.36,18.17871,0,0.9922096,1.927431,1.51974,8.8,8.36,0,0,7.805516,22.57401,0,7.28026,-7.28026,23.92105,61.3359,0.1290675,10.28743,1.215792,0,24.09375
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.188995,47.06973,43.60938,3.794852,3.794852,0,-1,0,3.794852,31.3318,0,0,0,1.188995,3.994581,3.794852,0,0,15.89469,15.29375,0,2.805585,-2.805585,20.9637,53.75297,0.1290675,4.174336,0.9511961,0,16.48275
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.328429,47.05191,43.18621,2.247944,2.247944,0,-1,0,2.247944,59.09528,0,4.440892E-16,0,1.328429,2.366256,2.247944,0,0,19.01201,12.48817,0,1.037828,-1.037828,19.86973,50.94793,0.1290675,2.472738,1.062743,0,13.8166
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3749119,42.9112,41.84868,8.137914,8.137914,0,-1,0,8.137914,4.606978,0,1.776357E-15,0.5917048,0.3749119,8.566225,8.137914,0,0,20.16515,11.45034,0,8.191313,-8.191313,11.23533,28.80849,0.1290675,8.951705,0.2999295,0,11.82525
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,40.65473,40.65473,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,29.26661,3.259028,0,1.822852,-1.822852,9.313877,23.88169,0.1290675,1.904881,0,0,3.259028
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,39.55146,39.55146,3.121465,1.364367,0,-1,0,1.364367,0,0,1.757098,2.069245,0,1.436175,1.364367,0,0,31.292,1.436175,0,1.436175,-1.436175,7.800015,20,0.1290675,3.433611,0,0,1.436175
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,38.3424,38.3424,5.087941,0,0,-1,0,0,0,0,5.087941,5.596735,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,5.596735,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,37.25424,37.25424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,36.53636,36.53636,0.8940547,0,0,-1,0,0,0,0,0.8940547,0.9834601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,0.9834601,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,35.98473,35.98473,2.53716,0,0,-1,0,0,0,0,2.53716,2.790876,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,2.790876,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,35.41042,35.41042,0.3296794,0,0,-1,0,0,0,0,0.3296794,0.3626474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,0.3626474,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,34.94191,34.94191,1.612702,0,0,-1,0,0,0,0,1.612702,1.773973,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,1.773973,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,34.57919,34.57919,0.8332797,0,0,-1,0,0,0,0,0.8332797,0.9166076,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,0.9166076,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,34.21647,34.21647,0.556308,0,0,-1,0,0,0,0,0.556308,0.6119388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290675,0.6119388,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,33.87642,33.87642,0.445618,0.445618,9.245618,0,2.675141,0.445618,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291683,0.4901798,0,12,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,33.71018,33.71018,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1292503,0,0,12,7.524
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09268533,33.72407,33.47592,2.957034,2.957034,11.75703,0,3.31053,2.957034,3.134402,0,0,0,0.09268533,0,0,8.8,8.36,16.16775,15.048,8.452685,0,8.452685,31.68092,81.23297,0.1294538,3.252737,0.07414826,12,15.14069
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9118039,36.59503,34.11068,4.772359,4.772359,0,0,0,4.772359,19.10594,0,0,0,0.9118039,5.023536,4.772359,0,0,7.715068,22.65542,0,4.111732,-4.111732,27.34678,70.1198,0.1294538,5.249595,0.7294431,0,23.56722
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8325138,37.77845,35.49355,4.710891,4.710891,0,-1,0,4.710891,17.67211,0,0,0,0.8325138,4.958833,4.710891,0,0,12.28366,18.54368,0,4.126319,-4.126319,22.99725,58.9672,0.1294538,5.18198,0.6660111,0,19.3762
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.496929,44.35815,37.21646,2.757288,2.757288,0,-1,0,2.757288,90.55744,0,0,0,2.496929,2.902408,2.757288,0,0,16.86846,14.41737,0,0.4054789,-0.4054789,22.56984,57.87127,0.1294538,3.033016,1.997543,0,16.9143
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.085133,44.90126,38.9167,5.845474,5.845474,0,-1,0,5.845474,35.6709,0,0,0,2.085133,6.153131,5.845474,0,0,17.31899,14.01189,0,4.067997,-4.067997,18.2818,46.8763,0.1294538,6.430021,1.668107,0,16.09702
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6324146,42.27358,40.48848,0,0,0,-1,0,0,0,0,0,0,0.6324146,0,0,0,0,21.83899,9.94389,0.6324146,0,0.6324146,18.88176,48.41467,0.1294417,0,0.5059317,0,10.5763
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.896546,47.59871,42.06026,1.243965,1.243965,0,-1,0,1.243965,152.4597,0,0,0,1.896546,1.309437,1.243965,0,0,21.20657,10.51306,0.5871091,0,0.5871091,19.43874,49.84282,0.1294304,1.368362,1.517237,0,12.40961
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.216673,49.48225,42.92928,2.171085,2.171085,0,-1,0,2.171085,102.0998,0,0,0,2.216673,2.285352,2.171085,0,0,20.61946,11.04146,0,0.06867942,-0.06867942,19.36634,49.65719,0.1294304,2.388193,1.773338,0,13.25813
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.135545,46.52476,43.23154,3.951116,3.951116,0,-1,0,3.951116,28.73985,0,4.440892E-16,0,1.135545,4.15907,3.951116,0,0,20.69577,10.97278,0,3.023525,-3.023525,16.17927,41.48522,0.1294304,4.346228,0.9084357,0,12.10833
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.899153,49.26093,43.65472,3.005764,3.005764,0,-1,0,3.005764,63.18369,0,4.440892E-16,0,1.899153,3.163962,3.005764,0,0,24.05525,7.949256,0,1.264809,-1.264809,14.84604,38.0667,0.1294304,3.30634,1.519322,0,9.848409
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.410202,47.34292,43.23154,3.398224,3.398224,0,-1,0,3.398224,41.49821,0,4.440892E-16,0,1.410202,3.577078,3.398224,0,0,25.46059,6.684447,0,2.166876,-2.166876,12.56195,32.21008,0.1294304,3.738046,1.128162,0,8.094649
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.369893,42.93492,41.88646,0,0,0,-1,0,0,0,0,0,0,0.369893,0,0,0,0,27.86823,4.517571,0.369893,0,0.369893,12.91287,33.10984,0.1294232,0,0.2959144,0,4.887465
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,40.6774,40.6774,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,27.49834,4.850475,0,1.534701,-1.534701,11.29515,28.96186,0.1294232,1.603762,0,0,4.850475
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,39.57413,39.57413,4.013342,3.149986,0,-1,0,3.149986,0,0,0.8633567,1.264691,0,3.315774,3.149986,0,0,29.20356,3.315774,0,3.315774,-3.315774,7.800015,20,0.1294232,4.414677,0,0,3.315774
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,38.36507,38.36507,6.723101,0,0,-1,0,0,0,0,6.723101,7.395411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,7.395411,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,37.29958,37.29958,1.868528,0,0,-1,0,0,0,0,1.868528,2.055381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,2.055381,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,36.55903,36.55903,1.038401,0,0,-1,0,0,0,0,1.038401,1.142241,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,1.142241,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,35.99984,35.99984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,35.42554,35.42554,0.4281751,0,0,-1,0,0,0,0,0.4281751,0.4709926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,0.4709926,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,34.97969,34.97969,0.3434927,0,0,-1,0,0,0,0,0.3434927,0.3778419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,0.3778419,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,34.62453,34.62453,1.320987,0,0,-1,0,0,0,0,1.320987,1.453085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,1.453085,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,34.26181,34.26181,0.6665146,0,0,-1,0,0,0,0,0.6665146,0.7331662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1294232,0.7331662,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,33.89909,33.89909,0.06962994,0.06962994,8.86963,0,2.580016,0.06962994,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1295076,0.07659294,0,12,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,33.72529,33.72529,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1296321,1.143411,0,12,7.524
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,1.986498,38.98402,33.49104,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.986498,0,0,8.8,8.36,16.16775,15.048,10.3465,0,10.3465,33.47755,85.8397,0.1296749,0,1.589199,12,17.0345
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.133822,43.04495,34.15602,0,0,0,0,0,0,0,0,0,0,3.133822,0,0,0,0,5.821255,24.35985,3.133822,0,3.133822,36.45055,93.46278,0.1296148,0,2.507057,0,27.49367
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.116917,50.78788,35.53133,1.109071,1.109071,0,-1,0,1.109071,461.3698,1.262041,0,0,5.116917,1.167443,1.109071,0,0,2.687433,27.18029,2.687433,0,2.687433,39.00008,100,0.1295633,1.219978,4.093534,0,32.2972
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.674987,58.18913,37.27691,3.850222,3.850222,0,-1,0,3.850222,173.3663,2.622122,0,0,6.674987,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1295633,4.235244,5.33999,0,36.27396
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.002035,61.40414,38.97716,7.123588,7.123588,0,-1,0,7.123588,98.29366,0,0,0,7.002035,7.498514,7.123588,0,0,0,29.59898,0,0.4964784,-0.4964784,38.47675,98.65812,0.1295633,7.835947,5.601628,0,36.60101
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.759321,66.29209,40.57161,0,0,0,-1,0,0,0,7.207678,0,0,7.759321,0,0,0,0,0.5516427,29.1025,0.5516427,0,0.5516427,39.00008,100,0.1295527,0,6.207457,0,36.86182
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,8.987093,73.54496,42.14339,0,0,0,-1,0,0,0,8.987093,0,0,8.987093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295527,0,7.189675,0,38.58607
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.578871,72.85841,43.03507,0.5161055,0.5161055,0,-1,0,0.5161055,1662.232,8.035602,0,0,8.578871,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1295527,0.5677161,6.863097,0,38.17785
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.148976,67.18632,43.33734,2.414696,2.414696,0,-1,0,2.414696,296.0611,4.60719,0,0,7.148976,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1295527,2.656166,5.719181,0,36.74796
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.301004,60.62533,43.73784,5.756432,5.756432,0,-1,0,5.756432,92.08838,0,0,0,5.301004,6.059402,5.756432,0,0,0,29.59898,0,0.7583969,-0.7583969,38.20066,97.95021,0.1295527,6.332075,4.240804,0,34.89998
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.372994,50.37062,43.31467,0.579833,0.579833,0,-1,0,0.579833,409.2547,0.9199799,0,0,2.372994,0.6103505,0.579833,0,0,0.8426632,28.84058,0.8426632,0,0.8426632,39.00008,100,0.1295366,0.6378163,1.898395,0,31.21358
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3630167,42.98375,41.95447,7.920903,7.920903,0,-1,0,7.920903,4.583021,0,0,0.3529936,0.3630167,8.337793,7.920903,0,0,0,29.59898,0,7.974776,-7.974776,30.59393,78.44581,0.1295366,8.712994,0.2904133,0,29.96199
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,40.72274,40.72274,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,8.860863,21.6242,0,0.6973891,-0.6973891,29.85881,76.56091,0.1295366,0.7287716,0,0,21.6242
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,39.5968,39.5968,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,9.635739,20.92681,0,1.178283,-1.178283,28.61679,73.37625,0.1295366,1.231306,0,0,20.92681
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,38.38018,38.38018,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,10.94494,19.74853,0,0.9996124,-0.9996124,27.56311,70.6745,0.1295366,1.044595,0,0,19.74853
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,37.29958,37.29958,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,12.05562,18.74892,0,1.768426,-1.768426,25.69902,65.89481,0.1295366,1.848005,0,0,18.74892
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,36.57415,36.57415,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,14.02054,16.98049,0,0.930814,-0.930814,24.71786,63.37901,0.1295366,0.9727006,0,0,16.98049
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,36.02251,36.02251,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,15.05478,16.04968,0,0.6600649,-0.6600649,24.02209,61.59498,0.1295366,0.6897678,0,0,16.04968
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,35.42554,35.42554,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,15.78818,15.38961,0,0.5516847,-0.5516847,23.44057,60.10389,0.1295366,0.5765105,0,0,15.38961
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,34.97969,34.97969,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,16.40117,14.83793,0,0.8570563,-0.8570563,22.53715,57.78745,0.1295366,0.8956237,0,0,14.83793
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,34.62453,34.62453,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,17.35345,13.98087,0,2.177993,-2.177993,20.24134,51.90077,0.1295366,2.276002,0,0,13.98087
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,34.26181,34.26181,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,19.77344,11.80288,0,1.479038,-1.479038,18.6823,47.90324,0.1295366,1.545594,0,0,11.80288
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,33.89909,33.89909,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,21.41682,10.32384,0,0.02082067,-0.02082067,18.66035,47.84696,0.1295366,0.0217576,0,0,10.32384
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,33.74796,33.74796,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,21.43995,10.30302,0,1.269819,-1.269819,17.32185,44.4149,0.1295366,1.326961,0,0,10.30302
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.760486,38.33965,33.49104,2.609372,2.609372,0,0,0,2.609372,67.46781,0,4.440892E-16,0,1.760486,2.746708,2.609372,0,0,22.85086,9.033201,0,0.9862213,-0.9862213,16.28228,41.74935,0.1295366,2.870309,1.408389,0,10.79369
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.057974,42.83332,34.17113,0,0,0,0,0,0,0,0,0,0,3.057974,0,0,0,0,23.94666,8.04698,3.057974,0,3.057974,19.18333,49.18792,0.129478,0,2.446379,0,11.10495
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.445132,45.47845,35.554,1.430329,1.430329,0,-1,0,1.430329,240.863,0,0,0,3.445132,1.505609,1.430329,0,0,20.88869,10.79916,1.939523,0,1.939523,21.02332,53.90584,0.1294409,1.573362,2.756106,0,14.24429
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.897754,52.02185,37.29958,0.07687661,0.07687661,0,-1,0,0.07687661,6370.929,0,0,0,4.897754,0.08092275,0.07687661,0,0,18.94917,12.54473,4.816832,0,4.816832,25.59297,65.62286,0.1293488,0.08456428,3.918203,0,17.44248
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.179108,58.43652,39.04517,1.358088,1.358088,0,-1,0,1.358088,454.9858,0,0,0,6.179108,1.429566,1.358088,0,0,14.13234,16.87988,4.749542,0,4.749542,30.09878,77.1762,0.1292582,1.493897,4.943286,0,23.05898
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.147632,63.9149,40.61695,0,0,0,-1,0,0,0,0,0,0,7.147632,0,0,0,0,9.382794,21.15446,7.147632,0,7.147632,36.87962,94.56293,0.129122,0,5.718105,0,28.3021
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.597514,53.10296,42.2114,5.43892,5.43892,0,-1,0,5.43892,66.1439,0,0,0,3.597514,5.725179,5.43892,0,0,2.235162,27.58733,0,2.127666,-2.127666,34.63686,88.81229,0.129122,5.982812,2.878011,0,31.18484
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.177509,63.10178,43.08041,8.888887,8.36,0,-1,0,8.36,73.89365,0,0.5288871,1.417776,6.177509,8.8,8.36,0,0,4.599235,25.45967,0,2.622491,-2.622491,31.87251,81.72423,0.129122,9.777776,4.942008,0,31.63718
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.389784,57.0024,43.36001,3.955945,3.955945,0,-1,0,3.955945,110.9668,0,0,0,4.389784,4.164153,3.955945,0,0,7.513114,22.83718,0.2256312,0,0.2256312,32.08656,82.27308,0.1291177,4.35154,3.511827,0,27.22696
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.749833,52.05053,43.78318,0,0,0,-1,0,0,0,0,0,0,2.749833,0,0,0,0,7.287483,23.04024,2.749833,0,2.749833,34.69529,88.96209,0.1290654,0,2.199866,0,25.79008
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.439981,47.54091,43.33734,0,0,0,-1,0,0,0,0,0,0,1.439981,0,0,0,0,4.53765,25.51509,1.439981,0,1.439981,36.06137,92.46487,0.129038,0,1.151985,0,26.95507
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3466745,42.93713,41.95447,4.664389,4.664389,0,-1,0,4.664389,7.432368,0,0,0,0.3466745,4.909883,4.664389,0,0,3.097669,26.81108,0,4.563209,-4.563209,31.25133,80.13145,0.129038,5.130827,0.2773396,0,27.15775
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,40.72274,40.72274,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,8.1679,22.24787,0,5.5579,-5.5579,25.39279,65.10957,0.129038,5.808006,0,0,22.24787
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,39.5968,39.5968,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,14.34335,16.68997,0,2.54472,-2.54472,22.71042,58.23172,0.129038,2.659232,0,0,16.68997
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,38.38018,38.38018,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,17.17081,14.14525,0,7.502159,-7.502159,14.80245,37.95491,0.129038,7.839756,0,0,14.14525
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,37.29958,37.29958,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,25.50654,6.643089,0,1.694794,-1.694794,13.01598,33.37423,0.129038,1.77106,0,0,6.643089
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,36.57415,36.57415,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,27.38965,4.948295,0,1.965094,-1.965094,10.94458,28.06298,0.129038,2.053524,0,0,4.948295
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,36.02251,36.02251,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,29.57309,2.983201,0,0.3864276,-0.3864276,10.53726,27.01855,0.129038,0.4038168,0,0,2.983201
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,35.4482,35.4482,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,30.00245,2.596773,0,0.3014433,-0.3014433,10.21951,26.20381,0.129038,0.3150083,0,0,2.596773
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,35.00237,35.00237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.33739,2.29533,0,0,0,10.21951,26.20381,0.129038,0,0,0,2.29533
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,34.63964,34.63964,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,30.33739,2.29533,0,1.398658,-1.398658,8.745191,22.42352,0.129038,1.461598,0,0,2.29533
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,34.26181,34.26181,1.47791,0.8518382,0,-1,0,0.8518382,0,0,0.6260721,0.7738631,0,0.8966718,0.8518382,0,0,31.89145,0.8966718,0,0.8966718,-0.8966718,7.800015,20,0.129038,1.625701,0,0,0.8966718
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,33.92176,33.92176,1.255865,1.255865,10.05586,0,2.880134,1.255865,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1291711,1.381451,0,12,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,33.74796,33.74796,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.129278,0.6910875,0,12,7.524
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.338639,37.17405,33.51371,8.16951,8.16951,12,0,3.372,8.16951,16.3858,0,0,0,1.338639,0,0,3.83049,3.638965,16.16775,15.048,4.977605,0,4.977605,28.38417,72.77978,0.1293941,8.986461,1.070912,12,16.38664
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.527992,44.27948,34.1938,1.700093,1.700093,9.76552,0,2.806677,1.700093,207.5177,0,0,0,3.527992,0,0,8.065428,7.662157,11.19015,19.52784,11.19015,0,11.19015,39.00008,100,0.1294606,1.870102,2.822394,12,23.05584
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.078652,47.50274,35.59934,0.8072333,0.8072333,0,-1,0,0.8072333,505.2631,3.228933,0,0,4.078652,0.8497193,0.8072333,0,0,0,29.59898,0,0,0,39.00008,100,0.1294606,0.8879567,3.262922,0,33.67763
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.539674,50.93087,37.38271,0,0,0,-1,0,0,0,4.539674,0,0,4.539674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294606,0,3.631739,0,34.13865
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.522623,63.59324,39.12829,6.120774,6.120774,0,-1,0,6.120774,122.9031,1.079703,0,0,7.522623,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1294606,6.732852,6.018098,0,37.1216
