Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.401418,74.16568,44.67487,6.07502,6.07502,0,-1,0,6.07502,138.2945,2.006659,0,0,8.401418,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1304268,6.682523,6.721134,0,38.0004
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.250333,66.33703,45.61189,3.917136,3.917136,0,-1,0,3.917136,159.5638,2.127032,0,0,6.250333,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1304268,4.30885,5.000267,0,35.84931
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.203052,59.11242,45.86126,0.8508091,0.8508091,0,-1,0,0.8508091,494.0065,3.307463,0,0,4.203052,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1304268,0.93589,3.362442,0,33.80203
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.188222,56.00521,46.16352,6.952334,6.952334,0,-1,0,6.952334,45.85829,0,8.881784E-16,0,3.188222,7.318247,6.952334,0,0,0,29.59898,0,4.130025,-4.130025,34.64665,88.83739,0.1304268,7.647568,2.550577,0,32.7872
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.543728,50.01767,45.43808,6.436089,6.436089,0,-1,0,6.436089,23.9855,0,0,0,1.543728,6.774831,6.436089,0,0,4.588917,25.46895,0,5.231102,-5.231102,29.13258,74.69878,0.1304268,7.079698,1.234982,0,27.01268
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1696188,44.30595,43.82096,2.457731,2.457731,0,-1,0,2.457731,6.90144,0,4.440892E-16,0,0.1696188,2.587085,2.457731,0,0,10.40125,20.23785,0,2.417466,-2.417466,26.58435,68.16486,0.1304268,2.703504,0.1356951,0,20.40747
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,42.18873,42.18873,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,13.08733,17.82038,0,5.825343,-5.825343,20.4439,52.42015,0.1304268,6.087484,0,0,17.82038
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,40.6774,40.6774,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.55993,11.99504,0,0.7613111,-0.7613111,19.64141,50.36248,0.1304268,0.79557,0,0,11.99504
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,39.33987,39.33987,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.40583,11.23373,0,0.2174477,-0.2174477,19.4122,49.77477,0.1304268,0.2272328,0,0,11.23373
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,38.10814,38.10814,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.64744,11.01628,0,1.274056,-1.274056,18.06922,46.33125,0.1304268,1.331389,0,0,11.01628
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,37.36003,37.36003,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,22.06306,9.742227,0,2.258633,-2.258633,15.68842,40.22663,0.1304268,2.360271,0,0,9.742227
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,36.74795,36.74795,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.57265,7.483593,0,1.053869,-1.053869,14.57754,37.37823,0.1304268,1.101294,0,0,7.483593
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,36.06785,36.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74362,6.429724,0,0,0,14.57754,37.37823,0.1304268,0,0,0,6.429724
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,35.62201,35.62201,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.74362,6.429724,0,1.091557,-1.091557,13.42694,34.42797,0.1304268,1.140677,0,0,6.429724
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,35.19128,35.19128,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.95646,5.338167,0,1.744918,-1.744918,11.58763,29.71182,0.1304268,1.823439,0,0,5.338167
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,34.76811,34.76811,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.89525,3.593249,0,1.329801,-1.329801,10.1859,26.11764,0.1304268,1.389642,0,0,3.593249
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.37281,2.263448,0,0,0,10.1859,26.11764,0.1304268,0,0,0,2.263448
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06014763,34.40084,34.23914,1.463404,1.463404,0,0,0,1.463404,4.110117,0,2.220446E-16,0,0.06014763,1.540425,1.463404,0,0,30.37281,2.263448,0,1.480278,-1.480278,8.625549,22.11675,0.1304268,1.609744,0.0481181,0,2.323596
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.780988,36.1267,34.00489,0,0,0,0,0,0,0,0,0,0,0.780988,0,0,0,0,32.01756,0.7831704,0.780988,0,0.780988,9.36646,24.01652,0.1304128,0,0.6247904,0,1.564158
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.70411,36.77942,34.85879,1.385908,1.385908,0,0,0,1.385908,50.80495,0,2.220446E-16,0,0.70411,1.458851,1.385908,0,0,31.23658,1.48606,0,0.7547406,-0.7547406,8.570893,21.97661,0.1304128,1.524499,0.563288,0,2.19017
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.297147,43.42288,36.89153,3.44604,2.877042,0,-1,0,2.877042,79.84403,0,0.5689977,2.659433,2.297147,3.028466,2.877042,0,0,32.07518,0.7313191,0,0.7313191,-0.7313191,7.800015,20,0.1304128,3.790644,1.837717,0,3.028466
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.167981,42.49007,39.18874,3.653294,1.109582,0,-1,0,1.109582,105.2632,0,2.543713,3.796707,1.167981,1.167981,1.109582,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,4.018624,0.9343845,0,1.167981
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6292667,43.05942,41.27438,7.726667,0.5978034,0,-1,0,0.5978034,105.2632,0,7.128863,8.379773,0.6292667,0.6292667,0.5978034,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,8.499333,0.5034134,0,0.6292667
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.7794893,45.30068,43.05774,6.666026,0.7405148,0,-1,0,0.7405148,105.2632,0,5.925511,7.184525,0.7794893,0.7794893,0.7405148,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,7.332628,0.6235914,0,0.7794893
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8437531,47.30036,44.84111,3.990399,0.8015654,0,-1,0,0.8015654,105.2632,0,3.188834,4.229126,0.8437531,0.8437531,0.8015654,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,4.389439,0.6750025,0,0.8437531
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8519934,48.32323,45.82347,6.931072,0.8093937,0,-1,0,0.8093937,105.2632,0,6.121678,7.462301,0.8519934,0.8519934,0.8093937,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,7.624179,0.6815947,0,0.8519934
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.40639,50.21255,46.03506,2.552286,1.336071,0,-1,0,1.336071,105.2632,0,1.216215,2.540301,1.40639,1.40639,1.336071,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,2.807515,1.125112,0,1.40639
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.443386,47.6248,46.32977,3.393455,0.4212167,0,-1,0,0.4212167,105.2632,0,2.972239,3.648557,0.443386,0.443386,0.4212167,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,3.732801,0.3547088,0,0.443386
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2439841,46.31853,45.61189,7.130618,0.2317849,0,-1,0,0.2317849,105.2632,0,6.898833,7.797323,0.2439841,0.2439841,0.2317849,0,0,32.88775,0,0,0,0,7.800015,20,0.1304128,7.843679,0.1951873,0,0.2439841
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1183176,44.28769,43.94943,0,0,0,-1,0,0,0,0,0,0,0.1183176,0,0,0,0,32.88775,0,0.1183176,0,0.1183176,7.912261,20.28781,0.1304107,0,0.09465406,0,0.1183176
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,42.33231,42.33231,3.880919,0.1011615,0,-1,0,0.1011615,0,0,3.779757,4.167849,0,0.1064858,0.1011615,0,0,32.76944,0.1064858,0,0.1064858,-0.1064858,7.800015,20,0.1304107,4.269011,0,0,0.1064858
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,40.76052,40.76052,5.109335,0,0,-1,0,0,0,0,5.109335,5.620269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,5.620269,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,39.40033,39.40033,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,38.14593,38.14593,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,36.78573,36.78573,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,36.10563,36.10563,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,35.64468,35.64468,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,35.21395,35.21395,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,34.79078,34.79078,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304107,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,34.42806,34.42806,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305759,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08547284,34.49172,34.26181,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08547284,0,0,8.8,8.36,24.52775,7.524,8.445473,0,8.445473,23.74309,60.87959,0.1306481,0,0.06837827,12,7.609473
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7475105,36.05756,34.02756,2.300428,2.300428,11.10043,0,3.144408,2.300428,32.49441,0,0,0,0.7475105,0,0,8.8,8.36,16.08228,15.12493,9.107511,0,9.107511,32.38323,83.03376,0.1307967,2.530471,0.5980084,12,15.87244
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.923416,40.28093,34.91924,0,0,0,0,0,0,0,0,0,0,1.923416,0,0,0,0,6.97477,23.32169,1.923416,0,1.923416,34.20794,87.7125,0.1307623,0,1.538733,0,25.2451
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.598409,44.44073,37.00487,1.697963,1.697963,0,-1,0,1.697963,153.031,0,0,0,2.598409,1.78733,1.697963,0,0,5.051354,25.05276,0.8110799,0,0.8110799,34.9774,89.68546,0.1307478,1.867759,2.078727,0,27.65117
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.241655,48.86158,39.31721,1.820364,1.820364,0,-1,0,1.820364,178.0773,0,0,0,3.241655,1.916173,1.820364,0,0,4.240274,25.78273,1.325482,0,1.325482,36.23486,92.90972,0.1307242,2.0024,2.593324,0,29.02439
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8202847,43.76281,41.42551,2.171873,2.171873,0,-1,0,2.171873,37.76854,0,4.440892E-16,0,0.8202847,2.286182,2.171873,0,0,2.914792,26.97567,0,1.465897,-1.465897,34.68967,88.9477,0.1307242,2.38906,0.6562277,0,27.79595
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.148087,46.56193,43.23154,2.207317,2.207317,0,-1,0,2.207317,52.01278,0,4.440892E-16,0,1.148087,2.323491,2.207317,0,0,4.543566,25.50977,0,1.175405,-1.175405,33.45069,85.77082,0.1307242,2.428048,0.9184694,0,26.65786
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.056934,51.21024,45.06025,9.346823,8.36,0,-1,0,8.36,24.60447,0,0.986823,1.921505,2.056934,8.8,8.36,0,0,5.849571,24.33436,0,6.743066,-6.743066,26.34287,67.54569,0.1307242,10.28151,1.645547,0,26.3913
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.891924,51.624,45.95193,2.214769,2.214769,0,-1,0,2.214769,85.4231,0,0,0,1.891924,2.331336,2.214769,0,0,13.34187,17.5913,0,0.4394115,-0.4394115,25.87969,66.35805,0.1307242,2.436246,1.513539,0,19.48322
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.370614,50.27417,46.20131,1.677733,1.677733,0,-1,0,1.677733,81.69442,0,0,0,1.370614,1.766034,1.677733,0,0,13.8301,17.15189,0,0.3954204,-0.3954204,25.46288,65.28931,0.1307242,1.845506,1.096491,0,18.5225
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.34175,50.49648,46.50357,4.73312,4.73312,0,-1,0,4.73312,28.34811,0,8.881784E-16,0,1.34175,4.982232,4.73312,0,0,14.26946,16.75647,0,3.640481,-3.640481,21.62548,55.44983,0.1307242,5.206432,1.0734,0,18.09822
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8026053,48.084,45.7328,1.237663,1.237663,0,-1,0,1.237663,64.84845,0,2.220446E-16,0,0.8026053,1.302803,1.237663,0,0,18.31444,13.11598,0,0.5001979,-0.5001979,21.09822,54.0979,0.1307242,1.361429,0.6420842,0,13.91859
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09059505,44.38239,44.12323,3.486836,3.486836,0,-1,0,3.486836,2.598202,0,8.881784E-16,0,0.09059505,3.670354,3.486836,0,0,18.87021,12.61579,0,3.579759,-3.579759,17.32483,44.42254,0.1307242,3.83552,0.07247604,0,12.70638
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,42.46077,42.46077,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,22.84772,9.036028,0,3.64868,-3.64868,13.47878,34.5609,0.1307242,3.812871,0,0,9.036028
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,40.88899,40.88899,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,26.90181,5.387348,0,3.159326,-3.159326,10.14856,26.02189,0.1307242,3.301496,0,0,5.387348
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,39.49101,39.49101,8.870297,2.11662,0,-1,0,2.11662,0,0,6.753678,7.640707,0,2.228021,2.11662,0,0,30.41217,2.228021,0,2.228021,-2.228021,7.800015,20,0.1307242,9.757328,0,0,2.228021
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,38.21394,38.21394,0.4401638,0,0,-1,0,0,0,0,0.4401638,0.4841802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,0.4841802,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,37.42804,37.42804,1.053479,0,0,-1,0,0,0,0,1.053479,1.158827,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,1.158827,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,36.8084,36.8084,1.168799,0,0,-1,0,0,0,0,1.168799,1.285678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,1.285678,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,36.1283,36.1283,0.9604868,0,0,-1,0,0,0,0,0.9604868,1.056535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,1.056535,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,35.68246,35.68246,2.174218,0,0,-1,0,0,0,0,2.174218,2.39164,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,2.39164,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,35.25929,35.25929,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,34.83612,34.83612,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307242,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,34.4734,34.4734,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1308937,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1849103,34.7979,34.29959,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,19.93659,0,0,0,0.1849103,0,0,8.8,8.36,24.52775,7.524,8.54491,0,8.54491,23.83742,61.12147,0.130999,1.020241,0.1479283,12,7.70891
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.181703,37.29905,34.06534,2.009391,2.009391,10.80939,0,3.070776,2.009391,58.80902,1.776357E-15,0,0,1.181703,0,0,8.8,8.36,15.98284,15.21442,9.541703,0,9.541703,32.88948,84.33182,0.1311276,2.21033,0.9453624,12,16.39612
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.56398,45.21405,34.96458,1.423855,1.423855,0,0,0,1.423855,250.305,0,0,0,3.56398,1.498795,1.423855,0,0,6.44114,23.80195,2.065185,0,2.065185,34.84868,89.35542,0.1310908,1.566241,2.851184,0,27.36593
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.880532,51.73028,37.088,2.180114,2.180114,0,-1,0,2.180114,223.8659,0,0,0,4.880532,2.294857,2.180114,0,0,4.375955,25.66062,2.585675,0,2.585675,37.30167,95.64512,0.1310447,2.398126,3.904426,0,30.54115
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.696594,57.16936,39.44567,0,0,0,-1,0,0,0,3.906315,0,0,5.696594,0,0,0,0,1.79028,27.98773,1.79028,0,1.79028,39.00008,100,0.1310128,0,4.557275,0,33.68432
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.500655,62.55788,41.56908,3.034649,3.034649,0,-1,0,3.034649,214.2144,3.306288,0,0,6.500655,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1310128,3.338114,5.200524,0,36.09963
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.712861,69.57401,43.39779,0,0,0,-1,0,0,0,7.712861,0,0,7.712861,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310128,0,6.170289,0,37.31184
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.047109,69.05331,45.2265,0,0,0,-1,0,0,0,7.047109,0,0,7.047109,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310128,0,5.637687,0,36.64609
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.491563,67.93604,46.16352,0,0,0,-1,0,0,0,6.491563,0,0,6.491563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310128,0,5.193251,0,36.09054
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.524333,57.35403,46.37511,3.583968,3.583968,0,-1,0,3.583968,98.33605,0,0,0,3.524333,3.772598,3.583968,0,0,0,29.59898,0,0.2482652,-0.2482652,38.73838,99.32899,0.1310128,3.942365,2.819466,0,33.12331
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.833611,55.38015,46.66982,2.991667,2.991667,0,-1,0,2.991667,94.7168,0,0,0,2.833611,3.149123,2.991667,0,0,0.2758503,29.35071,0,0.3155118,-0.3155118,38.4058,98.47623,0.1310128,3.290833,2.266889,0,32.18432
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.176218,52.46745,45.9066,5.942851,5.942851,0,-1,0,5.942851,36.6191,0,0,0,2.176218,6.255632,5.942851,0,0,0.6264189,29.0352,0,4.079414,-4.079414,34.10572,87.4504,0.1310128,6.537136,1.740975,0,31.21142
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1291485,44.6217,44.25169,0,0,0,-1,0,0,0,0,0,0,0.1291485,0,0,0,0,5.159101,24.95579,0.1291485,0,0.1291485,34.22824,87.76456,0.1310105,0,0.1033188,0,25.08494
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,42.58923,42.58923,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,5.029953,25.07202,0,0.8979754,-0.8979754,33.2817,85.33752,0.1310105,0.9383842,0,0,25.07202
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,40.97211,40.97211,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,6.027703,24.17405,0,4.8459,-4.8459,28.17367,72.24004,0.1310105,5.063965,0,0,24.17405
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,39.57413,39.57413,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.41204,19.32815,0,8.8,-8.8,18.89766,48.45543,0.1310105,9.256693,0,0,19.32815
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,38.27439,38.27439,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,21.18981,10.52815,0,1.316474,-1.316474,17.50997,44.89727,0.1310105,1.375716,0,0,10.52815
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,37.46583,37.46583,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.65256,9.211672,0,1.443197,-1.443197,15.98871,40.9966,0.1310105,1.508141,0,0,9.211672
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,36.85374,36.85374,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,24.25611,7.768475,0,1.431947,-1.431947,14.4793,37.12634,0.1310105,1.496385,0,0,7.768475
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,36.15097,36.15097,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.84717,6.336528,0,1.530457,-1.530457,12.86606,32.98983,0.1310105,1.599327,0,0,6.336528
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,35.70513,35.70513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54767,4.806071,0,0,0,12.86606,32.98983,0.1310105,0,0,0,4.806071
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,35.28196,35.28196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.54767,4.806071,0,0,0,12.86606,32.98983,0.1310105,0,0,0,4.806071
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,34.83612,34.83612,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.54767,4.806071,0,0.4518168,-0.4518168,12.3898,31.76866,0.1310105,0.4721485,0,0,4.806071
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,34.4734,34.4734,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,28.04969,4.354254,0,1.737667,-1.737667,10.55814,27.0721,0.1310105,1.815862,0,0,4.354254
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0890957,34.53932,34.29959,0.5362427,0.5362427,0,0,0,0.5362427,16.61481,0,0,0,0.0890957,0.564466,0.5362427,0,0,29.98043,2.616587,0,0.4753703,-0.4753703,10.05706,25.78727,0.1310105,0.589867,0.07127657,0,2.705683
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.865919,39.23289,34.06534,2.299083,2.299083,11.09908,0,3.144068,2.299083,81.15929,1.776357E-15,0,0,1.865919,0,0,8.8,8.36,30.50862,2.141217,10.22592,0,10.22592,19.75821,50.66199,0.1311377,2.528991,1.492735,12,4.007135
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.041792,43.64019,34.97969,4.203098,4.203098,11.42169,0,3.225687,4.203098,72.37024,0,0,0,3.041792,0,0,7.21859,6.857661,20.28271,11.34454,9.899453,0,9.899453,29.14966,74.74257,0.1312827,4.623408,2.433434,12,14.38634
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.398643,44.04051,37.19379,0,0,0,-1,0,0,0,0,0,0,2.398643,0,0,0,0,10.38325,20.25405,2.398643,0,2.398643,31.42521,80.57731,0.13124,0,1.918914,0,22.65269
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.598907,53.56274,39.5968,3.252432,3.252432,0,-1,0,3.252432,141.399,0,0,0,4.598907,3.423612,3.252432,0,0,7.98461,22.41283,1.175295,0,1.175295,32.5402,83.43623,0.1312191,3.577675,3.679126,0,27.01174
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.110484,57.70046,41.74289,0,0,0,-1,0,0,0,0,0,0,5.110484,0,0,0,0,6.809314,23.47059,5.110484,0,5.110484,37.38842,95.86757,0.1311283,0,4.088387,0,28.58108
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.289978,60.39748,43.57159,1.609366,1.609366,0,-1,0,1.609366,328.6994,1.897077,0,0,5.289978,1.69407,1.609366,0,0,1.698831,28.07003,1.698831,0,1.698831,39.00008,100,0.1310981,1.770303,4.231982,0,33.36001
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.386791,59.23479,45.39275,2.456242,2.456242,0,-1,0,2.456242,178.5977,1.801273,0,0,4.386791,2.585517,2.456242,0,0,0,29.59898,0,0,0,39.00008,100,0.1310981,2.701866,3.509433,0,33.98577
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.904523,52.0559,46.32977,3.838008,3.838008,0,-1,0,3.838008,49.62268,0,4.440892E-16,0,1.904523,4.040009,3.838008,0,0,0,29.59898,0,2.135486,-2.135486,36.74908,94.22822,0.1310981,4.221809,1.523618,0,31.5035
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.758559,51.86739,46.5867,1.63221,1.63221,0,-1,0,1.63221,107.7409,0,0,0,1.758559,1.718116,1.63221,0,0,2.372762,27.46349,0.0404422,0,0.0404422,36.78745,94.32659,0.1310974,1.795432,1.406847,0,29.22205
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.160696,53.39803,46.84362,5.326137,5.326137,0,-1,0,5.326137,40.56779,0,0,0,2.160696,5.60646,5.326137,0,0,2.33232,27.49989,0,3.445764,-3.445764,33.15529,85.0134,0.1310974,5.858751,1.728557,0,29.66059
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.4962717,47.48323,46.03506,5.333747,5.333747,0,-1,0,5.333747,9.304372,0,8.881784E-16,0,0.4962717,5.614471,5.333747,0,0,6.160946,24.05413,0,5.118199,-5.118199,27.76023,71.17995,0.1310974,5.867122,0.3970174,0,24.5504
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,44.41794,44.41794,0.9573679,0.9573679,0,-1,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,11.84783,18.93593,0,1.007756,-1.007756,26.69797,68.45619,0.1310974,1.053105,0,0,18.93593
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,42.74036,42.74036,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,12.96756,17.92817,0,2.812255,-2.812255,23.73359,60.85524,0.1310974,2.938806,0,0,17.92817
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,41.10057,41.10057,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,16.09229,15.11592,0,2.16295,-2.16295,21.45364,55.00923,0.1310974,2.260282,0,0,15.11592
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,39.67992,39.67992,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,18.49557,12.95297,0,3.861363,-3.861363,17.38341,44.57275,0.1310974,4.035125,0,0,12.95297
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,38.36507,38.36507,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,22.78597,9.091604,0,1.244827,-1.244827,16.07125,41.20824,0.1310974,1.300844,0,0,9.091604
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,37.55651,37.55651,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,24.16911,7.846777,0,1.55565,-1.55565,14.43145,37.00363,0.1310974,1.625654,0,0,7.846777
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,36.9142,36.9142,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,25.89761,6.291127,0,1.200126,-1.200126,13.1664,33.75993,0.1310974,1.254132,0,0,6.291127
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,36.21898,36.21898,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,27.23109,5.091,0,0.4123381,-0.4123381,12.73176,32.64547,0.1310974,0.4308933,0,0,5.091
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,35.75047,35.75047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.68924,4.678662,0,0,0,12.73176,32.64547,0.1310974,0,0,0,4.678662
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,35.31974,35.31974,1.17262,1.17262,0,-1,0,1.17262,0,0,0,0,0,1.234337,1.17262,0,0,27.68924,4.678662,0,1.234337,-1.234337,11.43065,29.30931,0.1310974,1.289882,0,0,4.678662
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,34.85879,34.85879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.06073,3.444325,0,0,0,11.43065,29.30931,0.1310974,0,0,0,3.444325
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,34.51874,34.51874,1.070635,1.070635,0,0,0,1.070635,0,0,0,0,0,1.126984,1.070635,0,0,29.06073,3.444325,0,1.126984,-1.126984,10.24271,26.2633,0.1310974,1.177699,0,0,3.444325
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2567747,35.01516,34.32227,0.5612978,0.5612978,0,0,0,0.5612978,45.7466,0,0,0,0.2567747,0.5908399,0.5612978,0,0,30.31293,2.317341,0,0.3340651,-0.3340651,9.890572,25.36039,0.1310974,0.6174276,0.2054198,0,2.574116
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.64378,41.49119,34.06534,2.283588,2.283588,11.08359,0,3.140148,2.283588,115.7731,1.776357E-15,0,0,2.64378,0,0,8.8,8.36,30.68411,1.983276,11.00378,0,11.00378,20.32967,52.12727,0.1312096,2.511947,2.115024,12,4.627056
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.481898,51.41465,35.00237,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.481898,0,0,8.8,8.36,19.68033,11.88668,13.8419,0,13.8419,33.46125,85.79791,0.1311845,0,4.385519,12,17.36858
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.49267,57.52642,37.27691,3.350361,3.350361,0,-1,0,3.350361,193.7902,0,0,0,6.49267,3.526695,3.350361,0,0,5.838435,24.34439,2.965975,0,2.965975,36.27502,93.0127,0.131132,3.685397,5.194136,0,30.83706
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.171762,66.95667,39.74038,5.203384,5.203384,0,-1,0,5.203384,157.0471,0,0,0,8.171762,5.477246,5.203384,0,0,2.872461,27.01376,2.694515,0,2.694515,38.83126,99.56715,0.1310844,5.723722,6.537409,0,35.18552
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.155972,74.01186,41.90913,4.843314,4.843314,0,-1,0,4.843314,189.0435,3.879802,0,0,9.155972,5.098226,4.843314,0,0,0.1779451,29.43883,0.1779451,0,0.1779451,39.00008,100,0.1310813,5.327646,7.324778,0,38.5948
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.078984,76.06258,43.73784,2.819611,2.819611,0,-1,0,2.819611,321.9942,6.110972,0,0,9.078984,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,3.101572,7.263187,0,38.67796
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.301617,74.8578,45.56655,0,0,0,-1,0,0,0,8.301617,0,0,8.301617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,0,6.641294,0,37.9006
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.670669,69.10359,46.54136,3.659235,3.659235,0,-1,0,3.659235,182.2968,2.818842,0,0,6.670669,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,4.025158,5.336535,0,36.26965
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.041741,66.87028,46.7605,3.19246,3.19246,0,-1,0,3.19246,189.2503,2.681257,0,0,6.041741,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,3.511706,4.833393,0,35.64072
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,3.889868,59.28844,47.00987,1.163066,1.163066,0,-1,0,1.163066,334.4494,2.665588,0,0,3.889868,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,1.279373,3.111894,0,33.48885
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.351734,50.21656,46.20131,0.4215535,0.4215535,0,-1,0,0.4215535,320.6555,0.9079938,0,0,1.351734,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,0.4637089,1.081388,0,30.95071
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,44.5464,44.5464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310813,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,42.86883,42.86883,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1310813,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,41.20637,41.20637,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1310813,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,39.76305,39.76305,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1310813,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,38.42552,38.42552,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1310813,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,37.61696,37.61696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1310813,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,36.95953,36.95953,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1310813,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,36.25677,36.25677,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1310813,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,35.78825,35.78825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1310813,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,35.34241,35.34241,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1310813,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,34.8739,34.8739,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1310813,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,34.51874,34.51874,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1310813,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3233262,35.1957,34.32227,1.679062,1.679062,0,0,0,1.679062,19.25636,0,2.220446E-16,0,0.3233262,1.767434,1.679062,0,0,25.09731,7.011395,0,1.444108,-1.444108,13.66845,35.04724,0.1310813,1.846969,0.258661,0,7.334722
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.32152,40.54757,34.06534,0.6519367,0.6519367,0,0,0,0.6519367,356.096,0,0,0,2.32152,0.6862491,0.6519367,0,0,26.70188,5.567287,1.635271,0,1.635271,15.21981,39.02507,0.1310524,0.7171304,1.857216,0,7.888808
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,3.952039,46.48338,35.02503,3.190684,3.190684,0,0,0,3.190684,123.8618,0,0,0,3.952039,3.358615,3.190684,0,0,25.06661,7.039032,0.5934246,0,0.5934246,15.78278,40.46858,0.1310419,3.509752,3.161631,0,10.99107
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.2352,53.22231,37.36003,5.551802,5.551802,0,-1,0,5.551802,94.29732,0,8.881784E-16,0,5.2352,5.844002,5.551802,0,0,24.47318,7.573113,0,0.6088018,-0.6088018,15.14104,38.82311,0.1310419,6.106982,4.18816,0,12.80831
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.343702,59.98974,39.86884,2.885147,2.885147,0,-1,0,2.885147,219.8745,0,0,0,6.343702,3.036997,2.885147,0,0,25.14963,6.964312,3.306705,0,3.306705,18.27806,46.86673,0.1309835,3.173662,5.074962,0,13.30801
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.6599,63.74212,42.06026,3.035367,3.035367,0,-1,0,3.035367,219.41,0,0,0,6.6599,3.195123,3.035367,0,0,21.84292,9.940347,3.464777,0,3.464777,21.56504,55.29486,0.1309224,3.338904,5.32792,0,16.60025
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.582908,69.66353,43.91164,1.129469,1.129469,0,-1,0,1.129469,671.3696,0,0,0,7.582908,1.188914,1.129469,0,0,18.37815,13.05865,6.393994,0,6.393994,27.63091,70.84835,0.1308097,1.242415,6.066327,0,20.64155
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.197665,70.28741,45.7328,1.550757,1.550757,0,-1,0,1.550757,464.1388,0,0,0,7.197665,1.632376,1.550757,0,0,11.98415,18.81324,5.565289,0,5.565289,32.91061,84.38601,0.1307119,1.705833,5.758132,0,26.0109
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.299748,71.91634,46.71516,4.150557,4.150557,0,-1,0,4.150557,175.8739,0,0,0,7.299748,4.369008,4.150557,0,0,6.418864,23.822,2.930741,0,2.930741,35.69095,91.51508,0.1306604,4.565613,5.839799,0,31.12175
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.086741,67.23989,46.92674,6.607245,6.607245,0,-1,0,6.607245,92.12222,0,8.881784E-16,0,6.086741,6.954995,6.607245,0,0,3.488123,26.45967,0,0.8682541,-0.8682541,34.77573,89.16837,0.1306604,7.26797,4.869393,0,32.54641
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.563793,58.31284,47.13833,0,0,0,-1,0,0,0,0,0,0,3.563793,0,0,0,0,4.45285,25.59141,3.563793,0,3.563793,38.15664,97.83736,0.1305978,0,2.851035,0,29.15521
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.900294,52.04269,46.32977,3.864648,3.864648,0,-1,0,3.864648,49.17121,0,0,0,1.900294,4.06805,3.864648,0,0,0.8890568,28.79883,0,2.167756,-2.167756,35.87163,91.97836,0.1305978,4.251112,1.520235,0,30.69912
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,44.67487,44.67487,5.126434,5.126434,0,-1,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,3.297675,26.63107,0,5.396246,-5.396246,30.18349,77.3934,0.1305978,5.639078,0,0,26.63107
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,42.97462,42.97462,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,9.293504,21.23483,0,2.508389,-2.508389,27.53941,70.61373,0.1305978,2.621267,0,0,21.23483
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,41.29705,41.29705,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,12.0806,18.72643,0,3.391859,-3.391859,23.96408,61.44623,0.1305978,3.544492,0,0,18.72643
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,39.84617,39.84617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84933,15.33458,0,0,0,23.96408,61.44623,0.1305978,0,0,0,15.33458
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,38.48598,38.48598,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,15.84933,15.33458,0,0.5136147,-0.5136147,23.42268,60.05804,0.1305978,0.5367274,0,0,15.33458
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,37.6623,37.6623,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,16.42002,14.82096,0,1.01559,-1.01559,22.35216,57.3131,0.1305978,1.061292,0,0,14.82096
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,37.01999,37.01999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.54845,13.80537,0,0,0,22.35216,57.3131,0.1305978,0,0,0,13.80537
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,36.3021,36.3021,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,17.54845,13.80537,0,0.8872178,-0.8872178,21.41694,54.91513,0.1305978,0.9271426,0,0,13.80537
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,35.81092,35.81092,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,18.53425,12.91815,0,0.3572868,-0.3572868,21.04033,53.94946,0.1305978,0.3733648,0,0,12.91815
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,35.36508,35.36508,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,18.93123,12.56087,0,0.2999995,-0.2999995,20.7241,53.13862,0.1305978,0.3134995,0,0,12.56087
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,34.89657,34.89657,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,19.26457,12.26087,0,0.9295151,-0.9295151,19.74431,50.62634,0.1305978,0.9713432,0,0,12.26087
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,34.53385,34.53385,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,20.29736,11.33135,0,0.7778749,-0.7778749,18.92436,48.5239,0.1305978,0.8128793,0,0,11.33135
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2305733,34.96694,34.34494,0.7345215,0.7345215,0,0,0,0.7345215,31.39095,0,1.110223E-16,0,0.2305733,0.7731805,0.7345215,0,0,21.16167,10.55348,0,0.5426072,-0.5426072,18.3524,47.05734,0.1305978,0.8079737,0.1844586,0,10.78405
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6282968,35.79149,34.08801,4.180119,4.180119,0,0,0,4.180119,15.0306,0,0,0,0.6282968,4.400125,4.180119,0,0,21.76456,10.01087,0,3.771828,-3.771828,14.37654,36.86286,0.1305978,4.598131,0.5026374,0,10.63917
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.703425,39.78137,35.0477,1.486645,1.486645,0,0,0,1.486645,114.5819,0,0,0,1.703425,1.564889,1.486645,0,0,25.95548,6.239042,0.1385362,0,0.1385362,14.50797,37.19985,0.1305954,1.635309,1.36274,0,7.942467
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.118752,40.59049,37.46583,3.699307,3.699307,0,-1,0,3.699307,30.2422,0,0,0,1.118752,3.894007,3.699307,0,0,25.81695,6.363725,0,2.775256,-2.775256,11.58259,29.6989,0.1305954,4.069238,0.8950014,0,7.482476
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.429022,47.06638,39.9973,6.671538,5.716616,0,-1,0,5.716616,42.49055,0,0.9549223,3.468133,2.429022,6.01749,5.716616,0,0,28.90057,3.588469,0,3.588469,-3.588469,7.800015,20,0.1305954,7.338692,1.943218,0,6.01749
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.856792,50.74172,42.22651,4.31095,2.713953,0,-1,0,2.713953,105.2632,0,1.596998,4.199255,2.856792,2.856792,2.713953,0,0,32.88775,0,0,0,0,7.800015,20,0.1305954,4.742045,2.285434,0,2.856792
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.051631,67.68656,44.07789,1.456906,1.456906,0,-1,0,1.456906,484.014,0,0,0.262787,7.051631,1.533586,1.456906,0,0,32.88775,0,5.518046,0,5.518046,13.03489,33.42274,0.1304987,1.602597,5.641305,0,7.051631
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,5.950561,65.57681,45.95193,7.551559,7.551559,0,-1,0,7.551559,78.7991,0,0,2.458179,5.950561,7.949009,7.551559,0,0,27.36971,4.966241,0,1.998449,-1.998449,10.92834,28.02134,0.1304987,8.306715,4.760448,0,10.9168
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.764773,58.71887,46.8814,4.150151,4.150151,0,-1,0,4.150151,90.71413,0,0,1.030456,3.764773,4.36858,4.150151,0,0,29.59021,2.967792,0,0.6038065,-0.6038065,10.29188,26.38937,0.1304987,4.565166,3.011819,0,6.732566
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.35725,54.2861,47.09299,1.785759,1.785759,0,-1,0,1.785759,132.0027,0,0,0,2.35725,1.879747,1.785759,0,0,30.2611,2.363986,0.4775033,0,0.4775033,10.74487,27.55091,0.1304903,1.964335,1.8858,0,4.721236
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.706638,55.6471,47.31213,5.608384,5.225358,0,-1,0,5.225358,51.79814,0,0.3830251,3.000909,2.706638,5.500377,5.225358,0,0,29.7836,2.793739,0,2.793739,-2.793739,7.800015,20,0.1304903,6.169222,2.165311,0,5.500377
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.737346,51.71534,46.50357,4.221569,1.650479,0,-1,0,1.650479,105.2632,0,2.57109,4.31363,1.737346,1.737346,1.650479,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,4.643725,1.389877,0,1.737346
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,44.84111,44.84111,5.09561,0,0,-1,0,0,0,0,5.09561,5.605171,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,5.605171,0,0,0
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,43.10308,43.10308,3.527419,0,0,-1,0,0,0,0,3.527419,3.880161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,3.880161,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,41.42551,41.42551,2.2046,0,0,-1,0,0,0,0,2.2046,2.42506,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,2.42506,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,39.97463,39.97463,1.079256,0,0,-1,0,0,0,0,1.079256,1.187182,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,1.187182,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,38.59177,38.59177,0.4345239,0,0,-1,0,0,0,0,0.4345239,0.4779763,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,0.4779763,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,37.76809,37.76809,2.576674,0,0,-1,0,0,0,0,2.576674,2.834341,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,2.834341,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,37.11066,37.11066,1.644128,0,0,-1,0,0,0,0,1.644128,1.808541,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,1.808541,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,36.38523,36.38523,1.461422,0,0,-1,0,0,0,0,1.461422,1.607564,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,1.607564,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,35.85626,35.85626,0.6644794,0,0,-1,0,0,0,0,0.6644794,0.7309273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,0.7309273,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,35.41042,35.41042,1.182134,0,0,-1,0,0,0,0,1.182134,1.300348,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,1.300348,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,34.94191,34.94191,0.9090313,0,0,-1,0,0,0,0,0.9090313,0.9999344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304903,0.9999344,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,34.55652,34.55652,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305819,0.5634835,0,12,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.3950702,35.43642,34.3676,1.028612,1.028612,9.828612,0,2.822639,1.028612,38.40808,0,0,0,0.3950702,0,0,8.8,8.36,24.52775,7.524,8.75507,0,8.75507,24.0368,61.63269,0.1306859,1.131473,0.3160561,12,7.91907
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.484137,41.04599,34.08801,6.065046,6.065046,12,0,3.372,6.065046,40.95826,0,0,0,2.484137,0,0,5.934954,5.638206,15.77268,15.40356,8.122344,0,8.122344,31.74233,81.39043,0.1308558,6.671551,1.98731,12,17.8877
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.157333,50.42609,35.08549,1.447899,1.447899,0,0,0,1.447899,356.1942,0,0,0,5.157333,1.524104,1.447899,0,0,7.65034,22.71367,3.633229,0,3.633229,35.18911,90.22831,0.1307923,1.592689,4.125866,0,27.87101
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.079349,60.01456,37.55651,0.4286034,0.4286034,0,-1,0,0.4286034,1651.725,2.611076,0,0,7.079349,0.4511614,0.4286034,0,0,4.017111,25.98358,4.017111,0,4.017111,39.00008,100,0.1307221,0.4714637,5.663479,0,33.06293
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.390592,64.27709,40.12577,3.173968,3.173968,0,-1,0,3.173968,232.8503,4.049573,0,0,7.390592,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,3.491365,5.912474,0,36.98957
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.631945,72.25154,42.37765,0.2333564,0.2333564,0,-1,0,0.2333564,3699.039,8.386307,0,0,8.631945,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,0.256692,6.905556,0,38.23092
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.318449,73.2545,44.25169,0.4658225,0.4658225,0,-1,0,0.4658225,1785.755,7.828109,0,0,8.318449,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,0.5124047,6.654759,0,37.91743
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.079371,74.5625,46.11818,1.987743,1.987743,0,-1,0,1.987743,406.4595,5.98701,0,0,8.079371,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,2.186517,6.463497,0,37.67835
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.00347,71.08707,47.05521,2.859644,2.859644,0,-1,0,2.859644,244.907,3.993318,0,0,7.00347,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,3.145609,5.602777,0,36.60245
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.254231,68.29795,47.26679,0,0,0,-1,0,0,0,6.254231,0,0,6.254231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,0,5.003385,0,35.85321
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.548954,62.12106,47.47838,3.62716,3.62716,0,-1,0,3.62716,125.4137,0.7308914,0,0,4.548954,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,3.989876,3.639163,0,34.14793
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,1.972425,52.58304,46.63203,0,0,0,-1,0,0,0,1.972425,0,0,1.972425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,0,1.57794,0,31.5714
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,44.96957,44.96957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1307221,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,43.23154,43.23154,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1307221,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,41.5313,41.5313,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1307221,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,40.06531,40.06531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1307221,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,38.68245,38.68245,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1307221,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,37.85122,37.85122,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1307221,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,37.17112,37.17112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1307221,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,36.43057,36.43057,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1307221,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,35.89405,35.89405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1307221,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,35.4482,35.4482,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1307221,1.074368,0,0,19.57631
