Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,34.96458,34.96458,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1307221,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,34.60186,34.60186,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1307221,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3113302,35.23149,34.39027,0.6008384,0.6008384,0,0,0,0.6008384,51.81597,0,0,0,0.3113302,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.3211312,-0.3211312,23.91035,61.30845,0.1307221,0.6609222,0.2490642,0,15.91606
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.87826,39.33849,34.13335,8.788209,8.788209,12,0,3.372,8.788209,21.3725,0,0,0,1.87826,0,0,3.211791,3.051201,15.90598,15.2836,4.929461,0,4.929461,28.58684,73.29945,0.1308236,9.66703,1.502608,12,17.16186
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.094727,47.0214,35.10816,4.866105,4.866105,11.4038,0,3.221162,4.866105,84.14795,0,0,0,4.094727,0,0,6.537697,6.210813,10.97651,19.72012,10.30554,0,10.30554,38.36354,98.36784,0.1309588,5.352715,3.275782,12,23.81484
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.806675,59.09711,37.63963,1.167744,1.167744,0,-1,0,1.167744,582.8912,4.906497,0,0,6.806675,1.229204,1.167744,0,0,0.6709742,28.9951,0.6709742,0,0.6709742,39.00008,100,0.1309471,1.284518,5.44534,0,35.80178
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.32639,68.27062,40.2769,4.740072,4.740072,0,-1,0,4.740072,175.6596,3.336841,0,0,8.32639,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1309471,5.214079,6.661112,0,37.92537
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.414349,67.27954,42.52878,2.56042,2.56042,0,-1,0,2.56042,289.5755,4.71917,0,0,7.414349,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1309471,2.816462,5.931479,0,37.01333
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.176298,68.54787,44.3726,1.544403,1.544403,0,-1,0,1.544403,464.6648,5.55061,0,0,7.176298,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1309471,1.698843,5.741038,0,36.77528
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.188886,75.27599,46.29198,4.433069,4.433069,0,-1,0,4.433069,184.7227,3.522498,0,0,8.188886,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1309471,4.876376,6.551109,0,37.78786
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.090133,76.07312,47.26679,8.050944,8.050944,0,-1,0,8.050944,100.4868,0,0,0.496039,8.090133,8.474678,8.050944,0,0,0,29.59898,0,0.3845457,-0.3845457,38.59473,98.96065,0.1309471,8.856039,6.472106,0,37.68911
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.448545,69.27029,47.43304,4.72035,4.72035,0,-1,0,4.72035,136.6116,1.052483,0,0,6.448545,4.96879,4.72035,0,0,0.4272731,29.21443,0.4272731,0,0.4272731,39.00008,100,0.1309396,5.192385,5.158836,0,35.66298
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.050773,60.55009,47.65218,4.965281,4.965281,0,-1,0,4.965281,81.58195,0,0,0,4.050773,5.226612,4.965281,0,0,0,29.59898,0,1.175839,-1.175839,37.76064,96.82195,0.1309396,5.461809,3.240618,0,33.64975
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.342511,53.92941,46.79828,1.321087,1.321087,0,-1,0,1.321087,177.3169,0,0,0,2.342511,1.390618,1.321087,0,0,1.306487,28.42314,0.9518929,0,0.9518929,38.66368,99.13744,0.130923,1.453196,1.874009,0,30.76565
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,45.09804,45.09804,6.968216,6.968216,0,-1,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.3545944,29.27984,0,7.334965,-7.334965,30.93195,79.31253,0.130923,7.665038,0,0,29.27984
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,43.37512,43.37512,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.504555,21.94488,0,2.11244,-2.11244,28.70524,73.60303,0.130923,2.2075,0,0,21.94488
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,41.65976,41.65976,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.85171,19.83244,0,0.9321589,-0.9321589,27.72266,71.0836,0.130923,0.9741061,0,0,19.83244
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,40.1711,40.1711,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.88744,18.90028,0,2.423887,-2.423887,25.16766,64.53233,0.130923,2.532962,0,0,18.90028
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,38.76557,38.76557,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.58065,16.47639,0,1.866552,-1.866552,23.20014,59.48742,0.130923,1.950547,0,0,16.47639
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,37.91923,37.91923,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.6546,14.60984,0,1.511962,-1.511962,21.60639,55.40089,0.130923,1.58,0,0,14.60984
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,37.23158,37.23158,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.33456,13.09788,0,0.483227,-0.483227,21.09702,54.09483,0.130923,0.5049723,0,0,13.09788
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,36.46835,36.46835,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.87148,12.61465,0,0.8853518,-0.8853518,20.16378,51.7019,0.130923,0.9251927,0,0,12.61465
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,35.93939,35.93939,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.8552,11.7293,0,0.8425715,-0.8425715,19.27563,49.4246,0.130923,0.8804873,0,0,11.7293
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,35.47087,35.47087,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.79139,10.88673,0,0.3921908,-0.3921908,18.86223,48.36459,0.130923,0.4098394,0,0,10.88673
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,34.97969,34.97969,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.22716,10.49454,0,1.649024,-1.649024,17.124,43.90762,0.130923,1.72323,0,0,10.49454
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,34.60186,34.60186,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,23.05941,8.845511,0,0.7363535,-0.7363535,16.34782,41.9174,0.130923,0.7694893,0,0,8.845511
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3278487,35.27636,34.39027,1.152897,1.152897,0,0,0,1.152897,28.43694,0,2.220446E-16,0,0.3278487,1.213576,1.152897,0,0,23.87758,8.109159,0,0.8857275,-0.8857275,15.41418,39.52346,0.130923,1.268187,0.262279,0,8.437007
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.500072,38.23951,34.11068,5.531568,5.531568,0,0,0,5.531568,27.11838,0,8.881784E-16,0,1.500072,5.822703,5.531568,0,0,24.86172,7.223431,0,4.322631,-4.322631,10.85773,27.84027,0.130923,6.084725,1.200057,0,8.723502
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.390466,48.00895,35.1535,1.182188,1.182188,0,0,0,1.182188,371.3847,0,0,0,4.390466,1.244408,1.182188,0,0,29.66464,2.9008,3.146057,0,3.146057,13.84234,35.49311,0.1308681,1.300407,3.512372,0,7.291265
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.329038,50.64035,37.74542,1.907334,1.907334,0,-1,0,1.907334,226.968,0,0,0,4.329038,2.00772,1.907334,0,0,26.51859,5.732251,2.321318,0,2.321318,16.04453,41.13975,0.1308277,2.098068,3.46323,0,10.06129
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.016258,63.17129,40.42048,3.293179,3.293179,0,-1,0,3.293179,213.0542,0,0,0,7.016258,3.466504,3.293179,0,0,24.19727,7.821437,3.549753,0,3.549753,19.41213,49.77458,0.1307658,3.622497,5.613006,0,14.83769
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.369007,67.29761,42.69503,5.386586,5.386586,0,-1,0,5.386586,136.8029,0,0,0,7.369007,5.67009,5.386586,0,0,20.64751,11.01622,1.698917,0,1.698917,21.02386,53.90723,0.1307362,5.925244,5.895205,0,18.38522
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.259252,73.42441,44.59174,4.776395,4.776395,0,-1,0,4.776395,172.9181,0,0,0,8.259252,5.027784,4.776395,0,0,18.9486,12.54524,3.231467,0,3.231467,24.0895,61.76782,0.13068,5.254034,6.607401,0,20.80449
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.752339,69.33495,46.45823,1.919059,1.919059,0,-1,0,1.919059,351.8567,0,0,0,6.752339,2.020062,1.919059,0,0,15.71713,15.45356,4.732277,0,4.732277,28.57893,73.27916,0.1305978,2.110965,5.401871,0,22.2059
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.474508,61.80441,47.43304,1.712635,1.712635,0,-1,0,1.712635,261.2645,0,0,0,4.474508,1.802774,1.712635,0,0,10.98485,19.71261,2.671734,0,2.671734,31.11356,79.7782,0.1305514,1.883899,3.579606,0,24.18712
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.619681,59.01085,47.60684,3.050455,3.050455,0,-1,0,3.050455,118.6603,0,0,0,3.619681,3.211005,3.050455,0,0,8.31312,22.11717,0.4086752,0,0.4086752,31.50126,80.77231,0.1305443,3.355501,2.895745,0,25.73685
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.046745,50.94257,47.81843,5.623343,5.623343,0,-1,0,5.623343,18.61428,0,0,0,1.046745,5.919308,5.623343,0,0,7.904444,22.48498,0,4.872563,-4.872563,26.36513,67.60277,0.1305443,6.185677,0.8373957,0,23.53172
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4771764,48.37257,46.97208,4.043258,4.043258,0,-1,0,4.043258,11.80178,0,8.881784E-16,0,0.4771764,4.256061,4.043258,0,0,13.3184,17.61242,0,3.778885,-3.778885,22.38184,57.38921,0.1305443,4.447584,0.3817411,0,18.08959
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,45.27184,45.27184,1.089378,1.089378,0,-1,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,17.51716,13.83353,0,1.146713,-1.146713,21.1731,54.28988,0.1305443,1.198315,0,0,13.83353
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,43.53381,43.53381,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,18.79129,12.68682,0,6.917758,-6.917758,13.88114,35.59259,0.1305443,7.229058,0,0,12.68682
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,41.78067,41.78067,8.122659,5.480606,0,-1,0,5.480606,0,0,2.642053,3.454319,0,5.769058,5.480606,0,0,26.47769,5.769058,0,5.769058,-5.769058,7.800015,20,0.1305443,8.934925,0,0,5.769058
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,40.29202,40.29202,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,38.87136,38.87136,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,37.97968,37.97968,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,37.29958,37.29958,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,36.53636,36.53636,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,35.96206,35.96206,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,35.49355,35.49355,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,34.97969,34.97969,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305443,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,34.60186,34.60186,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306726,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3024132,35.20727,34.39027,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3024132,0,0,8.8,8.36,24.52775,7.524,8.662414,0,8.662414,23.94889,61.4073,0.1307387,0,0.2419306,12,7.826413
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.522669,38.30337,34.11068,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.522669,0,0,8.8,8.36,15.86534,15.32017,9.882669,0,9.882669,33.32442,85.44705,0.1307835,0,1.218135,12,16.84284
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.325765,44.70982,35.17617,0,0,0,0,0,0,0,0,0,0,3.325765,0,0,0,0,5.982671,24.21457,3.325765,0,3.325765,36.47952,93.53703,0.1307259,0,2.660612,0,27.54034
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.397083,54.29908,37.82855,1.387761,1.387761,0,-1,0,1.387761,388.9058,1.279376,0,0,5.397083,1.460801,1.387761,0,0,2.656906,27.20776,2.656906,0,2.656906,39.00008,100,0.13068,1.526537,4.317667,0,32.60485
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.592154,61.73417,40.57161,0.8796617,0.8796617,0,-1,0,0.8796617,749.3965,5.666194,0,0,6.592154,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.13068,0.9676278,5.273723,0,36.19113
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.26357,71.26065,42.86883,5.94402,5.94402,0,-1,0,5.94402,139.0232,2.006706,0,0,8.26357,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.13068,6.538422,6.610856,0,37.86255
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.675713,66.99825,44.75799,6.163082,6.163082,0,-1,0,6.163082,108.3178,0.1882578,0,0,6.675713,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.13068,6.77939,5.34057,0,36.27469
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.04947,56.04813,46.63203,7.945809,7.945809,0,-1,0,7.945809,38.37834,0,8.881784E-16,0.3803903,3.04947,8.36401,7.945809,0,0,0,29.59898,0,5.31454,-5.31454,33.39806,85.63588,0.13068,8.740391,2.439576,0,32.64845
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.749008,62.98596,47.60684,3.096602,3.096602,0,-1,0,3.096602,153.3619,0,0,0,4.749008,3.259581,3.096602,0,0,5.905045,24.28444,1.489428,0,1.489428,34.81105,89.25894,0.1306542,3.406262,3.799207,0,29.03345
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.136133,64.5948,47.77309,1.551646,1.551646,0,-1,0,1.551646,331.0118,0,0,0,5.136133,1.633312,1.551646,0,0,4.415617,25.62492,3.502821,0,3.502821,38.13412,97.77961,0.1305937,1.706811,4.108906,0,30.76105
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.68373,63.18061,47.99223,2.451357,2.451357,0,-1,0,2.451357,191.0668,1.190558,0,0,4.68373,2.580376,2.451357,0,0,0.9127962,28.77746,0.9127962,0,0.9127962,39.00008,100,0.1305779,2.696493,3.746984,0,33.46119
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,1.967039,53.046,47.09299,3.929391,3.929391,0,-1,0,3.929391,50.05964,0,4.440892E-16,0,1.967039,4.136201,3.929391,0,0,0,29.59898,0,2.169162,-2.169162,36.71358,94.1372,0.1305779,4.32233,1.573631,0,31.56602
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,45.39275,45.39275,1.116903,1.116903,0,-1,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.41018,27.42982,0,1.175687,-1.175687,35.4743,90.95956,0.1305779,1.228593,0,0,27.42982
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,43.60938,43.60938,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.716499,26.25413,0,4.100848,-4.100848,31.15162,79.8758,0.1305779,4.285386,0,0,26.25413
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,41.88646,41.88646,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.272997,22.15328,0,0.4450364,-0.4450364,30.68251,78.67296,0.1305779,0.4650631,0,0,22.15328
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,40.38269,40.38269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.767482,21.70824,0,0,0,30.68251,78.67296,0.1305779,0,0,0,21.70824
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,38.93182,38.93182,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.767482,21.70824,0,0.4063322,-0.4063322,30.2542,77.57472,0.1305779,0.4246172,0,0,21.70824
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,38.06281,38.06281,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.218962,21.30191,0,1.004292,-1.004292,29.19559,74.86033,0.1305779,1.049485,0,0,21.30191
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,37.36003,37.36003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33484,20.29762,0,0,0,29.19559,74.86033,0.1305779,0,0,0,20.29762
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,36.57415,36.57415,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.33484,20.29762,0,1.942811,-1.942811,27.14768,69.60931,0.1305779,2.030238,0,0,20.29762
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,35.98473,35.98473,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.49352,18.35481,0,1.479102,-1.479102,25.58857,65.6116,0.1305779,1.545661,0,0,18.35481
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,35.51622,35.51622,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.13697,16.87571,0,2.587403,-2.587403,22.86121,58.61837,0.1305779,2.703836,0,0,16.87571
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,35.00237,35.00237,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,17.01186,14.2883,0,0.971498,-0.971498,21.83716,55.99261,0.1305779,1.015215,0,0,14.2883
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,34.60186,34.60186,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.0913,13.31681,0,1.863432,-1.863432,19.87293,50.95613,0.1305779,1.947286,0,0,13.31681
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3815331,35.39956,34.3676,1.705569,1.705569,0,0,0,1.705569,22.36984,0,0,0,0.3815331,1.795336,1.705569,0,0,20.16178,11.45337,0,1.413803,-1.413803,18.38265,47.13491,0.1305779,1.876126,0.3052265,0,11.83491
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.405582,40.81627,34.08801,0,0,0,0,0,0,0,0,0,0,2.405582,0,0,0,0,21.73267,10.03957,2.405582,0,2.405582,20.66479,52.98653,0.1305364,0,1.924465,0,12.44515
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.520552,48.42566,35.1535,5.025355,5.025355,0,0,0,5.025355,89.95488,0,0,0,4.520552,5.289847,5.025355,0,0,19.32709,12.2046,0,0.7692953,-0.7692953,19.85388,50.90728,0.1305364,5.527891,3.616442,0,16.72515
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.557855,51.55497,37.89656,3.999534,3.999534,0,-1,0,3.999534,113.9596,0,0,0,4.557855,4.210036,3.999534,0,0,20.18186,11.4353,0.3478187,0,0.3478187,20.18385,51.75336,0.1305304,4.399488,3.646284,0,15.99316
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,6.929539,63.14249,40.6774,0,0,0,-1,0,0,0,0,0,0,6.929539,0,0,0,0,19.83405,11.74834,6.929539,0,6.929539,26.75779,68.60957,0.1304109,0,5.543631,0,18.67788
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.815027,61.65479,42.99729,3.566006,3.566006,0,-1,0,3.566006,163.0683,0,0,0,5.815027,3.75369,3.566006,0,0,12.90451,17.98492,2.061336,0,2.061336,28.71334,73.62381,0.1303754,3.922606,4.652021,0,23.79995
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.515004,74.9517,44.88645,1.810955,1.810955,0,-1,0,1.810955,470.194,0,0,0,8.515004,1.906269,1.810955,0,0,10.84317,19.84012,6.608735,0,6.608735,34.98294,89.69967,0.1302617,1.992051,6.812003,0,28.35513
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.326094,76.55193,46.79828,0,0,0,-1,0,0,0,4.091659,0,0,8.326094,0,0,0,0,4.234436,25.78799,4.234436,0,4.234436,39.00008,100,0.130189,0,6.660875,0,34.11408
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,7.795053,75.38587,47.77309,0,0,0,-1,0,0,0,7.795053,0,0,7.795053,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130189,0,6.236042,0,37.39403
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.775586,67.2187,47.94689,3.664326,3.664326,0,-1,0,3.664326,157.6166,1.9184,0,0,5.775586,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.130189,4.030759,4.620469,0,35.37457
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,2.965358,57.3586,48.12069,3.412312,3.412312,0,-1,0,3.412312,86.90173,0,0,0,2.965358,3.591908,3.412312,0,0,0,29.59898,0,0.626549,-0.626549,38.33964,98.30656,0.130189,3.753543,2.372287,0,32.56433
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.489176,51.73466,47.26679,0,0,0,-1,0,0,0,0.7930107,0,0,1.489176,0,0,0,0,0.6961656,28.97243,0.6961656,0,0.6961656,39.00008,100,0.130177,0,1.191341,0,30.46161
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,45.52121,45.52121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130177,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,43.73784,43.73784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.130177,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,41.97714,41.97714,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.130177,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,40.46582,40.46582,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.130177,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,38.99983,38.99983,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.130177,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,38.13081,38.13081,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.130177,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.130177,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,36.61948,36.61948,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.130177,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,36.02251,36.02251,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.130177,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,35.51622,35.51622,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.130177,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,35.00237,35.00237,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.130177,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,34.60186,34.60186,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.130177,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.02966974,34.44739,34.3676,1.311999,1.311999,0,0,0,1.311999,2.261415,0,0,0,0.02966974,1.381052,1.311999,0,0,15.65217,15.51202,0,1.351382,-1.351382,22.72664,58.27333,0.130177,1.443199,0.0237358,0,15.54169
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2504279,34.73997,34.06534,6.797248,6.797248,0,0,0,6.797248,3.684254,0,8.881784E-16,0,0.2504279,7.154998,6.797248,0,0,17.15371,14.16064,0,6.90457,-6.90457,15.44859,39.61168,0.130177,7.476973,0.2003423,0,14.41107
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.0559963,35.32756,35.17617,6.106719,6.106719,0,0,0,6.106719,0.9169622,0,8.881784E-16,0,0.0559963,6.428125,6.106719,0,0,24.82545,7.256072,0,6.372128,-6.372128,8.731773,22.38912,0.130177,6.717391,0.04479704,0,7.312068
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4498502,39.22546,37.97968,5.229064,1.267103,0,-1,0,1.267103,35.50225,0,3.961961,4.826753,0.4498502,1.333793,1.267103,0,0,31.90559,0.883943,0,0.883943,-0.883943,7.800015,20,0.130177,5.751971,0.3598802,0,1.333793
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.640963,45.55809,40.82853,0,0,0,-1,0,0,0,0,0,0,1.640963,0,0,0,0,32.88775,0,1.640963,0,1.640963,9.35677,23.99167,0.1301489,0,1.31277,0,1.640963
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.181933,46.5696,43.14087,2.164141,2.164141,0,-1,0,2.164141,54.61442,0,0,0.7529644,1.181933,2.278043,2.164141,0,0,31.24679,1.476867,0,1.09611,-1.09611,8.201368,21.02911,0.1301489,2.380555,0.9455464,0,2.6588
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.817409,50.46765,45.06025,3.409569,2.088258,0,-1,0,2.088258,87.02994,0,1.321311,3.043499,1.817409,2.198166,2.088258,0,0,32.46469,0.3807566,0,0.3807566,-0.3807566,7.800015,20,0.1301489,3.750525,1.453927,0,2.198166
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9704992,49.84795,46.97208,2.409131,0.9219742,0,-1,0,0.9219742,105.2632,0,1.487157,2.465649,0.9704992,0.9704992,0.9219742,0,0,32.88775,0,0,0,0,7.800015,20,0.1301489,2.650044,0.7763994,0,0.9704992
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4143922,49.16943,47.94689,0.2226671,0.2226671,0,-1,0,0.2226671,186.1039,0,0,0.1661993,0.4143922,0.2343864,0.2226671,0,0,32.88775,0,0.1800058,0,0.1800058,7.970784,20.43787,0.1301458,0.2449338,0.3315138,0,0.4143922
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.557501,52.82745,48.12069,3.448205,1.633531,0,-1,0,1.633531,95.34567,0,1.814674,3.343196,1.557501,1.719507,1.633531,0,0,32.70775,0.1620052,0,0.1620052,-0.1620052,7.800015,20,0.1301458,3.793026,1.246001,0,1.719507
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8486007,50.86372,48.33228,3.376741,0.8061707,0,-1,0,0.8061707,105.2632,0,2.570571,3.553181,0.8486007,0.8486007,0.8061707,0,0,32.88775,0,0,0,0,7.800015,20,0.1301458,3.714416,0.6788806,0,0.8486007
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5402811,49.02548,47.43304,0,0,0,-1,0,0,0,0,0,0,0.5402811,0,0,0,0,32.88775,0,0.5402811,0,0.5402811,8.312572,21.31424,0.1301365,0,0.4322248,0,0.5402811
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,45.69501,45.69501,7.137014,0.4619403,0,-1,0,0.4619403,0,0,6.675074,7.388775,0,0.4862529,0.4619403,0,0,32.34747,0.4862529,0,0.4862529,-0.4862529,7.800015,20,0.1301365,7.850716,0,0,0.4862529
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,43.91164,43.91164,10.1855,0,0,-1,0,0,0,0,10.1855,11.20405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,11.20405,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,42.10561,42.10561,3.685364,0,0,-1,0,0,0,0,3.685364,4.053901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,4.053901,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,40.54894,40.54894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,39.08295,39.08295,1.161663,0,0,-1,0,0,0,0,1.161663,1.277829,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,1.277829,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,38.19127,38.19127,1.386644,0,0,-1,0,0,0,0,1.386644,1.525308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,1.525308,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,37.45071,37.45071,0.2175238,0,0,-1,0,0,0,0,0.2175238,0.2392762,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0.2392762,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,36.66483,36.66483,0.2314908,0,0,-1,0,0,0,0,0.2314908,0.2546399,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0.2546399,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,35.554,35.554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,35.02503,35.02503,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301365,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,34.60186,34.60186,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302211,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1232164,34.67674,34.34494,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.82291,0,0,0,0.1232164,0,0,8.8,8.36,24.52775,7.524,8.483216,0,8.483216,23.77889,60.9714,0.1303684,2.327668,0.09857311,12,7.647216
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.209316,37.36076,34.05022,4.136875,4.136875,12,0,3.372,4.136875,29.23261,0,0,0,1.209316,0,0,7.863125,7.469969,16.04454,15.15889,8.679285,0,8.679285,32.01279,82.08391,0.1305521,4.550562,0.9674531,12,16.36821
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.920702,43.48364,35.17617,0,0,0,0,0,0,0,0,0,0,2.920702,0,0,0,0,7.365252,22.97025,2.920702,0,2.920702,34.78361,89.18856,0.1305021,0,2.336561,0,25.89095
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.492455,48.28446,38.04013,3.313561,3.313561,0,-1,0,3.313561,105.3989,0,0,0,3.492455,3.487959,3.313561,0,0,4.44455,25.59888,0.004496832,0,0.004496832,34.78787,89.1995,0.130502,3.644917,2.793964,0,29.09134
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.523437,58.21976,40.91166,3.004356,3.004356,0,-1,0,3.004356,183.8476,0,0,0,5.523437,3.16248,3.004356,0,0,4.440053,25.60293,2.360956,0,2.360956,37.02768,94.94257,0.1304616,3.304792,4.418749,0,31.12637
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.333616,53.35627,43.24666,5.063609,5.063609,0,-1,0,5.063609,65.83478,0,0,0,3.333616,5.330114,5.063609,0,0,2.079097,27.72779,0,1.996499,-1.996499,34.92318,89.54643,0.1304616,5.569969,2.666893,0,31.06141
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.023879,64.9176,45.14338,7.199236,7.199236,0,-1,0,7.199236,83.67387,0,0,0,6.023879,7.578144,7.199236,0,0,4.297428,25.73129,0,1.554264,-1.554264,33.28484,85.34557,0.1304616,7.91916,4.819103,0,31.75517
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.257371,64.27275,47.09299,5.958043,5.958043,0,-1,0,5.958043,88.23991,0,0,0,5.257371,6.271624,5.958043,0,0,6.024389,24.17703,0,1.014252,-1.014252,32.21572,82.60426,0.1304616,6.553847,4.205897,0,29.4344
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.863916,60.36238,48.07535,0.5292161,0.5292161,0,-1,0,0.5292161,730.1207,0,0,0,3.863916,0.5570695,0.5292161,0,0,7.151336,23.16278,3.306847,0,3.306847,35.35287,90.64822,0.1304049,0.5821377,3.091133,0,27.02669
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.067938,54.61094,48.28694,2.512233,2.512233,0,-1,0,2.512233,82.31471,0,0,0,2.067938,2.644456,2.512233,0,0,3.844489,26.13894,0,0.5765185,-0.5765185,34.74517,89.09,0.1304049,2.763457,1.65435,0,28.20687
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.885574,54.21168,48.46074,3.362788,3.362788,0,-1,0,3.362788,56.07177,0,4.440892E-16,0,1.885574,3.539777,3.362788,0,0,4.485065,25.56242,0,1.654202,-1.654202,33.00149,84.61903,0.1304049,3.699067,1.50846,0,27.44799
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9495845,50.38531,47.5615,2.44132,2.44132,0,-1,0,2.44132,38.89636,0,0,0,0.9495845,2.56981,2.44132,0,0,6.323068,23.90822,0,1.620226,-1.620226,31.29362,80.23989,0.1304049,2.685452,0.7596676,0,24.8578
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,45.82347,45.82347,4.47066,4.47066,0,-1,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,8.123319,22.28799,0,4.705958,-4.705958,26.33311,67.52065,0.1304049,4.917726,0,0,22.28799
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,44.03255,44.03255,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,13.35216,17.58203,0,7.54807,-7.54807,18.37674,47.11975,0.1304049,7.887733,0,0,17.58203
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,42.18873,42.18873,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,21.7389,10.03396,0,5.068709,-5.068709,13.03385,33.42007,0.1304049,5.296802,0,0,10.03396
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,40.63206,40.63206,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,27.37081,4.965253,0,3.653032,-3.653032,9.183219,23.54667,0.1304049,3.817418,0,0,4.965253
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,39.12829,39.12829,2.466599,1.246611,0,-1,0,1.246611,0,0,1.219988,1.466648,0,1.312222,1.246611,0,0,31.42973,1.312222,0,1.312222,-1.312222,7.800015,20,0.1304049,2.713259,0,0,1.312222
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,38.21394,38.21394,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,37.45071,37.45071,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,36.66483,36.66483,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,36.02251,36.02251,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,35.53133,35.53133,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,35.00237,35.00237,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1304049,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,34.55652,34.55652,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1305306,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02186219,34.35835,34.29959,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.433609,1.776357E-15,0,0,0.02186219,0,0,8.8,8.36,24.52775,7.524,8.381863,0,8.381863,23.68274,60.72485,0.130619,0.5424115,0.01748975,12,7.545862
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2262774,34.61399,34.00489,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,87.67375,1.776357E-15,0,0,0.2262774,0,0,8.8,8.36,16.14589,15.06768,8.586277,0,8.586277,31.8284,81.61111,0.130695,0.2838993,0.181022,12,15.29395
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4712948,36.43636,35.1535,0,0,0,0,0,0,0,0,0,0,0.4712948,0,0,0,0,7.559614,22.79533,0.4712948,0,0.4712948,32.27551,82.75755,0.130687,0,0.3770358,0,23.26662
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.9883978,40.85055,38.08547,5.577073,5.577073,0,-1,0,5.577073,17.72252,0,0,0,0.9883978,5.870603,5.577073,0,0,7.088319,23.21949,0,4.882205,-4.882205,27.12921,69.56194,0.130687,6.13478,0.7907182,0,24.20789
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7676962,43.22007,41.04012,2.816544,2.816544,0,-1,0,2.816544,27.25668,0,4.440892E-16,0,0.7676962,2.964783,2.816544,0,0,12.51299,18.33729,0,2.197087,-2.197087,24.81328,63.62366,0.130687,3.098198,0.614157,0,19.10498
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.222142,46.95192,43.39779,0,0,0,-1,0,0,0,0,0,0,1.222142,0,0,0,0,14.9542,16.1402,1.222142,0,1.222142,25.97271,66.59655,0.1306661,0,0.9777138,0,17.36234
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6012003,47.05919,45.30962,4.78315,4.78315,0,-1,0,4.78315,12.56913,0,8.881784E-16,0,0.6012003,5.034894,4.78315,0,0,13.73206,17.24013,0,4.433694,-4.433694,21.29918,54.61318,0.1306661,5.261465,0.4809602,0,17.84133
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.134678,50.6468,47.26679,4.324866,4.324866,0,-1,0,4.324866,26.23613,0,8.881784E-16,0,1.134678,4.55249,4.324866,0,0,18.65838,12.80643,0,3.417813,-3.417813,17.69649,45.37553,0.1306661,4.757352,0.907742,0,13.94111
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.134494,54.77637,48.2416,1.507893,1.507893,0,-1,0,1.507893,141.5547,0,0,0,2.134494,1.587256,1.507893,0,0,22.45595,9.38862,0.5472381,0,0.5472381,18.21565,46.70669,0.1306567,1.658682,1.707595,0,11.52311
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.22127,52.08805,48.4154,0,0,0,-1,0,0,0,0,0,0,1.22127,0,0,0,0,21.90871,9.881135,1.22127,0,1.22127,19.37424,49.67745,0.1306359,0,0.9770159,0,11.1024
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.7781574,50.9496,48.62699,0,0,0,-1,0,0,0,0,0,0,0.7781574,0,0,0,0,20.68744,10.98028,0.7781574,0,0.7781574,20.11247,51.57033,0.1306226,0,0.6225259,0,11.75844
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3456259,48.70656,47.68996,4.934975,4.934975,0,-1,0,4.934975,7.0036,0,8.881784E-16,0,0.3456259,5.194711,4.934975,0,0,19.90929,11.68062,0,4.849085,-4.849085,15.00109,38.46424,0.1306226,5.428473,0.2765008,0,12.02625
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,45.95193,45.95193,8.226432,6.489958,0,-1,0,6.489958,0,0,1.736474,2.559118,0,6.831534,6.489958,0,0,25.29716,6.831534,0,6.831534,-6.831534,7.800015,20,0.1306226,9.049075,0,0,6.831534
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,44.16101,44.16101,1.154665,0,0,-1,0,0,0,0,1.154665,1.270131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,1.270131,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,42.29452,42.29452,0.06989644,0,0,-1,0,0,0,0,0.06989644,0.07688608,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,0.07688608,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,40.72274,40.72274,1.317095,0,0,-1,0,0,0,0,1.317095,1.448805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,1.448805,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,39.18874,39.18874,1.673195,0,0,-1,0,0,0,0,1.673195,1.840514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,1.840514,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,38.25927,38.25927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,37.4885,37.4885,0.6785685,0,0,-1,0,0,0,0,0.6785685,0.7464254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,0.7464254,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,36.67994,36.67994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,36.02251,36.02251,2.227808,0,0,-1,0,0,0,0,2.227808,2.450589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,2.450589,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,35.51622,35.51622,0.3288598,0,0,-1,0,0,0,0,0.3288598,0.3617457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,0.3617457,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,34.96458,34.96458,1.429156,0,0,-1,0,0,0,0,1.429156,1.572072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1306226,1.572072,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,34.51874,34.51874,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1307436,1.519177,0,12,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4587554,35.48058,34.23914,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.0872,0,0,0,0.4587554,0,0,8.8,8.36,24.52775,7.524,8.818755,0,8.818755,24.09721,61.78761,0.1308657,1.796658,0.3670043,12,7.982755
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.721653,41.59395,33.94443,6.139047,6.139047,12,0,3.372,6.139047,44.33349,0,0,0,2.721653,0,0,5.860953,5.567905,15.709,15.46088,8.289559,0,8.289559,31.96138,81.9521,0.1310337,6.752952,2.177323,12,18.18253
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,4.905953,49.67481,35.1535,4.316237,4.316237,0,0,0,4.316237,113.6627,0,0,0,4.905953,4.543407,4.316237,0,0,7.419439,22.92148,0.3625456,0,0.3625456,32.30532,82.83399,0.1310275,4.74786,3.924762,0,27.82744
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.679339,55.63361,38.14593,6.064991,6.064991,0,-1,0,6.064991,93.64135,0,8.881784E-16,0,5.679339,6.384201,6.064991,0,0,7.056893,23.24777,0,0.7048616,-0.7048616,31.56233,80.92889,0.1310275,6.67149,4.543471,0,28.92711
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.233284,61.08992,41.16858,4.868612,4.868612,0,-1,0,4.868612,128.03,0,0,0,6.233284,5.124855,4.868612,0,0,7.840073,22.54291,1.10843,0,1.10843,32.61388,83.62517,0.1310086,5.355473,4.986628,0,28.7762
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.419557,68.52432,43.53381,6.469054,6.469054,0,-1,0,6.469054,114.6931,0,0,0,7.419557,6.809531,6.469054,0,0,6.731643,23.5405,0.6100262,0,0.6100262,33.1926,85.10907,0.1309982,7.11596,5.935646,0,30.96006
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,7.762314,72.37136,45.48343,5.407423,5.407423,0,-1,0,5.407423,143.5492,0,0,0,7.762314,5.692024,5.407423,0,0,6.121616,24.08952,2.07029,0,2.07029,35.15665,90.14508,0.1309629,5.948165,6.209851,0,31.85184
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.051648,76.11037,47.43304,1.680769,1.680769,0,-1,0,1.680769,479.0454,2.231091,0,0,8.051648,1.769231,1.680769,0,0,4.051327,25.95278,4.051327,0,4.051327,39.00008,100,0.1308938,1.848846,6.441319,0,34.00443
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.131237,73.28443,48.4154,5.354064,5.354064,0,-1,0,5.354064,133.193,1.49538,0,0,7.131237,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1308938,5.889471,5.70499,0,36.73022
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.627897,67.38271,48.58165,1.440907,1.440907,0,-1,0,1.440907,390.5801,4.111152,0,0,5.627897,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1308938,1.584998,4.502317,0,35.22688
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.475345,59.80209,48.79324,4.171413,4.171413,0,-1,0,4.171413,83.31337,0,0,0,3.475345,4.390961,4.171413,0,0,0,29.59898,0,0.9156163,-0.9156163,38.03493,97.52528,0.1308938,4.588555,2.780276,0,33.07432
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.694975,52.99155,47.86377,5.956833,5.956833,0,-1,0,5.956833,28.4543,0,0,0,1.694975,6.27035,5.956833,0,0,1.017351,28.68336,0,4.575376,-4.575376,33.21206,85.15897,0.1308938,6.552516,1.35598,0,30.37834
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,46.07285,46.07285,11.95567,8.36,0,-1,0,8.36,0,0,3.595673,4.79124,0,8.8,8.36,0,0,6.101102,24.10799,0,8.8,-8.8,23.93605,61.37436,0.1308938,13.15124,0,0,24.10799
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,44.25169,44.25169,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,15.87888,15.30799,0,3.056082,-3.056082,20.71466,53.1144,0.1308938,3.193606,0,0,15.30799
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,42.40031,42.40031,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,19.27453,12.2519,0,0.7703693,-0.7703693,19.90262,51.03225,0.1308938,0.8050359,0,0,12.2519
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.13049,11.48153,0,0,0,19.90262,51.03225,0.1308938,0,0,0,11.48153
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,39.25675,39.25675,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,20.13049,11.48153,0,0.2766328,-0.2766328,19.61102,50.28456,0.1308938,0.2890813,0,0,11.48153
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,38.31973,38.31973,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,20.43786,11.2049,0,1.868675,-1.868675,17.64126,45.23392,0.1308938,1.952765,0,0,11.2049
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,37.53384,37.53384,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,22.51417,9.336227,0,0.05845648,-0.05845648,17.57965,45.07592,0.1308938,0.06108703,0,0,9.336227
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,36.70261,36.70261,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,22.57912,9.277771,0,0.9010321,-0.9010321,16.62987,42.64062,0.1308938,0.9415786,0,0,9.277771
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,36.04518,36.04518,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,23.58027,8.376739,0,0.8554972,-0.8554972,15.7281,40.32838,0.1308938,0.8939946,0,0,8.376739
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,35.51622,35.51622,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,24.53082,7.521241,0,0.5793626,-0.5793626,15.1174,38.76248,0.1308938,0.6054339,0,0,7.521241
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,34.96458,34.96458,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,25.17455,6.941879,0,0.2672332,-0.2672332,14.83571,38.04021,0.1308938,0.2792587,0,0,6.941879
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,34.49607,34.49607,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,25.47148,6.674645,0,0.3556191,-0.3556191,14.46085,37.07904,0.1308938,0.3716219,0,0,6.674645
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2740475,34.9557,34.21647,0.3196848,0.3196848,0,0,0,0.3196848,85.72429,0,0,0,0.2740475,0.3365103,0.3196848,0,0,25.86661,6.319026,0,0.06246278,-0.06246278,14.39501,36.91022,0.1308938,0.3516532,0.219238,0,6.593074
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.602619,41.19579,33.89909,4.846786,4.846786,0,0,0,4.846786,53.69783,0,0,0,2.602619,5.10188,4.846786,0,0,25.93602,6.256564,0,2.499261,-2.499261,11.76056,30.15522,0.1308938,5.331464,2.082095,0,8.859182
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.864165,49.53829,35.1535,2.716367,2.716367,0,0,0,2.716367,179.0688,0,0,0,4.864165,2.859333,2.716367,0,0,28.71297,3.757303,2.004832,0,2.004832,13.66251,35.03201,0.1308597,2.988003,3.891332,0,8.621468
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.81977,59.81952,38.21394,2.373792,2.373792,0,-1,0,2.373792,287.2944,0,0,0,6.81977,2.498728,2.373792,0,0,26.70814,5.561651,4.321042,0,4.321042,17.76181,45.54301,0.1307862,2.611171,5.455816,0,12.38142
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.348323,61.6674,41.29705,0.9577204,0.9577204,0,-1,0,0.9577204,662.8576,0,0,0,6.348323,1.008127,0.9577204,0,0,22.3871,9.450589,5.340196,0,5.340196,22.82797,58.53313,0.1306954,1.053492,5.078658,0,15.79891
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.236608,67.96976,43.6925,3.257872,3.257872,0,-1,0,3.257872,222.1268,0,0,0,7.236608,3.429339,3.257872,0,0,17.0469,14.25677,3.807269,0,3.807269,26.43986,67.79437,0.1306308,3.583659,5.789286,0,21.49337
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,8.885331,77.6223,45.61189,1.125565,1.125565,0,-1,0,1.125565,789.4109,0,0,0,8.885331,1.184805,1.125565,0,0,13.23963,17.68331,7.700526,0,7.700526,33.74522,86.52603,0.1305003,1.238121,7.108265,0,26.56864
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.465207,69.49004,47.5615,5.085283,5.085283,0,-1,0,5.085283,127.1356,0,0,0,6.465207,5.352929,5.085283,0,0,5.539107,24.61378,1.112278,0,1.112278,34.80042,89.23167,0.1304815,5.593811,5.172165,0,31.07899
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.157824,73.55585,48.54387,7.813741,7.813741,0,-1,0,7.813741,91.60559,0,0,0.2351149,7.157824,8.22499,7.813741,0,0,4.42683,25.61483,0,1.067167,-1.067167,33.67553,86.34733,0.1304815,8.595115,5.726259,0,32.77266
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.551359,67.2883,48.75545,2.288898,2.288898,0,-1,0,2.288898,242.5341,0,0,0,5.551359,2.409366,2.288898,0,0,5.612571,24.54766,3.141992,0,3.141992,36.65628,93.99028,0.1304283,2.517788,4.441087,0,30.09902
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.749078,60.88678,48.9217,2.591084,2.591084,0,-1,0,2.591084,144.6915,0,0,0,3.749078,2.727457,2.591084,0,0,2.470578,27.37546,1.021621,0,1.021621,37.62548,96.47539,0.130411,2.850193,2.999263,0,31.12454
