Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.447625,52.35322,47.99223,2.545414,2.545414,0,-1,0,2.545414,56.87187,0,4.440892E-16,0,1.447625,2.679383,2.545414,0,0,1.448957,28.29492,0,1.231759,-1.231759,36.32709,93.14619,0.130411,2.799955,1.1581,0,29.74254
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,46.20131,46.20131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.817578,27.06316,0,0,0,36.32709,93.14619,0.130411,0,0,0,27.06316
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,44.3726,44.3726,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,2.817578,27.06316,0,1.732547,-1.732547,34.50082,88.46348,0.130411,1.810511,0,0,27.06316
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,42.48344,42.48344,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,4.74263,25.33061,0,8.8,-8.8,25.22481,64.67887,0.130411,9.832047,0,0,25.33061
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,40.88899,40.88899,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,14.52041,16.53061,0,4.098886,-4.098886,20.90421,53.60042,0.130411,4.283336,0,0,16.53061
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,39.31721,39.31721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07473,12.43173,0,0,0,20.90421,53.60042,0.130411,0,0,0,12.43173
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,38.3424,38.3424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.07473,12.43173,0,0,0,20.90421,53.60042,0.130411,0,0,0,12.43173
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,37.55651,37.55651,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,19.07473,12.43173,0,1.859324,-1.859324,18.94431,48.57505,0.130411,1.942993,0,0,12.43173
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,36.70261,36.70261,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,21.14064,10.5724,0,0.5374252,-0.5374252,18.37781,47.12249,0.130411,0.5616093,0,0,10.5724
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,36.04518,36.04518,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,21.73778,10.03498,0,0.6678919,-0.6678919,17.67379,45.31732,0.130411,0.6979471,0,0,10.03498
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,35.51622,35.51622,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,22.47988,9.367085,0,1.540721,-1.540721,16.04973,41.15306,0.130411,1.610054,0,0,9.367085
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,34.91924,34.91924,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,24.19179,7.826364,0,0.1662335,-0.1662335,15.8745,40.70377,0.130411,0.173714,0,0,7.826364
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,34.42806,34.42806,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,24.3765,7.66013,0,1.187694,-1.187694,14.62256,37.49367,0.130411,1.241141,0,0,7.66013
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5507936,35.64805,34.15602,2.374747,2.374747,0,0,0,2.374747,23.19378,0,0,0,0.5507936,2.499733,2.374747,0,0,25.69616,6.472435,0,1.94894,-1.94894,12.5682,32.22609,0.130411,2.612221,0.4406348,0,7.023229
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.655724,41.28063,33.83109,4.851558,4.851558,12,0,3.372,4.851558,54.73962,0,0,0,2.655724,0,0,7.148442,6.79102,27.86165,4.523496,9.446745,0,9.446745,21.53017,55.20545,0.1305791,5.336713,2.124579,12,7.17922
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.129367,50.35885,35.10816,2.600272,2.600272,11.40027,0,3.220269,2.600272,197.2627,1.776357E-15,0,0,5.129367,0,0,8.8,8.36,18.4149,13.02557,13.48937,0,13.48937,34.3273,88.01855,0.1306567,2.860299,4.103494,12,18.15493
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,5.970758,56.78804,38.25927,4.58694,4.58694,0,-1,0,4.58694,130.1687,0,0,0,5.970758,4.828358,4.58694,0,0,4.925535,25.166,1.142401,0,1.142401,35.41108,90.79746,0.1306374,5.045634,4.776607,0,31.13675
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,5.950553,60.29361,41.38017,0,0,0,-1,0,0,0,2.167419,0,0,5.950553,0,0,0,0,3.783134,26.19416,3.783134,0,3.783134,39.00008,100,0.1305735,0,4.760443,0,32.14471
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.126043,60.04849,43.78318,0,0,0,-1,0,0,0,5.126043,0,0,5.126043,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1305735,0,4.100834,0,34.72502
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.379287,66.98322,45.7328,1.455741,1.455741,0,-1,0,1.455741,438.2157,4.846928,0,0,6.379287,1.532359,1.455741,0,0,0,29.59898,0,0,0,39.00008,100,0.1305735,1.601316,5.103429,0,35.97826
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.464109,69.63835,47.68996,8.437099,8.36,0,-1,0,8.36,77.32188,0,0.07709982,0.9208098,6.464109,8.8,8.36,0,0,0,29.59898,0,2.335891,-2.335891,36.53783,93.68656,0.1305735,9.280809,5.171287,0,36.06309
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.272068,70.07388,48.71011,2.687869,2.687869,0,-1,0,2.687869,233.3472,0.8472974,0,0,6.272068,2.829335,2.687869,0,0,2.595435,27.26309,2.595435,0,2.595435,39.00008,100,0.1305298,2.956656,5.017654,0,33.53516
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,4.936269,65.10995,48.88391,0.5409654,0.5409654,0,-1,0,0.5409654,912.4926,4.366832,0,0,4.936269,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1305298,0.595062,3.949015,0,34.53525
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.346982,59.64064,49.05016,4.552814,4.552814,0,-1,0,4.552814,73.51458,0,0,0,3.346982,4.792436,4.552814,0,0,0,29.59898,0,1.445454,-1.445454,37.47644,96.09323,0.1305298,5.008095,2.677586,0,32.94596
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.143241,51.54642,48.12069,3.237472,3.237472,0,-1,0,3.237472,35.31278,0,4.440892E-16,0,1.143241,3.407865,3.237472,0,0,1.60606,28.15352,0,2.264624,-2.264624,35.08931,89.97242,0.1305298,3.561219,0.9145932,0,29.29677
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,46.29198,46.29198,2.209171,2.209171,0,-1,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,4.122309,25.8889,0,2.325444,-2.325444,32.63808,83.68722,0.1305298,2.430088,0,0,25.8889
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,44.46328,44.46328,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.706135,23.56346,0,4.556669,-4.556669,27.83493,71.37147,0.1305298,4.761719,0,0,23.56346
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,42.55145,42.55145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.1305298,0,0,0,19.00679
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,40.93433,40.93433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.1305298,0,0,0,19.00679
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,39.36255,39.36255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7691,19.00679,0,0,0,27.83493,71.37147,0.1305298,0,0,0,19.00679
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,38.36507,38.36507,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.7691,19.00679,0,1.387189,-1.387189,26.3727,67.62218,0.1305298,1.449612,0,0,19.00679
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,37.55651,37.55651,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.31042,17.6196,0,1.051715,-1.051715,25.2641,64.77961,0.1305298,1.099042,0,0,17.6196
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,36.72528,36.72528,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.47899,16.56788,0,0.895206,-0.895206,24.32047,62.36005,0.1305298,0.9354903,0,0,16.56788
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,36.04518,36.04518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.47367,15.67268,0,0,0,24.32047,62.36005,0.1305298,0,0,0,15.67268
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,35.51622,35.51622,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.47367,15.67268,0,1.382959,-1.382959,22.8627,58.6222,0.1305298,1.445192,0,0,15.67268
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,34.91924,34.91924,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,17.01029,14.28972,0,2.419963,-2.419963,20.31184,52.08153,0.1305298,2.528861,0,0,14.28972
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,34.40539,34.40539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.69913,11.86976,0,0,0,20.31184,52.08153,0.1305298,0,0,0,11.86976
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3496362,35.05437,34.11068,0.150443,0.150443,0,0,0,0.150443,232.4045,0,0,0,0.3496362,0.158361,0.150443,0,0,19.69913,11.86976,0.1912751,0,0.1912751,20.4933,52.54681,0.1305265,0.1654873,0.2797089,0,12.21939
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.274531,40.12769,33.7933,1.644209,1.644209,0,0,0,1.644209,138.3359,0,0,0,2.274531,1.730747,1.644209,0,0,19.50786,12.0419,0.5437847,0,0.5437847,21.00918,53.86958,0.1305174,1.80863,1.819625,0,14.31643
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.441417,48.08109,35.07037,0,0,0,0,0,0,0,0,0,0,4.441417,0,0,0,0,18.96408,12.53131,4.441417,0,4.441417,25.22268,64.67339,0.1304426,0,3.553134,0,16.97273
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.089711,57.22881,38.27439,3.821157,3.821157,0,-1,0,3.821157,159.3683,0,0,0,6.089711,4.02227,3.821157,0,0,14.52266,16.52859,2.067441,0,2.067441,27.18402,69.70248,0.1304078,4.203272,4.871769,0,22.6183
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.785366,63.51908,41.46329,0,0,0,-1,0,0,0,0,0,0,6.785366,0,0,0,0,12.45522,18.38928,6.785366,0,6.785366,33.62119,86.20799,0.1302937,0,5.428293,0,25.17465
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,8.916444,75.53121,43.91164,0.8144004,0.8144004,0,-1,0,0.8144004,1094.848,2.389329,0,0,8.916444,0.8572636,0.8144004,0,0,5.669851,24.49611,5.669851,0,5.669851,39.00008,100,0.1301985,0.8958404,7.133155,0,33.41256
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.171512,79.33828,45.86126,0,0,0,-1,0,0,0,9.171512,0,0,9.171512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,0,7.337209,0,38.77049
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,8.88129,80.59734,47.86377,6.005086,6.005086,0,-1,0,6.005086,147.8961,2.560148,0,0,8.88129,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,6.605595,7.105032,0,38.48027
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.708869,76.34322,48.83857,0,0,0,-1,0,0,0,7.708869,0,0,7.708869,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,0,6.167095,0,37.30785
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.465482,71.2197,49.01237,3.326682,3.326682,0,-1,0,3.326682,194.3523,2.963711,0,0,6.465482,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,3.65935,5.172385,0,36.06446
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.123447,62.53532,49.22396,3.55369,3.55369,0,-1,0,3.55369,116.0328,0.3827206,0,0,4.123447,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,3.909059,3.298758,0,33.72242
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.651728,53.24704,48.2416,0.509204,0.509204,0,-1,0,0.509204,324.3745,1.115724,0,0,1.651728,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1301985,0.5601244,1.321382,0,31.25071
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,46.42045,46.42045,5.415518,5.415518,0,-1,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1301985,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,44.5464,44.5464,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1301985,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,42.65724,42.65724,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1301985,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1301985,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,39.40033,39.40033,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1301985,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,38.40285,38.40285,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1301985,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,37.59429,37.59429,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1301985,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,36.74795,36.74795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1301985,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,36.04518,36.04518,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1301985,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,35.49355,35.49355,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1301985,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,34.8739,34.8739,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1301985,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,34.3676,34.3676,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1301985,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1248459,34.40097,34.06534,1.503832,1.503832,0,0,0,1.503832,8.301847,0,2.220446E-16,0,0.1248459,1.582981,1.503832,0,0,19.06163,12.44351,0,1.458136,-1.458136,19.37962,49.69123,0.1301985,1.654216,0.09987669,0,12.56836
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,1.995468,39.27576,33.74796,4.348086,4.348086,0,0,0,4.348086,45.89302,0,8.881784E-16,0,1.995468,4.576932,4.348086,0,0,20.68178,10.98538,0,2.581465,-2.581465,16.65852,42.71406,0.1301985,4.782895,1.596374,0,12.98085
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.200942,47.31588,35.07037,0,0,0,0,0,0,0,0,0,0,4.200942,0,0,0,0,23.55007,8.403913,4.200942,0,4.200942,20.64388,52.93292,0.1301281,0,3.360754,0,12.60485
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,6.938236,60.41333,38.3424,0,0,0,-1,0,0,0,0,0,0,6.938236,0,0,0,0,19.34913,12.18476,6.938236,0,6.938236,27.22607,69.8103,0.130012,0,5.550589,0,19.123
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.66462,63.18118,41.56908,2.881666,2.881666,0,-1,0,2.881666,231.2766,0,0,0,6.66462,3.033333,2.881666,0,0,12.41089,18.42917,3.631287,0,3.631287,30.67101,78.64346,0.1299513,3.169833,5.331696,0,25.09379
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.621546,74.33401,44.03255,4.001054,4.001054,0,-1,0,4.001054,215.4819,0,0,0,8.621546,4.211636,4.001054,0,0,8.779608,21.69733,4.40991,0,4.40991,34.85462,89.37064,0.1298776,4.401159,6.897236,0,30.31888
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,8.695367,77.22043,45.98972,4.671628,4.671628,0,-1,0,4.671628,186.1314,0,0,0,8.695367,4.917503,4.671628,0,0,4.369698,25.66625,3.777864,0,3.777864,38.43861,98.56036,0.1298146,5.138791,6.956294,0,34.36162
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.333524,73.57682,47.94689,2.679241,2.679241,0,-1,0,2.679241,273.7165,3.921437,0,0,7.333524,2.820254,2.679241,0,0,0.5918335,29.06633,0.5918335,0,0.5918335,39.00008,100,0.1298047,2.947165,5.866819,0,36.39985
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.458245,67.17416,48.96704,0,0,0,-1,0,0,0,5.458245,0,0,5.458245,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298047,0,4.366596,0,35.05722
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.313853,63.12428,49.14084,5.864591,5.864591,0,-1,0,5.864591,73.55762,8.881784E-16,0,0,4.313853,6.173253,5.864591,0,0,0,29.59898,0,1.8594,-1.8594,37.0401,94.97442,0.1298047,6.451049,3.451083,0,33.91283
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.847569,54.97081,49.30709,0,0,0,-1,0,0,0,0,0,0,1.847569,0,0,0,0,2.066,27.73958,1.847569,0,1.847569,38.79286,99.46867,0.1297739,0,1.478056,0,29.58715
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.320877,52.31031,48.33228,2.909692,2.909692,0,-1,0,2.909692,45.39576,0,4.440892E-16,0,1.320877,3.062834,2.909692,0,0,0.2184303,29.40239,0,1.741957,-1.741957,36.95667,94.76051,0.1297739,3.200661,1.056702,0,30.72327
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,46.50357,46.50357,8.319436,8.319436,0,-1,0,8.319436,0,0,1.776357E-15,0.7913799,0,8.757301,8.319436,0,0,2.153938,27.66043,0,8.757301,-8.757301,27.72567,71.09131,0.1297739,9.15138,0,0,27.66043
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,44.62952,44.62952,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,11.88427,18.90313,0,7.249516,-7.249516,20.08401,51.49735,0.1297739,7.575745,0,0,18.90313
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,42.71769,42.71769,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,19.93929,11.65362,0,8.203227,-8.203227,11.43705,29.3257,0.1297739,8.572372,0,0,11.65362
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,41.06279,41.06279,6.492661,3.27787,0,-1,0,3.27787,0,0,3.214791,3.864057,0,3.450389,3.27787,0,0,29.05399,3.450389,0,3.450389,-3.450389,7.800015,20,0.1297739,7.141927,0,0,3.450389
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,39.44567,39.44567,0.690926,0,0,-1,0,0,0,0,0.690926,0.7600186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,0.7600186,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,38.42552,38.42552,0.4035327,0,0,-1,0,0,0,0,0.4035327,0.443886,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,0.443886,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,37.59429,37.59429,0.9164786,0,0,-1,0,0,0,0,0.9164786,1.008126,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,1.008126,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,36.72528,36.72528,0.5126395,0,0,-1,0,0,0,0,0.5126395,0.5639034,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,0.5639034,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,36.02251,36.02251,1.086704,0,0,-1,0,0,0,0,1.086704,1.195374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,1.195374,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,35.4482,35.4482,0.8354067,0,0,-1,0,0,0,0,0.8354067,0.9189474,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,0.9189474,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,34.85879,34.85879,1.11764,0,0,-1,0,0,0,0,1.11764,1.229405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1297739,1.229405,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,34.32227,34.32227,0.4058501,0.4058501,9.205851,0,2.66508,0.4058501,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1298585,0.4464352,0,12,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1787183,34.48559,34.00489,1.119703,1.119703,9.919703,0,2.845685,1.119703,15.96122,0,0,0,0.1787183,0,0,8.8,8.36,24.52775,7.524,8.538718,0,8.538718,23.83155,61.10641,0.1299657,1.231674,0.1429746,12,7.702718
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.160803,36.83224,33.66484,3.560628,3.560628,11.40942,0,3.222583,3.560628,32.60109,0,0,0,1.160803,0,0,7.84879,7.456351,15.98904,15.20885,8.617154,0,8.617154,32.0065,82.06778,0.1301249,3.916691,0.9286427,12,16.36965
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.330402,44.53892,35.00237,3.315981,3.315981,0,0,0,3.315981,100.4349,4.440892E-16,0,0,3.330402,3.490507,3.315981,0,0,7.371881,22.96428,0,0.1601048,-0.1601048,31.83773,81.63505,0.1301249,3.647579,2.664321,0,26.29469
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,6.999466,60.6703,38.36507,2.615537,2.615537,0,-1,0,2.615537,267.611,0,0,0,6.999466,2.753197,2.615537,0,0,7.549775,22.80418,4.246269,0,4.246269,35.8661,91.96416,0.1300542,2.877091,5.599573,0,29.80365
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.388393,62.21407,41.63709,3.641034,3.641034,0,-1,0,3.641034,175.4554,0,0,0,6.388393,3.832668,3.641034,0,0,3.303506,26.62582,2.555725,0,2.555725,38.29067,98.18102,0.1300117,4.005137,5.110714,0,33.01422
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.04944,67.73231,44.12323,3.220622,3.220622,0,-1,0,3.220622,218.8845,2.911531,0,0,7.04944,3.390128,3.220622,0,0,0.7477806,28.92598,0.7477806,0,0.7477806,39.00008,100,0.1299993,3.542684,5.639552,0,35.97541
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.320726,71.27284,46.11818,2.868963,2.868963,0,-1,0,2.868963,255.1698,4.300766,0,0,7.320726,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,3.155859,5.856581,0,36.9197
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.247206,77.83488,48.07535,1.746814,1.746814,0,-1,0,1.746814,472.1284,6.408454,0,0,8.247206,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,1.921496,6.597764,0,37.84618
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.343498,63.13028,49.05016,3.311048,3.311048,0,-1,0,3.311048,131.182,0.8581841,0,0,4.343498,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,3.642153,3.474798,0,33.94247
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.398631,63.52197,49.22396,1.309545,1.309545,0,-1,0,1.309545,335.89,3.020163,0,0,4.398631,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,1.4405,3.518905,0,33.99761
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.921132,55.29215,49.39021,1.81062,1.81062,0,-1,0,1.81062,106.1035,0.01521618,0,0,1.921132,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,1.991682,1.536905,0,31.52011
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9420432,51.23241,48.4154,0,0,0,-1,0,0,0,0.9420432,0,0,0.9420432,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1299993,0,0.7536346,0,30.54102
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,46.54136,46.54136,0.9607471,0.9607471,0,-1,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1299993,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,44.7202,44.7202,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1299993,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,42.7857,42.7857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1299993,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,41.12325,41.12325,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1299993,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1299993,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,38.44819,38.44819,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1299993,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,37.59429,37.59429,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1299993,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,36.72528,36.72528,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1299993,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,35.99984,35.99984,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1299993,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,35.42554,35.42554,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1299993,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,34.79078,34.79078,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1299993,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,34.26181,34.26181,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1299993,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2684116,34.64442,33.92176,0,0,0,0,0,0,0,0,0,0,0.2684116,0,0,0,0,20.15445,11.45997,0.2684116,0,0.2684116,20.13452,51.62688,0.1299948,0,0.2147293,0,11.72838
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.682246,38.21116,33.58171,3.723361,3.723361,0,0,0,3.723361,45.18085,0,0,0,1.682246,3.919327,3.723361,0,0,19.88604,11.70154,0,2.237081,-2.237081,17.77643,45.58051,0.1299948,4.095696,1.345797,0,13.38379
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.728494,42.66246,34.94191,0,0,0,0,0,0,0,0,0,0,2.728494,0,0,0,0,22.37169,9.46446,2.728494,0,2.728494,20.36491,52.21761,0.1299495,0,2.182796,0,12.19296
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.788626,56.26529,38.36507,6.981047,6.981047,0,-1,0,6.981047,82.91916,0,0,0,5.788626,7.348471,6.981047,0,0,19.64319,11.92011,0,1.559845,-1.559845,18.72069,48.00167,0.1299495,7.679152,4.6309,0,17.70873
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.497676,62.69712,41.69755,1.810066,1.810066,0,-1,0,1.810066,358.9745,0,0,0,6.497676,1.905333,1.810066,0,0,21.37635,10.36026,4.592343,0,4.592343,23.07737,59.17262,0.1298733,1.991073,5.198141,0,16.85794
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.037952,53.42345,44.20635,6.263268,6.263268,0,-1,0,6.263268,48.50426,0,0,0,3.037952,6.592914,6.263268,0,0,16.78401,14.49337,0,3.554962,-3.554962,19.33011,49.56429,0.1298733,6.889596,2.430362,0,17.53132
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.64245,64.69425,46.20131,9.134813,8.36,0,-1,0,8.36,67.49342,0,0.7748137,1.688295,5.64245,8.8,8.36,0,0,20.73397,10.93841,0,3.15755,-3.15755,16.00176,41.03007,0.1298733,10.0483,4.51396,0,16.58086
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.111292,68.83383,48.20382,4.477815,4.477815,0,-1,0,4.477815,136.4793,0,0,0,6.111292,4.71349,4.477815,0,0,24.24236,7.780857,1.397803,0,1.397803,17.32783,44.43025,0.1298501,4.925596,4.889034,0,13.89215
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,3.953568,61.93356,49.22396,5.353554,5.353554,0,-1,0,5.353554,73.84942,0,0,0,3.953568,5.63532,5.353554,0,0,22.84455,9.038879,0,1.681751,-1.681751,15.55511,39.88482,0.1298501,5.888909,3.162855,0,12.99245
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.245366,59.61992,49.35242,3.095186,3.095186,0,-1,0,3.095186,104.852,0,0,0,3.245366,3.25809,3.095186,0,0,24.71317,7.357128,0,0.01272476,-0.01272476,15.5417,39.85043,0.1298501,3.404705,2.596293,0,10.60249
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.232669,59.75552,49.51867,4.655806,4.655806,0,-1,0,4.655806,69.43307,0,0,0,3.232669,4.900848,4.655806,0,0,24.7273,7.344404,0,1.668179,-1.668179,13.78328,35.34168,0.1298501,5.121386,2.586135,0,10.57707
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.742804,53.79942,48.49852,0,0,0,-1,0,0,0,0,0,0,1.742804,0,0,0,0,26.58084,5.676225,1.742804,0,1.742804,15.43665,39.58107,0.1298212,0,1.394243,0,7.419028
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,46.63203,46.63203,4.760458,4.760458,0,-1,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,24.83803,7.244748,0,5.011009,-5.011009,10.15458,26.03734,0.1298212,5.236505,0,0,7.244748
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,44.75799,44.75799,4.340166,2.122052,0,-1,0,2.122052,0,0,2.218115,2.652131,0,2.233739,2.122052,0,0,30.40582,2.233739,0,2.233739,-2.233739,7.800015,20,0.1298212,4.774183,0,0,2.233739
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,42.82349,42.82349,4.144114,0,0,-1,0,0,0,0,4.144114,4.558525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,4.558525,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,41.14591,41.14591,6.974217,0,0,-1,0,0,0,0,6.974217,7.671639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,7.671639,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,39.46834,39.46834,0.6279565,0,0,-1,0,0,0,0,0.6279565,0.6907521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0.6907521,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,38.42552,38.42552,0.5966808,0,0,-1,0,0,0,0,0.5966808,0.6563488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0.6563488,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,37.57162,37.57162,2.720815,0,0,-1,0,0,0,0,2.720815,2.992897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,2.992897,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,36.70261,36.70261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,35.98473,35.98473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,35.38775,35.38775,0.1735997,0,0,-1,0,0,0,0,0.1735997,0.1909597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0.1909597,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,34.74544,34.74544,1.578587,0,0,-1,0,0,0,0,1.578587,1.736446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,1.736446,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,34.1938,34.1938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298212,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6367988,35.57803,33.85376,0,0,0,0,0,0,0,0,0,0,0.6367988,0,0,0,0,32.88775,0,0.6367988,0,0.6367988,8.404136,21.54902,0.1298106,0,0.5094391,0,0.6367988
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.719669,41.13568,33.51371,0,0,0,0,0,0,0,0,0,0,2.719669,0,0,0,0,32.25095,0.5731189,2.719669,0,2.719669,10.98424,28.16466,0.1297656,0,2.175735,0,3.292788
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.190437,47.06938,34.8739,3.885597,3.885597,11.85597,0,3.335561,3.885597,107.8454,0,0,0,4.190437,0,0,7.970376,7.571857,29.53129,3.020821,11.76229,0,11.76229,22.14293,56.77663,0.1298883,4.274157,3.35235,12,7.211258
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.614467,59.23655,38.36507,4.519585,4.519585,0,-1,0,4.519585,146.3512,0,0,0,6.614467,4.757458,4.519585,0,0,17.76899,13.60689,1.85701,0,1.85701,23.90465,61.29384,0.1298576,4.971543,5.291574,0,20.22135
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.148818,57.86032,41.76556,6.303012,6.303012,0,-1,0,6.303012,81.68821,0,8.881784E-16,0,5.148818,6.63475,6.303012,0,0,15.91198,15.27819,0,1.485932,-1.485932,22.33834,57.27767,0.1298576,6.933313,4.119054,0,20.42701
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.060829,64.06594,44.28947,6.151661,6.151661,0,-1,0,6.151661,98.52345,8.881784E-16,0,0,6.060829,6.475433,6.151661,0,0,17.56302,13.79226,0,0.4146038,-0.4146038,21.90131,56.15708,0.1298576,6.766828,4.848663,0,19.85309
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.634295,72.87209,46.32977,3.746654,3.746654,0,-1,0,3.746654,203.763,0,0,0,7.634295,3.943847,3.746654,0,0,18.02369,13.37766,3.690448,0,3.690448,25.40237,65.13416,0.1297966,4.12132,6.107436,0,21.01195
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.140552,73.22235,48.33228,4.131765,4.131765,0,-1,0,4.131765,172.8208,0,0,0,7.140552,4.349226,4.131765,0,0,14.33324,16.69906,2.791325,0,2.791325,28.05046,71.9241,0.1297504,4.544942,5.712441,0,23.83961
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.657577,76.70299,49.30709,1.821174,1.821174,0,-1,0,1.821174,420.4747,0,0,0,7.657577,1.917026,1.821174,0,0,11.54191,19.21125,5.740551,0,5.740551,33.49642,85.88808,0.1296557,2.003292,6.126061,0,26.86883
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.302513,71.05746,49.43555,0,0,0,-1,0,0,0,0.5011491,0,0,6.302513,0,0,0,0,5.801364,24.37775,5.801364,0,5.801364,39.00008,100,0.1295601,0,5.04201,0,30.68026
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.256732,63.4296,49.6018,5.26931,5.26931,0,-1,0,5.26931,80.78349,0,0,0,4.256732,5.546641,5.26931,0,0,0,29.59898,0,1.289909,-1.289909,37.6404,96.51364,0.1295601,5.79624,3.405386,0,33.85571
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.83242,54.16887,48.58165,2.889838,2.889838,0,-1,0,2.889838,63.40909,0,0,0,1.83242,3.041935,2.889838,0,0,1.433233,28.30907,0,1.209515,-1.209515,36.36545,93.24457,0.1295601,3.178822,1.465936,0,30.14149
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,46.66982,46.66982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.777138,27.09955,0,0,0,36.36545,93.24457,0.1295601,0,0,0,27.09955
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,44.80333,44.80333,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.777138,27.09955,0,1.265587,-1.265587,35.03141,89.82394,0.1295601,1.322539,0,0,27.09955
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,42.84616,42.84616,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,4.183346,25.83397,0,1.666378,-1.666378,33.27489,85.32006,0.1295601,1.741365,0,0,25.83397
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,41.16858,41.16858,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,6.034878,24.16759,0,6.236946,-6.236946,26.70057,68.46287,0.1295601,6.517608,0,0,24.16759
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,39.49101,39.49101,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.96482,17.93064,0,1.873295,-1.873295,24.72595,63.39973,0.1295601,1.957593,0,0,17.93064
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,38.40285,38.40285,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,15.04626,16.05735,0,0.9530715,-0.9530715,23.72132,60.82378,0.1295601,0.9959598,0,0,16.05735
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,37.55651,37.55651,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,16.10522,15.10428,0,1.234147,-1.234147,22.42042,57.48813,0.1295601,1.289684,0,0,15.10428
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,36.67994,36.67994,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.4765,13.87013,0,0.9180648,-0.9180648,21.45269,55.00679,0.1295601,0.9593778,0,0,13.87013
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,35.93939,35.93939,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.49657,12.95206,0,0.2421909,-0.2421909,21.1974,54.3522,0.1295601,0.2530895,0,0,12.95206
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,35.34241,35.34241,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.76567,12.70987,0,0.6524071,-0.6524071,20.5097,52.58887,0.1295601,0.6817654,0,0,12.70987
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,34.70765,34.70765,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.49057,12.05747,0,0.6939898,-0.6939898,19.77817,50.71316,0.1295601,0.7252192,0,0,12.05747
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,34.13335,34.13335,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.26167,11.36348,0,0.6626281,-0.6626281,19.0797,48.92221,0.1295601,0.6924463,0,0,11.36348
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1830468,34.28505,33.7933,0.4252317,0.4252317,0,0,0,0.4252317,43.04636,0,0,0,0.1830468,0.4476123,0.4252317,0,0,20.99792,10.70085,0,0.2645656,-0.2645656,18.80082,48.20714,0.1295601,0.4677549,0.1464374,0,10.88389
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.602829,37.80782,33.40791,0.7313628,0.7313628,0,0,0,0.7313628,219.1564,0,0,0,1.602829,0.7698556,0.7313628,0,0,21.29188,10.43628,0.8329729,0,0.8329729,19.59105,50.23336,0.1295464,0.804499,1.282263,0,12.03911
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.114422,46.78873,34.83612,5.557222,5.557222,0,0,0,5.557222,74.03738,0,0,0,4.114422,5.849708,5.557222,0,0,20.45891,11.18596,0,1.735286,-1.735286,17.7619,45.54324,0.1295464,6.112945,3.291538,0,15.30038
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.305306,58.10821,38.36507,3.596798,3.596798,0,-1,0,3.596798,175.3033,0,0,0,6.305306,3.786103,3.596798,0,0,22.38701,9.450673,2.519204,0,2.519204,20.15183,51.67125,0.1295049,3.956477,5.044245,0,15.75598
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.268781,65.81648,41.80334,4.572727,4.572727,0,-1,0,4.572727,158.9594,0,0,0,7.268781,4.813397,4.572727,0,0,19.8678,11.71796,2.455384,0,2.455384,22.48121,57.644,0.1294645,5.03,5.815024,0,18.98674
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.268809,73.18819,44.3726,1.669573,1.669573,0,-1,0,1.669573,495.2649,0,0,0,8.268809,1.757445,1.669573,0,0,17.41242,13.9278,6.511364,0,6.511364,28.65843,73.483,0.1293575,1.83653,6.615047,0,22.19661
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,7.901799,74.15536,46.42045,1.694861,1.694861,0,-1,0,1.694861,466.2211,0,0,0,7.901799,1.784064,1.694861,0,0,10.90106,19.78803,6.117734,0,6.117734,34.46222,88.36449,0.1292572,1.864347,6.321439,0,27.68983
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.524292,70.74757,48.4154,0,0,0,-1,0,0,0,1.740972,0,0,6.524292,0,0,0,0,4.78332,25.29399,4.78332,0,4.78332,39.00008,100,0.1291788,0,5.219434,0,31.81828
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.45193,71.66946,49.43555,0.5877247,0.5877247,0,-1,0,0.5877247,1097.781,5.833272,0,0,6.45193,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,0.6464972,5.161544,0,36.05091
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.525015,64.35967,49.56401,4.106969,4.106969,0,-1,0,4.106969,110.179,0.2018902,0,0,4.525015,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1291788,4.517666,3.620012,0,34.12399
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,1.942876,55.67666,49.69247,1.911773,1.911773,0,-1,0,1.911773,101.6269,0,0,0,1.942876,2.012393,1.911773,0,0,0,29.59898,0,0.06951687,-0.06951687,38.9268,99.81211,0.1291788,2.102951,1.554301,0,31.54185
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.370342,52.8131,48.67233,2.106538,2.106538,0,-1,0,2.106538,65.05188,0,4.440892E-16,0,1.370342,2.217408,2.106538,0,0,0.07724097,29.52946,0,0.8470657,-0.8470657,38.03392,97.52267,0.1291788,2.317192,1.096274,0,30.8998
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,46.7605,46.7605,1.398815,1.398815,0,-1,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,1.018425,28.6824,0,1.472437,-1.472437,36.48183,93.54297,0.1291788,1.538696,0,0,28.6824
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,44.88645,44.88645,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.654466,27.20996,0,0.8020557,-0.8020557,35.63639,91.37518,0.1291788,0.8381482,0,0,27.20996
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,42.90661,42.90661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.545639,26.4079,0,0,0,35.63639,91.37518,0.1291788,0,0,0,26.4079
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,41.19125,41.19125,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.545639,26.4079,0,1.238026,-1.238026,34.3314,88.02905,0.1291788,1.293737,0,0,26.4079
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,39.49101,39.49101,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.921223,25.16988,0,0.8154864,-0.8154864,33.4718,85.82495,0.1291788,0.8521833,0,0,25.16988
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,38.40285,38.40285,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.827319,24.35439,0,0.4645262,-0.4645262,32.98214,84.56944,0.1291788,0.4854299,0,0,24.35439
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,37.55651,37.55651,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.343459,23.88987,0,1.378574,-1.378574,31.529,80.84343,0.1291788,1.44061,0,0,23.88987
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,36.66483,36.66483,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.875207,22.51129,0,0.4997968,-0.4997968,31.00217,79.49258,0.1291788,0.5222876,0,0,22.51129
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,35.89405,35.89405,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.430537,22.01149,0,0.7968158,-0.7968158,30.16225,77.33895,0.1291788,0.8326724,0,0,22.01149
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,35.28196,35.28196,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.315888,21.21468,0,0.2036654,-0.2036654,29.94757,76.78848,0.1291788,0.2128304,0,0,21.21468
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,34.63964,34.63964,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.542183,21.01101,0,1.86186,-1.86186,27.98499,71.75626,0.1291788,1.945644,0,0,21.01101
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,34.05022,34.05022,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.61092,19.14915,0,0.7889625,-0.7889625,27.15336,69.62385,0.1291788,0.8244659,0,0,19.14915
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2785416,34.43649,33.68751,0.569987,0.569987,0,0,0,0.569987,48.86806,0,0,0,0.2785416,0.5999863,0.569987,0,0,12.48754,18.36019,0,0.3214447,-0.3214447,26.81452,68.75505,0.1291788,0.6269857,0.2228333,0,18.63873
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.181515,39.34801,33.30212,2.283328,2.283328,0,0,0,2.283328,95.541,0,4.440892E-16,0,2.181515,2.403503,2.283328,0,0,12.8447,18.03875,0,0.2219888,-0.2219888,26.58053,68.15506,0.1291788,2.511661,1.745211,0,20.22026
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.778081,48.8336,34.76811,4.446808,4.446808,0,0,0,4.446808,107.4497,0,0,0,4.778081,4.680851,4.446808,0,0,13.09136,17.81676,0.09723056,0,0.09723056,26.67277,68.39158,0.1291772,4.891489,3.822465,0,22.59484
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.286003,58.01223,38.3424,4.348384,4.348384,0,-1,0,4.348384,144.5595,0,0,0,6.286003,4.577247,4.348384,0,0,12.99413,17.90426,1.708756,0,1.708756,28.29384,72.54816,0.1291492,4.783223,5.028802,0,24.19027
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.666222,63.49012,41.82601,3.715274,3.715274,0,-1,0,3.715274,179.4274,0,0,0,6.666222,3.910815,3.715274,0,0,11.28537,19.44215,2.755407,0,2.755407,30.90784,79.25072,0.1291042,4.086802,5.332977,0,26.10837
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.71762,66.81367,44.46328,8.39539,8.36,0,-1,0,8.36,80.35432,0,0.03538915,0.8749281,6.71762,8.8,8.36,0,0,8.529963,21.92201,0,2.082379,-2.082379,28.71282,73.62248,0.1291042,9.234928,5.374096,0,28.63963
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.202659,67.19726,46.50357,3.276603,3.276603,0,-1,0,3.276603,189.3015,0,0,0,6.202659,3.449056,3.276603,0,0,10.84372,19.83963,2.753602,0,2.753602,31.32512,80.32066,0.1290592,3.604264,4.962127,0,26.04229
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.237076,65.79738,48.49852,0,0,0,-1,0,0,0,0,0,0,5.237076,0,0,0,0,8.090115,22.31787,5.237076,0,5.237076,36.29345,93.05994,0.1289736,0,4.189661,0,27.55495
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.543884,64.37794,49.51867,0,0,0,-1,0,0,0,1.690845,0,0,4.543884,0,0,0,0,2.853039,27.03124,2.853039,0,2.853039,39.00008,100,0.1289271,0,3.635108,0,31.57513
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.179018,63.20075,49.64713,0,0,0,-1,0,0,0,4.179018,0,0,4.179018,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1289271,0,3.343214,0,33.778
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.815814,58.6235,49.7756,6.393154,6.393154,0,-1,0,6.393154,44.0442,0,8.881784E-16,0,2.815814,6.729636,6.393154,0,0,0,29.59898,0,3.913822,-3.913822,34.87455,89.42174,0.1289271,7.032469,2.252651,0,32.41479
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.607419,53.63935,48.75545,4.264414,4.264414,0,-1,0,4.264414,37.69379,0,0,0,1.607419,4.488856,4.264414,0,0,4.348691,25.68516,0,2.881437,-2.881437,31.83725,81.6338,0.1289271,4.690855,1.285935,0,27.29258
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.550288,22.80372,0,0,0,31.83725,81.6338,0.1289271,0,0,0,22.80372
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,44.93179,44.93179,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.550288,22.80372,0,1.382538,-1.382538,30.37992,77.89708,0.1289271,1.444752,0,0,22.80372
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,42.92928,42.92928,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,9.086442,21.42118,0,5.866737,-5.866737,24.19584,62.04049,0.1289271,6.130741,0,0,21.42118
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,41.20637,41.20637,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.60504,15.55444,0,3.850252,-3.850252,20.13732,51.63404,0.1289271,4.023513,0,0,15.55444
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,39.49101,39.49101,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.8831,11.70419,0,0.3371916,-0.3371916,19.78189,50.72268,0.1289271,0.3523653,0,0,11.70419
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,38.40285,38.40285,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.25775,11.367,0,0.05632387,-0.05632387,19.72252,50.57045,0.1289271,0.05885845,0,0,11.367
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,37.53384,37.53384,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.32034,11.31068,0,0.5034336,-0.5034336,19.19185,49.20977,0.1289271,0.5260882,0,0,11.31068
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,36.64215,36.64215,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.87971,10.80724,0,1.037762,-1.037762,18.09795,46.40491,0.1289271,1.084461,0,0,10.80724
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,35.85626,35.85626,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,22.03277,9.769481,0,1.20433,-1.20433,16.82848,43.14986,0.1289271,1.258525,0,0,9.769481
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,35.23662,35.23662,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.37092,8.565151,0,1.998552,-1.998552,14.72182,37.74818,0.1289271,2.088487,0,0,8.565151
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,34.57919,34.57919,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.59153,6.566599,0,0.7529007,-0.7529007,13.92819,35.71324,0.1289271,0.7867813,0,0,6.566599
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,33.95955,33.95955,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.42809,5.813698,0,2.371998,-2.371998,11.42789,29.30221,0.1289271,2.478738,0,0,5.813698
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2701111,34.30745,33.58171,0.693426,0.693426,0,0,0,0.693426,38.95312,0,0,0,0.2701111,0.7299221,0.693426,0,0,29.06364,3.4417,0,0.459811,-0.459811,10.9432,28.05944,0.1289271,0.7627685,0.2160888,0,3.711811
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.607172,40.47276,33.19633,1.261729,1.261729,0,0,0,1.261729,206.6349,0,0,0,2.607172,1.328136,1.261729,0,0,29.57454,2.981889,1.279036,0,1.279036,12.1566,31.17072,0.1289062,1.387902,2.085738,0,5.589061
