Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.416163,47.57982,34.68499,3.576597,3.576597,0,0,0,3.576597,123.4739,0,0,0,4.416163,3.764839,3.576597,0,0,28.29551,4.133022,0.6513236,0,0.6513236,12.7745,32.75507,0.1288956,3.934257,3.53293,0,8.549185
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.335225,51.26339,38.29706,0,0,0,-1,0,0,0,0,0,0,4.335225,0,0,0,0,27.64418,4.719213,4.335225,0,4.335225,16.88726,43.30058,0.128825,0,3.46818,0,9.054438
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.132185,54.4738,41.84868,0,0,0,-1,0,0,0,0,0,0,4.132185,0,0,0,0,23.30896,8.620915,4.132185,0,4.132185,20.80739,53.35218,0.1287577,0,3.305748,0,12.7531
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.091141,64.42701,44.50106,3.112019,3.112019,0,-1,0,3.112019,195.7296,0,0,0,6.091141,3.27581,3.112019,0,0,19.17677,12.33988,2.815331,0,2.815331,23.47825,60.20052,0.128712,3.423221,4.872913,0,18.43102
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,8.804523,78.46471,46.54136,2.908574,2.908574,0,-1,0,2.908574,302.7092,0,0,0,8.804523,3.061657,2.908574,0,0,16.36144,14.87368,5.742865,0,5.742865,28.92641,74.17014,0.1286187,3.199432,7.043618,0,23.6782
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,7.904804,76.9053,48.58165,3.354669,3.354669,0,-1,0,3.354669,235.6359,0,0,0,7.904804,3.53123,3.354669,0,0,10.61858,20.04226,4.373574,0,4.373574,33.07555,84.80893,0.1285477,3.690136,6.323843,0,27.94706
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,7.76286,77.5059,49.56401,3.361538,3.361538,0,-1,0,3.361538,230.9318,0,0,0,7.76286,3.538461,3.361538,0,0,6.245003,23.97848,4.224399,0,4.224399,37.08316,95.08485,0.1284793,3.697692,6.210288,0,31.74133
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.186107,70.88892,49.69247,0,0,0,-1,0,0,0,4.165503,0,0,6.186107,0,0,0,0,2.020604,27.78043,2.020604,0,2.020604,39.00008,100,0.1284466,0,4.948886,0,33.96654
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.150972,59.79417,49.81338,4.686979,4.686979,0,-1,0,4.686979,67.22821,0,0,0,3.150972,4.933662,4.686979,0,0,0,29.59898,0,1.78269,-1.78269,37.12096,95.18176,0.1284466,5.155677,2.520778,0,32.74995
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.391396,52.96405,48.75545,0.361233,0.361233,0,-1,0,0.361233,385.1797,0,0,0,1.391396,0.3802452,0.361233,0,0,1.980767,27.81629,1.011151,0,1.011151,38.08022,97.6414,0.1284302,0.3973563,1.113117,0,29.20768
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,46.79828,46.79828,10.00459,8.36,0,-1,0,8.36,0,0,1.64459,2.64505,0,8.8,8.36,0,0,0.9696155,28.72632,0,8.8,-8.8,28.8042,73.85679,0.1284302,11.00505,0,0,28.72632
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,44.88645,44.88645,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,10.74739,19.92632,0,5.301825,-5.301825,23.21559,59.52704,0.1284302,5.540407,0,0,19.92632
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,42.90661,42.90661,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,16.63831,14.6245,0,8.8,-8.8,13.93958,35.74243,0.1284302,10.35785,0,0,14.6245
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,41.19125,41.19125,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,26.41609,5.824499,0,1.562505,-1.562505,12.29255,31.5193,0.1284302,1.632818,0,0,5.824499
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,39.46834,39.46834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.1522,4.261994,0,0,0,12.29255,31.5193,0.1284302,0,0,0,4.261994
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,38.36507,38.36507,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,28.1522,4.261994,0,1.830345,-1.830345,10.3632,26.57225,0.1284302,1.912711,0,0,4.261994
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,37.4885,37.4885,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,30.18592,2.431648,0,0.4389068,-0.4389068,9.90055,25.38597,0.1284302,0.4586577,0,0,2.431648
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,36.59681,36.59681,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,30.6736,1.992742,0,0.7686218,-0.7686218,9.090351,23.30855,0.1284302,0.8032098,0,0,1.992742
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,35.81092,35.81092,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,31.52762,1.22412,0,0.08707029,-0.08707029,8.998571,23.07321,0.1284302,0.09098846,0,0,1.22412
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,35.17617,35.17617,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0.009520173,0,1.042792,0.9906521,0,0,31.62436,1.13705,0,1.042792,-1.042792,7.899372,20.25476,0.1284302,1.089717,0,0,1.13705
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,34.51874,34.51874,0.855898,0.08954504,0,-1,0,0.08954504,0,0,0.766353,0.8519428,0,0.09425794,0.08954504,0,0,32.78302,0.09425794,0,0.09425794,-0.09425794,7.800015,20,0.1284302,0.9414878,0,0,0.09425794
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,33.87642,33.87642,0.5951048,0.5951048,9.395104,0,2.712961,0.5951048,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285213,0.6546152,0,12,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1127555,33.7779,33.47592,1.323287,1.323287,10.12329,0,2.897192,1.323287,8.520864,1.776357E-15,0,0,0.1127555,0,0,8.8,8.36,24.52775,7.524,8.472755,0,8.472755,23.76897,60.94595,0.1286362,1.455616,0.09020443,12,7.636755
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9321144,35.61501,33.09053,0.03181692,0.03181692,8.831817,0,2.57045,0.03181692,2929.619,0,0,0,0.9321144,0,0,8.8,8.36,16.055,15.14948,9.292114,0,9.292114,32.58424,83.54917,0.128692,0.03499861,0.7456915,12,16.08159
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.6964656,36.49836,34.60186,7.142283,7.142283,0,0,0,7.142283,9.751302,0,8.881784E-16,0,0.6964656,7.518193,7.142283,0,0,6.762884,23.51238,0,6.821727,-6.821727,25.39351,65.11143,0.128692,7.856511,0.5571725,0,24.20885
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.354458,45.03783,38.27439,0.6320528,0.6320528,0,-1,0,0.6320528,372.5096,0,0,0,2.354458,0.6653188,0.6320528,0,0,14.34258,16.69066,1.689139,0,1.689139,26.99597,69.2203,0.1286647,0.6952581,1.883566,0,19.04511
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.553089,46.37105,41.87135,0,0,0,-1,0,0,0,0,0,0,1.553089,0,0,0,0,12.65344,18.21088,1.553089,0,1.553089,28.46936,72.99821,0.1286396,0,1.242472,0,19.76397
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.589469,52.34689,44.5464,3.832354,3.832354,0,-1,0,3.832354,67.56865,0,4.440892E-16,0,2.589469,4.034057,3.832354,0,0,11.10035,19.60866,0,1.444587,-1.444587,26.94663,69.09379,0.1286396,4.215589,2.071576,0,22.19813
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.158109,50.06881,46.63203,0,0,0,-1,0,0,0,0,0,0,1.158109,0,0,0,0,12.70545,18.16407,1.158109,0,1.158109,28.04531,71.91091,0.1286209,0,0.9264875,0,19.32218
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.132695,55.17366,48.62699,0.8232134,0.8232134,0,-1,0,0.8232134,259.0695,0,0,0,2.132695,0.8665404,0.8232134,0,0,11.54734,19.20637,1.266155,0,1.266155,29.24649,74.99085,0.1286004,0.9055347,1.706156,0,21.33907
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.058979,55.95551,49.6018,0,0,0,-1,0,0,0,0,0,0,2.058979,0,0,0,0,10.28118,20.34591,2.058979,0,2.058979,31.19981,79.99935,0.1285672,0,1.647183,0,22.40489
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.403112,54.00377,49.73026,0.4533779,0.4533779,0,-1,0,0.4533779,309.4796,0,0,0,1.403112,0.4772398,0.4533779,0,0,8.222205,22.19899,0.925872,0,0.925872,32.07817,82.25155,0.1285523,0.4987157,1.122489,0,23.6021
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.660768,54.94906,49.85872,5.101454,5.101454,0,-1,0,5.101454,32.55479,8.881784E-16,0,0,1.660768,5.369952,5.101454,0,0,7.296333,23.03228,0,3.709184,-3.709184,28.16834,72.22638,0.1285523,5.611599,1.328614,0,24.69304
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.004685,51.809,48.79324,3.711027,3.711027,0,-1,0,3.711027,27.07298,0,4.440892E-16,0,1.004685,3.906344,3.711027,0,0,11.41765,19.32309,0,2.901659,-2.901659,25.10973,64.38379,0.1285523,4.082129,0.8037483,0,20.32778
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,46.79828,46.79828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.64171,16.42143,0,0,0,25.10973,64.38379,0.1285523,0,0,0,16.42143
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,44.88645,44.88645,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,14.64171,16.42143,0,1.960323,-1.960323,23.04337,59.08543,0.1285523,2.048538,0,0,16.42143
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,42.89149,42.89149,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,16.81985,14.46111,0,8.8,-8.8,13.76735,35.30083,0.1285523,10.26722,0,0,14.46111
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,41.16858,41.16858,5.866168,5.378056,0,-1,0,5.378056,0,0,0.488111,1.074728,0,5.661112,5.378056,0,0,26.59763,5.661112,0,5.661112,-5.661112,7.800015,20,0.1285523,6.452784,0,0,5.661112
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,39.44567,39.44567,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,38.3424,38.3424,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,37.46583,37.46583,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,36.55903,36.55903,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,35.76559,35.76559,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,35.13083,35.13083,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,34.45073,34.45073,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1285523,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,33.7933,33.7933,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1286811,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1530472,33.79518,33.38524,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.68937,1.776357E-15,0,0,0.1530472,0,0,8.8,8.36,24.52775,7.524,8.513047,0,8.513047,23.80719,61.04396,0.1287847,1.14608,0.1224378,12,7.677047
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.192711,36.22713,32.98474,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.14322,0,0,0,1.192711,0,0,8.098913,7.693967,16.01471,15.18574,8.886679,0,8.886679,32.23784,82.66096,0.1289369,3.629956,0.9541692,12,16.37845
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.897324,39.80719,34.53385,0.02626094,0.02626094,0,0,0,0.02626094,7224.889,0,0,0,1.897324,0.0276431,0.02626094,0,0,7.128027,23.18375,1.869681,0,1.869681,34.01157,87.20898,0.1289067,0.02888704,1.517859,0,25.08108
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,3.99268,50.11111,38.25927,3.775783,3.775783,0,-1,0,3.775783,105.7444,0,0,0,3.99268,3.974508,3.775783,0,0,5.258347,24.86647,0.01817179,0,0.01817179,34.02881,87.25319,0.1289064,4.153361,3.194144,0,28.85915
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.065732,57.68782,41.87135,4.962693,4.962693,0,-1,0,4.962693,102.0763,0,0,0,5.065732,5.223887,4.962693,0,0,5.240175,24.88282,0,0.1581549,-0.1581549,33.8621,86.82573,0.1289064,5.458962,4.052586,0,29.94855
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.387774,61.8574,44.5464,0,0,0,-1,0,0,0,0,0,0,5.387774,0,0,0,0,5.415903,24.72467,5.387774,0,5.387774,38.97339,99.93158,0.1288197,0,4.310219,0,30.11244
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,7.843204,74.16281,46.63203,0,0,0,-1,0,0,0,7.815074,0,0,7.843204,0,0,0,0,0.02812897,29.57366,0.02812897,0,0.02812897,39.00008,100,0.1288192,0,6.274563,0,37.41687
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.203968,69.70178,48.62699,6.590313,6.590313,0,-1,0,6.590313,94.13767,0,0,0,6.203968,6.937172,6.590313,0,0,0,29.59898,0,0.7332044,-0.7332044,38.22721,98.0183,0.1288192,7.249345,4.963174,0,35.80294
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,2.91173,58.80798,49.64713,2.25536,2.25536,0,-1,0,2.25536,129.1027,0,0,0,2.91173,2.374063,2.25536,0,0,0.8146716,28.86577,0.5376668,0,0.5376668,38.73729,99.32618,0.1288106,2.480896,2.329384,0,31.7775
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.42126,60.67878,49.7756,0,0,0,-1,0,0,0,3.144255,0,0,3.42126,0,0,0,0,0.2770048,29.34967,0.2770048,0,0.2770048,39.00008,100,0.1288061,0,2.737008,0,32.77094
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.302919,57.01631,49.85872,0,0,0,-1,0,0,0,2.302919,0,0,2.302919,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288061,0,1.842335,0,31.9019
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.706483,54.03723,48.83857,1.958855,1.958855,0,-1,0,1.958855,87.11637,0,0,0,1.706483,2.061952,1.958855,0,0,0,29.59898,0,0.3554692,-0.3554692,38.62538,99.03924,0.1288061,2.15474,1.365187,0,31.30546
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,46.79828,46.79828,2.693544,2.693544,0,-1,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3949658,29.24351,0,2.83531,-2.83531,35.6367,91.37598,0.1288061,2.962898,0,0,29.24351
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,44.88645,44.88645,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.54531,26.4082,0,8.527081,-8.527081,26.64837,68.32902,0.1288061,8.910799,0,0,26.4082
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,42.89149,42.89149,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,13.01984,17.88112,0,1.640377,-1.640377,24.91926,63.89541,0.1288061,1.714194,0,0,17.88112
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,41.16858,41.16858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84248,16.24074,0,0,0,24.91926,63.89541,0.1288061,0,0,0,16.24074
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,39.423,39.423,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.84248,16.24074,0,1.552379,-1.552379,23.28291,59.69965,0.1288061,1.622236,0,0,16.24074
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,38.29706,38.29706,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.56735,14.68836,0,0.8021557,-0.8021557,22.43736,57.53159,0.1288061,0.8382527,0,0,14.68836
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,37.40538,37.40538,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.45863,13.88621,0,0.7088507,-0.7088507,21.69017,55.61571,0.1288061,0.7407489,0,0,13.88621
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,36.51369,36.51369,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.24625,13.17736,0,1.154617,-1.154617,20.47309,52.49501,0.1288061,1.206575,0,0,13.17736
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,35.70513,35.70513,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.52915,12.02274,0,0.9398417,-0.9398417,19.48242,49.95481,0.1288061,0.9821346,0,0,12.02274
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,35.07037,35.07037,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.57342,11.0829,0,0.5204828,-0.5204828,18.93378,48.54805,0.1288061,0.5439045,0,0,11.0829
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,34.39027,34.39027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15174,10.56242,0,0,0,18.93378,48.54805,0.1288061,0,0,0,10.56242
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,33.72529,33.72529,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.15174,10.56242,0,1.150062,-1.150062,17.72151,45.43967,0.1288061,1.201815,0,0,10.56242
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7200993,35.24802,33.30212,0.2361424,0.2361424,0,0,0,0.2361424,304.9428,0,0,0,0.7200993,0.248571,0.2361424,0,0,22.42958,9.412354,0.4715284,0,0.4715284,18.16884,46.58667,0.1287985,0.2597567,0.5760795,0,10.13245
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.072257,41.53326,32.90162,2.592127,2.592127,0,0,0,2.592127,118.5226,0,0,0,3.072257,2.728555,2.592127,0,0,21.95806,9.836729,0.3437022,0,0.3437022,18.4949,47.42273,0.128793,2.85134,2.457806,0,12.90899
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.361677,50.39601,34.45073,3.265903,3.265903,0,0,0,3.265903,164.1713,0,0,0,5.361677,3.437793,3.265903,0,0,21.61435,10.14606,1.923884,0,1.923884,20.32006,52.10261,0.1287621,3.592494,4.289341,0,15.50774
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.594561,62.77117,38.21394,4.453088,4.453088,0,-1,0,4.453088,170.5459,0,0,0,7.594561,4.687461,4.453088,0,0,19.69047,11.87756,2.9071,0,2.9071,23.07798,59.17418,0.1287153,4.898396,6.075649,0,19.47212
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.575486,67.13365,41.87135,0,0,0,-1,0,0,0,0,0,0,7.575486,0,0,0,0,16.78337,14.49395,7.575486,0,7.575486,30.26471,77.60168,0.1285937,0,6.060389,0,22.06943
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,8.772344,75.75186,44.59174,7.262171,7.262171,0,-1,0,7.262171,120.7951,0,0,0,8.772344,7.644391,7.262171,0,0,9.207882,21.31188,1.127953,0,1.127953,31.33478,80.34544,0.1285756,7.988388,7.017875,0,30.08423
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,8.897959,79.08545,46.66982,1.313102,1.313102,0,-1,0,1.313102,677.6287,0,0,0,8.897959,1.382213,1.313102,0,0,8.079929,22.32704,7.515746,0,7.515746,38.46485,98.62762,0.1284552,1.444413,7.118367,0,31.225
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.307673,78.89295,48.67233,4.583055,4.583055,0,-1,0,4.583055,181.2693,2.919222,0,0,8.307673,4.824268,4.583055,0,0,0.5641836,29.09121,0.5641836,0,0.5641836,39.00008,100,0.1284462,5.04136,6.646139,0,37.39889
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.557187,72.35847,49.64713,5.952641,5.952641,0,-1,0,5.952641,110.1559,0.2912489,0,0,6.557187,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1284462,6.547905,5.245749,0,36.15617
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.692219,69.01627,49.7756,2.918502,2.918502,0,-1,0,2.918502,195.0391,2.620112,0,0,5.692219,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1284462,3.210352,4.553775,0,35.2912
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.105271,63.22032,49.90406,2.764473,2.764473,0,-1,0,2.764473,148.501,1.195299,0,0,4.105271,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1284462,3.04092,3.284217,0,33.70425
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.588932,53.66719,48.83857,9.580847,8.36,0,-1,0,8.36,19.00636,0,1.220847,2.178931,1.588932,8.8,8.36,0,0,0,29.59898,0,7.211068,-7.211068,31.39894,80.50996,0.1284462,10.53893,1.271145,0,31.18791
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,46.79828,46.79828,4.413167,4.413167,0,-1,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,8.012298,22.38791,0,4.64544,-4.64544,26.50222,67.95428,0.1284462,4.854484,0,0,22.38791
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,44.88645,44.88645,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,13.1739,17.74247,0,2.324899,-2.324899,24.05156,61.67055,0.1284462,2.429519,0,0,17.74247
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,42.86883,42.86883,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,15.75712,15.41757,0,8.8,-8.8,14.77555,37.88595,0.1284462,10.80262,0,0,15.41757
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,41.14591,41.14591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.5349,6.617572,0,0,0,14.77555,37.88595,0.1284462,0,0,0,6.617572
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,39.38522,39.38522,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,25.5349,6.617572,0,0.5733572,-0.5733572,14.17118,36.33628,0.1284462,0.5991582,0,0,6.617572
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,38.23661,38.23661,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,26.17196,6.044215,0,1.4641,-1.4641,12.62788,32.37911,0.1284462,1.529985,0,0,6.044215
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,37.36003,37.36003,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,27.79874,4.580114,0,0.9208471,-0.9208471,11.65722,29.89025,0.1284462,0.9622852,0,0,4.580114
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,36.44568,36.44568,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,28.8219,3.659267,0,0.4751771,-0.4751771,11.15634,28.60595,0.1284462,0.49656,0,0,3.659267
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,35.64468,35.64468,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,29.34988,3.18409,0,1.161337,-1.161337,9.932183,25.46709,0.1284462,1.213598,0,0,3.18409
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,34.97969,34.97969,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,30.64025,2.022752,0,1.521427,-1.521427,8.328459,21.35498,0.1284462,1.589891,0,0,2.022752
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,34.29959,34.29959,0.9444735,0.476259,0,-1,0,0.476259,0,0,0.4682145,0.5626619,0,0.5013252,0.476259,0,0,32.33073,0.5013252,0,0.5013252,-0.5013252,7.800015,20,0.1284462,1.038921,0,0,0.5013252
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,33.6195,33.6195,1.207117,1.207117,10.00712,0,2.867801,1.207117,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285577,1.327829,0,12,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5539777,34.68822,33.19633,1.161503,1.161503,9.961503,0,2.85626,1.161503,47.69491,1.776357E-15,0,0,0.5539777,0,0,8.8,8.36,24.52775,7.524,8.913978,0,8.913978,24.18755,62.01923,0.1286585,1.277653,0.4431822,12,8.077978
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.259655,39.04655,32.79582,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.259655,0,0,8.8,8.36,15.61378,15.54658,10.61965,0,10.61965,34.26224,87.85172,0.1286913,0,1.807724,12,17.80623
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.806387,42.26605,34.34494,0.7985577,0.7985577,0,0,0,0.7985577,351.432,0,0,0,2.806387,0.8405871,0.7985577,0,0,4.994121,25.10427,1.9658,0,1.9658,36.12716,92.63356,0.1286599,0.8784135,2.24511,0,27.91066
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.358829,47.97879,38.14593,0,0,0,-1,0,0,0,0.3305082,0,0,3.358829,0,0,0,0,3.028321,26.87349,3.028321,0,3.028321,39.00008,100,0.1286116,0,2.687063,0,30.23232
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.688597,56.33103,41.82601,3.663656,3.663656,0,-1,0,3.663656,127.9759,0.8321171,0,0,4.688597,3.85648,3.663656,0,0,0,29.59898,0,0,0,39.00008,100,0.1286116,4.030021,3.750877,0,34.28757
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.261793,54.51494,44.5464,4.909774,4.909774,0,-1,0,4.909774,66.43468,0,0,0,3.261793,5.168183,4.909774,0,0,0,29.59898,0,1.90639,-1.90639,36.99057,94.84741,0.1286116,5.400751,2.609434,0,32.86077
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.239777,56.67843,46.63203,0,0,0,-1,0,0,0,1.121566,0,0,3.239777,0,0,0,0,2.118212,27.69259,2.118212,0,2.118212,39.00008,100,0.1285778,0,2.591822,0,30.93237
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.340355,59.21072,48.67233,2.252737,2.252737,0,-1,0,2.252737,148.2799,0.9690533,0,0,3.340355,2.371302,2.252737,0,0,0,29.59898,0,0,0,39.00008,100,0.1285778,2.478011,2.672284,0,32.93933
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.218259,63.34151,49.64713,3.750614,3.750614,0,-1,0,3.750614,112.4685,0.2702443,0,0,4.218259,3.948015,3.750614,0,0,0,29.59898,0,0,0,39.00008,100,0.1285778,4.125676,3.374608,0,33.81724
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,3.913875,62.39836,49.7756,1.373109,1.373109,0,-1,0,1.373109,285.0375,2.468497,0,0,3.913875,1.445378,1.373109,0,0,0,29.59898,0,0,0,39.00008,100,0.1285778,1.51042,3.1311,0,33.51285
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.620975,54.86979,49.90406,0,0,0,-1,0,0,0,1.620975,0,0,1.620975,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285778,0,1.29678,0,31.21995
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.4902605,50.24984,48.79324,0,0,0,-1,0,0,0,0.4902605,0,0,0.4902605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285778,0,0.3922084,0,30.08924
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,46.7605,46.7605,6.193373,6.193373,0,-1,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,0,29.59898,0,6.51934,-6.51934,32.12809,82.37955,0.1285778,6.81271,0,0,29.59898
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,44.84111,44.84111,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,7.243711,23.07964,0,6.964035,-6.964035,24.78735,63.55719,0.1285778,7.277416,0,0,23.07964
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,42.84616,42.84616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1285778,0,0,0,16.1156
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,41.10057,41.10057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.98153,16.1156,0,0,0,24.78735,63.55719,0.1285778,0,0,0,16.1156
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,39.36255,39.36255,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,14.98153,16.1156,0,1.768853,-1.768853,22.92282,58.77634,0.1285778,1.848451,0,0,16.1156
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,38.21394,38.21394,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,16.94692,14.34675,0,1.666574,-1.666574,21.1661,54.27193,0.1285778,1.74157,0,0,14.34675
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,37.32225,37.32225,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,18.79867,12.68018,0,0.5037896,-0.5037896,20.63506,52.91029,0.1285778,0.5264602,0,0,12.68018
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,36.4079,36.4079,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,19.35843,12.17639,0,0.3061896,-0.3061896,20.3123,52.08272,0.1285778,0.3199681,0,0,12.17639
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,35.57667,35.57667,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,19.69864,11.8702,0,2.017439,-2.017439,18.18574,46.63,0.1285778,2.108223,0,0,11.8702
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,34.91924,34.91924,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,21.94024,9.852759,0,0.01157654,-0.01157654,18.17353,46.59871,0.1285778,0.01209748,0,0,9.852759
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,34.23914,34.23914,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,21.95311,9.841183,0,0.240252,-0.240252,17.92028,45.94936,0.1285778,0.2510633,0,0,9.841183
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,33.53638,33.53638,0.7341813,0.7341813,0,0,0,0.7341813,0,0,1.110223E-16,0,0,0.7728224,0.7341813,0,0,22.22005,9.60093,0,0.7728224,-0.7728224,17.10566,43.86058,0.1285778,0.8075995,0,0,9.60093
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2577611,33.78088,33.09053,1.157403,1.157403,0,0,0,1.157403,22.27065,0,0,0,0.2577611,1.218319,1.157403,0,0,23.07874,8.828108,0,0.9605576,-0.9605576,16.09314,41.26439,0.1285778,1.273143,0.2062089,0,9.085869
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.304463,36.21325,32.66736,1.202587,1.202587,0,0,0,1.202587,108.4714,0,0,0,1.304463,1.265881,1.202587,0,0,24.14603,7.86755,0.03858152,0,0.03858152,16.12974,41.35823,0.1285772,1.322846,1.04357,0,9.172013
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.477887,41.1857,34.23914,3.985796,3.985796,0,0,0,3.985796,62.16792,0,8.881784E-16,0,2.477887,4.195575,3.985796,0,0,24.10745,7.902274,0,1.717688,-1.717688,14.31914,36.71567,0.1285772,4.384376,1.982309,0,10.38016
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.193244,50.52077,38.04013,1.214936,1.214936,0,-1,0,1.214936,345.141,0,0,0,4.193244,1.27888,1.214936,0,0,26.01599,6.184586,2.914363,0,2.914363,17.08395,43.80491,0.1285307,1.33643,3.354595,0,10.37783
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.690503,56.28731,41.78067,4.790494,4.790494,0,-1,0,4.790494,97.91272,0,0,0,4.690503,5.042625,4.790494,0,0,23.10163,8.807512,0,0.3521222,-0.3521222,16.71278,42.8532,0.1285307,5.269543,3.752403,0,13.49802
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.741907,63.11196,44.50106,4.494374,4.494374,0,-1,0,4.494374,127.7577,0,0,0,5.741907,4.73092,4.494374,0,0,23.49288,8.45539,1.010987,0,1.010987,17.67189,45.31244,0.1285146,4.943812,4.593526,0,14.1973
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.395597,60.6362,46.63203,0,0,0,-1,0,0,0,0,0,0,4.395597,0,0,0,0,22.48189,9.365278,4.395597,0,4.395597,21.84192,56.0048,0.1284446,0,3.516477,0,13.76087
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.482388,66.87569,48.62699,5.368828,5.368828,0,-1,0,5.368828,102.1152,0,0,0,5.482388,5.651398,5.368828,0,0,18.08629,13.32131,0,0.1690097,-0.1690097,21.66376,55.548,0.1284446,5.905711,4.385911,0,18.8037
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.762889,65.32735,49.64713,4.418384,4.418384,0,-1,0,4.418384,107.7971,0,0,0,4.762889,4.65093,4.418384,0,0,18.27408,13.15231,0.1119591,0,0.1119591,21.76998,55.82034,0.1284428,4.860222,3.810312,0,17.9152
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.417654,67.89565,49.73026,4.027567,4.027567,0,-1,0,4.027567,134.5143,0,0,0,5.417654,4.239544,4.027567,0,0,18.16212,13.25307,1.178109,0,1.178109,22.88763,58.68611,0.1284241,4.430324,4.334123,0,18.67072
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.19761,63.50133,49.85872,0,0,0,-1,0,0,0,0,0,0,4.19761,0,0,0,0,16.98401,14.31337,4.19761,0,4.19761,26.86983,68.89687,0.1283573,0,3.358088,0,18.51098
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.001101,51.79802,48.79324,0,0,0,-1,0,0,0,0,0,0,1.001101,0,0,0,0,12.7864,18.09122,1.001101,0,1.001101,27.81956,71.33206,0.1283414,0,0.8008808,0,19.09232
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,46.71516,46.71516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.7853,18.99221,0,0,0,27.81956,71.33206,0.1283414,0,0,0,18.99221
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,44.80333,44.80333,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,11.7853,18.99221,0,3.345515,-3.345515,24.29308,62.28982,0.1283414,3.496063,0,0,18.99221
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,42.80082,42.80082,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,15.50254,15.64669,0,2.418583,-2.418583,21.74367,55.75288,0.1283414,2.52742,0,0,15.64669
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,41.06279,41.06279,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,18.18986,13.22811,0,3.368717,-3.368717,18.19273,46.64793,0.1283414,3.520309,0,0,13.22811
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,39.29454,39.29454,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,21.93287,9.859392,0,1.264032,-1.264032,16.86032,43.23151,0.1283414,1.320913,0,0,9.859392
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,38.13081,38.13081,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,23.33735,8.595361,0,1.153995,-1.153995,15.6439,40.11249,0.1283414,1.205925,0,0,8.595361
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,37.23158,37.23158,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,24.61957,7.441365,0,2.042159,-2.042159,13.49128,34.59295,0.1283414,2.134056,0,0,7.441365
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,36.32478,36.32478,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,26.88864,5.399206,0,0.1563942,-0.1563942,13.32642,34.17025,0.1283414,0.163432,0,0,5.399206
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,35.49355,35.49355,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,27.06241,5.242812,0,1.0391,-1.0391,12.23112,31.36177,0.1283414,1.08586,0,0,5.242812
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,34.83612,34.83612,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,28.21696,4.203712,0,2.317294,-2.317294,9.788474,25.0986,0.1283414,2.421572,0,0,4.203712
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,34.13335,34.13335,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,30.79173,1.886417,0,0.899469,-0.899469,8.84035,22.66752,0.1283414,0.9399451,0,0,1.886417
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,33.43058,33.43058,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,31.79115,0.9869481,0,0.7344304,-0.7344304,8.066193,20.6825,0.1283414,0.7674798,0,0,0.9869481
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6722419,34.7734,32.96207,0.9231357,0.9231357,9.723136,0,2.795953,0.9231357,72.82157,1.776357E-15,0,0,0.6722419,0,0,8.8,8.36,32.60718,0.2525177,9.032242,0,9.032242,16.63493,42.65358,0.1284318,1.015449,0.5377935,12,0.9247596
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.841244,40.46839,32.5389,2.555095,2.555095,11.35509,0,3.208839,2.555095,111.1991,0,0,0,2.841244,0,0,8.8,8.36,23.57494,8.381536,11.20124,0,11.20124,27.26136,69.90079,0.1285442,2.810605,2.272995,12,11.22278
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.187771,49.46812,34.13335,4.120372,4.120372,10.947,0,3.105591,4.120372,125.9054,0,0,0,5.187771,0,0,6.826626,6.485295,12.37369,18.46265,11.67307,0,11.67307,38.3354,98.29572,0.1286346,4.532409,4.150217,12,23.65042
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.142005,60.75198,37.97968,4.456412,4.456412,0,-1,0,4.456412,160.2636,1.750418,0,0,7.142005,4.69096,4.456412,0,0,0.7006274,28.96841,0.7006274,0,0.7006274,39.00008,100,0.1286235,4.902053,5.713604,0,36.11042
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.767234,67.76132,41.74289,4.669998,4.669998,0,-1,0,4.669998,166.322,2.851448,0,0,7.767234,4.915787,4.669998,0,0,0,29.59898,0,0,0,39.00008,100,0.1286235,5.136997,6.213788,0,37.36621
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,8.838596,75.94122,44.50106,1.813697,1.813697,0,-1,0,1.813697,487.325,6.929442,0,0,8.838596,1.909154,1.813697,0,0,0,29.59898,0,0,0,39.00008,100,0.1286235,1.995066,7.070877,0,38.43757
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.669647,77.88171,46.5867,3.120199,3.120199,0,-1,0,3.120199,277.8555,5.385226,0,0,8.669647,3.28442,3.120199,0,0,0,29.59898,0,0,0,39.00008,100,0.1286235,3.432219,6.935718,0,38.26862
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.036184,73.13795,48.62699,0,0,0,-1,0,0,0,7.036184,0,0,7.036184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286235,0,5.628948,0,36.63516
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.774791,69.13888,49.6018,5.668345,5.668345,0,-1,0,5.668345,101.8779,0,0,0,5.774791,5.96668,5.668345,0,0,0,29.59898,0,0.1918888,-0.1918888,38.79781,99.48136,0.1286235,6.23518,4.619833,0,35.37377
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.58244,68.53436,49.73026,0.9137955,0.9137955,0,-1,0,0.9137955,610.9069,4.40734,0,0,5.58244,0.96189,0.9137955,0,0,0.2132098,29.40709,0.2132098,0,0.2132098,39.00008,100,0.1286201,1.005175,4.465952,0,34.98953
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,3.922411,62.46999,49.81338,2.957552,2.957552,0,-1,0,2.957552,132.6236,0.8091983,0,0,3.922411,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1286201,3.253307,3.137929,0,33.52139
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.73214,54.03209,48.75545,5.946273,5.946273,0,-1,0,5.946273,29.12985,0,8.881784E-16,0,1.73214,6.259234,5.946273,0,0,0,29.59898,0,4.527094,-4.527094,34.2281,87.76419,0.1286201,6.5409,1.385712,0,31.33112
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,46.66982,46.66982,6.361953,6.361953,0,-1,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,5.030105,25.07188,0,6.696793,-6.696793,27.16906,69.66412,0.1286201,6.998148,0,0,25.07188
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,44.7202,44.7202,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.47099,18.37509,0,8.175974,-8.175974,18.55083,47.56614,0.1286201,8.543892,0,0,18.37509
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,42.74036,42.74036,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.5554,10.19912,0,2.702224,-2.702224,15.70244,40.26257,0.1286201,2.823824,0,0,10.19912
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,40.99478,40.99478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55787,7.496893,0,0,0,15.70244,40.26257,0.1286201,0,0,0,7.496893
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,39.23408,39.23408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55787,7.496893,0,0,0,15.70244,40.26257,0.1286201,0,0,0,7.496893
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,38.06281,38.06281,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.55787,7.496893,0,0.9362361,-0.9362361,14.71556,37.73212,0.1286201,0.9783668,0,0,7.496893
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,37.17112,37.17112,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.59813,6.560658,0,0.7400019,-0.7400019,13.93552,35.73204,0.1286201,0.7733019,0,0,6.560658
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,36.2341,36.2341,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.42036,5.820655,0,0.8642877,-0.8642877,13.02449,33.39605,0.1286201,0.9031806,0,0,5.820655
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,35.41042,35.41042,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.38068,4.956368,0,0.6628596,-0.6628596,12.32577,31.60448,0.1286201,0.6926883,0,0,4.956368
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,34.74544,34.74544,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.11719,4.293508,0,0.7564802,-0.7564802,11.52837,29.55987,0.1286201,0.7905219,0,0,4.293508
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,34.02756,34.02756,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.95772,3.537028,0,1.845444,-1.845444,9.583101,24.57201,0.1286201,1.928489,0,0,3.537028
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,33.30212,33.30212,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,31.00822,1.691584,0,0.7820762,-0.7820762,8.75872,22.45821,0.1286201,0.8172696,0,0,1.691584
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2109872,33.3822,32.81849,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.5463,1.776357E-15,0,0,0.2109872,0,0,8.8,8.36,31.87719,0.9095074,8.570987,0,8.570987,16.88987,43.30728,0.1287246,1.251386,0.1687897,12,1.120494
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.9210513,34.84795,32.3651,4.082791,4.082791,11.95778,0,3.361318,4.082791,22.55935,-8.881784E-16,0,0,0.9210513,0,0,7.874989,7.481239,23.3062,8.623396,8.40229,0,8.40229,24.86098,63.74599,0.1288941,4.49107,0.736841,12,9.544447
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.6964735,35.87146,33.98222,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.51733,0,0,0,0.6964735,0,0,8.285798,7.871509,14.90391,16.18546,8.567982,0,8.567982,32.98929,84.58775,0.1290583,3.734018,0.5571789,12,16.88193
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.792677,45.94277,37.87389,5.31524,5.31524,0,-1,0,5.31524,52.54095,0,0,0,2.792677,5.594989,5.31524,0,0,6.33593,23.89664,0,2.802312,-2.802312,30.03539,77.01366,0.1290583,5.846764,2.234142,0,26.68932
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.948891,47.35731,41.67488,1.52454,1.52454,0,-1,0,1.52454,127.8347,0,0,0,1.948891,1.604779,1.52454,0,0,9.449611,21.09433,0.3441123,0,0.3441123,30.36185,77.85072,0.1290529,1.676994,1.559113,0,23.04322
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.466884,48.77992,44.46328,0,0,0,-1,0,0,0,0,0,0,1.466884,0,0,0,0,9.105498,21.40403,1.466884,0,1.466884,31.75345,81.41895,0.1290296,0,1.173507,0,22.87091
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.001308,62.75697,46.5867,5.486689,5.486689,0,-1,0,5.486689,91.15349,0,0,0,5.001308,5.775462,5.486689,0,0,7.638614,22.72423,0,0.7741536,-0.7741536,30.93742,79.32657,0.1290296,6.035357,4.001047,0,27.72553
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.452937,70.70864,48.62699,1.184263,1.184263,0,-1,0,1.184263,544.8907,0,0,0,6.452937,1.246592,1.184263,0,0,8.498784,21.95007,5.206345,0,5.206345,35.87659,91.99109,0.1289471,1.302689,5.162349,0,28.40301
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.235183,63.35213,49.6018,5.256404,5.256404,0,-1,0,5.256404,80.57187,0,0,0,4.235183,5.533057,5.256404,0,0,3.29244,26.63578,0,1.297874,-1.297874,34.50851,88.4832,0.1289471,5.782044,3.388146,0,30.87096
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.309828,63.76335,49.73026,10.31983,8.36,0,-1,0,8.36,51.55296,0,1.959829,2.991812,4.309828,8.8,8.36,0,0,4.734522,25.33791,0,4.490172,-4.490172,29.77546,76.34718,0.1289471,11.35181,3.447862,0,29.64774
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.136006,59.7433,49.81338,4.493115,4.493115,0,-1,0,4.493115,69.79581,0,0,0,3.136006,4.729595,4.493115,0,0,9.723602,20.84774,0,1.593589,-1.593589,28.09567,72.04003,0.1289471,4.942427,2.508805,0,23.98374
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.495624,53.2891,48.75545,5.896222,5.896222,0,-1,0,5.896222,25.3658,0,8.881784E-16,0,1.495624,6.206549,5.896222,0,0,11.49426,19.25415,0,4.710925,-4.710925,23.12992,59.30736,0.1289471,6.485844,1.196499,0,20.74977
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,46.63203,46.63203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.72862,14.54322,0,0,0,23.12992,59.30736,0.1289471,0,0,0,14.54322
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,44.67487,44.67487,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,16.72862,14.54322,0,2.930334,-2.930334,20.04107,51.38727,0.1289471,3.062199,0,0,14.54322
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,42.69503,42.69503,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,19.98454,11.61289,0,6.739842,-6.739842,12.93666,33.17085,0.1289471,7.043136,0,0,11.61289
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,40.93433,40.93433,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,27.47326,4.873045,0,0.3684995,-0.3684995,12.54822,32.17487,0.1289471,0.3850819,0,0,4.873045
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,39.16607,39.16607,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,27.8827,4.504546,0,1.302665,-1.302665,11.17509,28.65403,0.1289471,1.361285,0,0,4.504546
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,38.00235,38.00235,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,29.33011,3.201881,0,0.3702915,-0.3702915,10.78477,27.65321,0.1289471,0.3869546,0,0,3.201881
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,37.088,37.088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.74154,2.83159,0,0,0,10.78477,27.65321,0.1289471,0,0,0,2.83159
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,36.15097,36.15097,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,29.74154,2.83159,0,1.463762,-1.463762,9.241833,23.69696,0.1289471,1.529631,0,0,2.83159
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,35.30463,35.30463,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,31.36794,1.367828,0,0.4390959,-0.4390959,8.778985,22.51017,0.1289471,0.4588552,0,0,1.367828
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,34.60186,34.60186,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,31.85583,0.9287317,0,0.2057084,-0.2057084,8.562149,21.95418,0.1289471,0.2149653,0,0,0.9287317
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,33.87642,33.87642,2.0844,0.6868721,0,-1,0,0.6868721,0,0,1.397528,1.605968,0,0.7230233,0.6868721,0,0,32.08439,0.7230233,0,0.7230233,-0.7230233,7.800015,20,0.1289471,2.29284,0,0,0.7230233
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,33.13587,33.13587,0.5536279,0.5536279,9.353628,0,2.702468,0.5536279,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129034,0.6089907,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7615216,34.6956,32.64469,0.5097705,0.5097705,9.309771,0,2.691372,0.5097705,149.3852,0,0,0,0.7615216,0,0,8.8,8.36,24.52775,7.524,9.121522,0,9.121522,24.38444,62.52409,0.1291071,0.5607476,0.6092173,12,8.285522
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.938167,37.48606,32.17618,3.050033,3.050033,11.40551,0,3.221593,3.050033,63.54577,0,0,0,1.938167,0,0,8.355474,7.9377,15.40623,15.73337,9.875867,0,9.875867,33.75351,86.54729,0.1292403,3.355036,1.550533,12,17.67154
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.061929,39.53717,33.81597,4.864659,4.864659,0,0,0,4.864659,42.38588,0,0,0,2.061929,5.120694,4.864659,0,0,5.530365,24.62165,0,3.058765,-3.058765,30.52929,78.28008,0.1292403,5.351125,1.649543,0,26.68358
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.096815,49.91332,37.76809,4.288018,4.288018,0,-1,0,4.288018,95.54101,0,0,0,4.096815,4.513703,4.288018,0,0,8.928992,21.56289,0,0.4168877,-0.4168877,30.08985,77.15331,0.1292403,4.716819,3.277452,0,25.6597
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,5.896027,60.38964,41.63709,1.582898,1.582898,0,-1,0,1.582898,372.4831,0,0,0,5.896027,1.666208,1.582898,0,0,9.392201,21.146,4.229818,0,4.229818,34.10261,87.44242,0.1291734,1.741188,4.716821,0,27.04202
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.531856,70.12824,44.46328,2.834916,2.834916,0,-1,0,2.834916,265.6819,0,0,0,7.531856,2.984122,2.834916,0,0,5.162383,24.95283,4.547734,0,4.547734,38.41697,98.50486,0.1291016,3.118407,6.025485,0,32.48469
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.390778,72.14507,46.5867,0.5268732,0.5268732,0,-1,0,0.5268732,1402.762,6.221526,0,0,7.390778,0.5546033,0.5268732,0,0,0.6146485,29.04579,0.6146485,0,0.6146485,39.00008,100,0.1290919,0.5795605,5.912622,0,36.43657
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,5.806473,68.12872,48.62699,1.427803,1.427803,0,-1,0,1.427803,406.6718,4.303523,0,0,5.806473,1.502951,1.427803,0,0,0,29.59898,0,0,0,39.00008,100,0.1290919,1.570583,4.645178,0,35.40545
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.209417,70.87612,49.6018,0.6834731,0.6834731,0,-1,0,0.6834731,908.5094,5.489972,0,0,6.209417,0.7194453,0.6834731,0,0,0,29.59898,0,0,0,39.00008,100,0.1290919,0.7518203,4.967534,0,35.8084
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.213516,63.41641,49.73026,1.740006,1.740006,0,-1,0,1.740006,242.1553,2.381931,0,0,4.213516,1.831585,1.740006,0,0,0,29.59898,0,0,0,39.00008,100,0.1290919,1.914006,3.370812,0,33.81249
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.360487,60.51045,49.81338,0.6312877,0.6312877,0,-1,0,0.6312877,532.3225,2.695973,0,0,3.360487,0.6645133,0.6312877,0,0,0,29.59898,0,0,0,39.00008,100,0.1290919,0.6944165,2.688389,0,32.95947
