Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.184832,52.32409,48.75545,2.212204,2.212204,0,-1,0,2.212204,53.55887,0,0,0,1.184832,2.328636,2.212204,0,0,0,29.59898,0,1.143805,-1.143805,37.7944,96.90853,0.1290919,2.433425,0.9478654,0,30.78381
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,46.5867,46.5867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.270894,28.45517,0,0,0,37.7944,96.90853,0.1290919,0,0,0,28.45517
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,44.62952,44.62952,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.270894,28.45517,0,4.609323,-4.609323,32.93575,84.45047,0.1290919,4.816742,0,0,28.45517
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,42.63457,42.63457,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.392364,23.84585,0,0,0,32.93575,84.45047,0.1290919,0,0,0,23.84585
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,40.86632,40.86632,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.392364,23.84585,0,8.8,-8.8,23.65973,60.66587,0.1290919,12.00023,0,0,23.84585
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,39.10562,39.10562,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.17014,15.04585,0,0.2503212,-0.2503212,23.39587,59.9893,0.1290919,0.2615856,0,0,15.04585
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,37.91923,37.91923,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.44828,14.79553,0,1.473839,-1.473839,21.84231,56.00581,0.1290919,1.540162,0,0,14.79553
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,36.9822,36.9822,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.08587,13.32169,0,1.839102,-1.839102,19.90373,51.0351,0.1290919,1.921862,0,0,13.32169
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,36.04518,36.04518,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.12932,11.48259,0,0.9600351,-0.9600351,18.89176,48.44032,0.1290919,1.003237,0,0,11.48259
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,35.17617,35.17617,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.19603,10.52255,0,2.4423,-2.4423,16.31735,41.83928,0.1290919,2.552203,0,0,10.52255
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,34.4734,34.4734,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.90969,8.080254,0,1.267813,-1.267813,14.98096,38.41264,0.1290919,1.324865,0,0,8.080254
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,33.74796,33.74796,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.31837,6.81244,0,2.202208,-2.202208,12.65963,32.46052,0.1290919,2.301307,0,0,6.81244
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,32.98474,32.98474,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.76527,4.610233,0,0.05168674,-0.05168674,12.60514,32.32082,0.1290919,0.05401264,0,0,4.610233
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5502134,33.94597,32.47089,1.149842,1.149842,0,0,0,1.149842,47.85122,0,0,0,0.5502134,1.21036,1.149842,0,0,27.8227,4.558546,0,0.6601465,-0.6601465,11.90929,30.53658,0.1290919,1.264826,0.4401707,0,5.108759
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.146012,40.80871,32.00993,0,0,0,0,0,0,0,0,0,0,3.146012,0,0,0,0,28.5562,3.898399,3.146012,0,3.146012,14.89386,38.1893,0.1290422,0,2.516809,0,7.044411
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.324711,49.39711,33.66484,4.568924,4.568924,0,0,0,4.568924,116.5419,0,0,0,5.324711,4.809393,4.568924,0,0,25.41019,6.72981,0.5153174,0,0.5153174,15.38273,39.44282,0.1290341,5.025816,4.259769,0,12.05452
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,6.860595,59.3233,37.6623,4.478733,4.478733,0,-1,0,4.478733,153.1816,0,0,0,6.860595,4.714455,4.478733,0,0,24.89487,7.193595,2.14614,0,2.14614,17.41874,44.66334,0.1290003,4.926606,5.488476,0,14.05419
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.314558,65.71628,41.56908,7.384453,7.384453,0,-1,0,7.384453,99.05349,0,0,0,7.314558,7.773108,7.384453,0,0,22.74873,9.125121,0,0.4585503,-0.4585503,16.93538,43.42397,0.1290003,8.122898,5.851646,0,16.43968
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.160382,72.82474,44.46328,6.702667,6.702667,0,-1,0,6.702667,121.7483,0,0,0,8.160382,7.055439,6.702667,0,0,23.25823,8.666572,1.104943,0,1.104943,17.98363,46.11177,0.1289829,7.372934,6.528306,0,16.82695
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.311641,71.80906,46.5867,0,0,0,-1,0,0,0,0,0,0,7.311641,0,0,0,0,22.15329,9.66102,7.311641,0,7.311641,24.92006,63.89745,0.1288678,0,5.849313,0,16.97266
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.430993,70.6192,48.62699,1.337573,1.337573,0,-1,0,1.337573,480.7955,0,0,0,6.430993,1.407972,1.337573,0,0,14.84165,16.2415,5.023021,0,5.023021,29.68531,76.11604,0.1287888,1.471331,5.144794,0,22.67249
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.709339,68.88158,49.6018,6.846969,6.846969,0,-1,0,6.846969,83.38492,0,0,0,5.709339,7.207335,6.846969,0,0,9.818625,20.76221,0,1.497996,-1.497996,28.10629,72.06725,0.1287888,7.531665,4.567472,0,26.47155
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,4.853703,65.71571,49.69247,0.09322147,0.09322147,0,-1,0,0.09322147,5206.637,0,0,0,4.853703,0.09812786,0.09322147,0,0,11.48307,19.26422,4.755576,0,4.755576,32.61782,83.63527,0.1287141,0.1025436,3.882963,0,24.11792
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.580049,57.87944,49.81338,0,0,0,-1,0,0,0,0,0,0,2.580049,0,0,0,0,6.727489,23.54424,2.580049,0,2.580049,35.06547,89.91128,0.1286737,0,2.064039,0,26.12429
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9408094,51.52893,48.71011,5.646591,5.646591,0,-1,0,5.646591,16.66155,0,8.881784E-16,0,0.9408094,5.94378,5.646591,0,0,4.147441,25.86628,0,5.002971,-5.002971,29.79188,76.38927,0.1286737,6.21125,0.7526476,0,26.80709
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,46.54136,46.54136,5.571306,5.571306,0,-1,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,9.706297,20.86331,0,5.864533,-5.864533,23.61012,60.53864,0.1286737,6.128437,0,0,20.86331
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,44.5464,44.5464,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,16.22244,14.99878,0,5.627407,-5.627407,17.67831,45.3289,0.1286737,5.88064,0,0,14.99878
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,42.56656,42.56656,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,22.47512,9.37137,0,2.058837,-2.058837,15.5081,39.76429,0.1286737,2.151485,0,0,9.37137
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,40.80586,40.80586,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,24.76272,7.312533,0,3.14572,-3.14572,12.19222,31.26205,0.1286737,3.287277,0,0,7.312533
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,39.0225,39.0225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25796,4.166814,0,0,0,12.19222,31.26205,0.1286737,0,0,0,4.166814
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.25796,4.166814,0,0,0,12.19222,31.26205,0.1286737,0,0,0,4.166814
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,36.89153,36.89153,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,28.25796,4.166814,0,1.122942,-1.122942,11.00854,28.22696,0.1286737,1.173475,0,0,4.166814
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,35.93939,35.93939,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,29.50567,3.043872,0,0.8061167,-0.8061167,10.15882,26.04819,0.1286737,0.842392,0,0,3.043872
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,35.07037,35.07037,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,30.40136,2.237755,0,0.6164607,-0.6164607,9.509009,24.38203,0.1286737,0.6442015,0,0,2.237755
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,34.3676,34.3676,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,31.08632,1.621294,0,0.4700855,-0.4700855,9.013496,23.11148,0.1286737,0.4912393,0,0,1.621294
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,33.6195,33.6195,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,31.60863,1.151209,0,0.4499809,-0.4499809,8.539174,21.89528,0.1286737,0.4702301,0,0,1.151209
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,32.83361,32.83361,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,32.10861,0.7012277,0,0.2319601,-0.2319601,8.294667,21.26834,0.1286737,0.2423983,0,0,0.7012277
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5009554,33.66807,32.32731,0.3836786,0.3836786,0,0,0,0.3836786,130.5664,0,0,0,0.5009554,0.4038722,0.3836786,0,0,32.36634,0.4692676,0.09708326,0,0.09708326,8.386768,21.50449,0.1286721,0.4220464,0.4007643,0,0.970223
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.684206,39.27166,31.83613,5.37883,5.37883,12,0,3.372,5.37883,49.90314,0,0,0,2.684206,0,0,6.62117,6.290111,32.26926,0.5566425,8.974317,0,8.974317,16.90055,43.33466,0.1288396,5.916714,2.147364,12,3.240848
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.124046,48.59714,33.53638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.124046,0,0,8.8,8.36,23.29494,8.633528,13.48405,0,13.48405,29.69264,76.13483,0.1288266,0,4.099237,12,13.75757
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.253183,60.64327,37.53384,1.484722,1.484722,0,-1,0,1.484722,488.5213,0,0,0,7.253183,1.562865,1.484722,0,0,9.810899,20.76917,5.690318,0,5.690318,35.09095,89.97662,0.1287375,1.633194,5.802547,0,28.02235
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.055423,68.64103,41.48596,5.702844,5.702844,0,-1,0,5.702844,141.2527,0,0,0,8.055423,6.002994,5.702844,0,0,4.120582,25.89046,2.052429,0,2.052429,37.03806,94.96918,0.1287055,6.273129,6.444338,0,33.94588
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.064188,72.28934,44.3726,4.561295,4.561295,0,-1,0,4.561295,176.796,1.194673,0,0,8.064188,4.801363,4.561295,0,0,2.068152,27.73764,2.068152,0,2.068152,39.00008,100,0.1286732,5.017424,6.45135,0,35.80183
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.038045,74.91467,46.54136,1.278812,1.278812,0,-1,0,1.278812,628.5558,6.691927,0,0,8.038045,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.1286732,1.406693,6.430436,0,37.63702
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.442972,74.83973,48.58165,9.584688,8.36,0,-1,0,8.36,89.03076,0,1.224688,2.183157,7.442972,8.8,8.36,0,0,0,29.59898,0,1.357028,-1.357028,37.56964,96.33223,0.1286732,10.54316,5.954378,0,37.04195
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,6.81737,73.35003,49.56401,4.025803,4.025803,0,-1,0,4.025803,169.3419,1.071874,0,0,6.81737,4.237687,4.025803,0,0,1.507809,28.24195,1.507809,0,1.507809,39.00008,100,0.1286496,4.428383,5.453896,0,35.05932
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.030267,70.26052,49.69247,3.490305,3.490305,0,-1,0,3.490305,172.7719,2.356262,0,0,6.030267,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.1286496,3.839336,4.824214,0,35.62925
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.254147,63.61276,49.7756,6.35654,6.35654,0,-1,0,6.35654,66.92552,8.881784E-16,0,0,4.254147,6.691094,6.35654,0,0,0,29.59898,0,2.436947,-2.436947,36.43131,93.41343,0.1286496,6.992194,3.403318,0,33.85313
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.03807,54.91781,48.67233,0,0,0,-1,0,0,0,0,0,0,2.03807,0,0,0,0,2.707719,27.16203,2.03807,0,2.03807,38.36479,98.37107,0.1286178,0,1.630456,0,29.2001
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,46.45823,46.45823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6696488,28.99629,0,0,0,38.36479,98.37107,0.1286178,0,0,0,28.99629
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,44.46328,44.46328,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.6696488,28.99629,0,1.723657,-1.723657,36.5479,93.71237,0.1286178,1.801222,0,0,28.99629
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,42.48344,42.48344,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.584824,27.27264,0,1.827304,-1.827304,34.62175,88.77354,0.1286178,1.909533,0,0,27.27264
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,40.72274,40.72274,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.615161,25.44533,0,2.918261,-2.918261,31.54564,80.88608,0.1286178,3.049583,0,0,25.44533
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,38.93182,38.93182,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.857674,22.52707,0,0.5112918,-0.5112918,31.00669,79.50417,0.1286178,0.5343,0,0,22.52707
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,37.74542,37.74542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.425776,22.01578,0,0,0,31.00669,79.50417,0.1286178,0,0,0,22.01578
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,36.78573,36.78573,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.425776,22.01578,0,0.0395899,-0.0395899,30.96495,79.39716,0.1286178,0.04137145,0,0,22.01578
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,35.8336,35.8336,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.469765,21.97619,0,0.8985338,-0.8985338,30.01782,76.96861,0.1286178,0.9389678,0,0,21.97619
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,34.96458,34.96458,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.468135,21.07766,0,0.6420603,-0.6420603,29.34102,75.23325,0.1286178,0.670953,0,0,21.07766
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,34.23914,34.23914,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,10.18154,20.4356,0,1.714004,-1.714004,27.53431,70.60065,0.1286178,1.791134,0,0,20.4356
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,33.49104,33.49104,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,12.08598,18.72159,0,0.06355025,-0.06355025,27.46732,70.42888,0.1286178,0.06641001,0,0,18.72159
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,32.69003,32.69003,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,12.1566,18.65804,0,0.03016105,-0.03016105,27.43553,70.34736,0.1286178,0.0315183,0,0,18.65804
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5734694,33.71142,32.17618,1.369625,1.369625,0,0,0,1.369625,41.87055,0,0,0,0.5734694,1.44171,1.369625,0,0,12.19011,18.62788,0,0.8682408,-0.8682408,26.52032,68.00069,0.1286178,1.506587,0.4587755,0,19.20135
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.722455,39.22427,31.685,3.784153,3.784153,0,0,0,3.784153,71.94358,0,0,0,2.722455,3.983319,3.784153,0,0,13.15482,17.75964,0,1.260864,-1.260864,25.19125,64.59283,0.1286178,4.162568,2.177964,0,20.4821
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.28926,45.78863,33.40791,0,0,0,0,0,0,0,0,0,0,4.28926,0,0,0,0,14.55578,16.49878,4.28926,0,4.28926,29.2604,75.02652,0.1285509,0,3.431408,0,20.78804
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.729646,54.99513,37.42804,3.181709,3.181709,0,-1,0,3.181709,180.0808,0,0,0,5.729646,3.349168,3.181709,0,0,10.26652,20.35911,2.380478,0,2.380478,31.51872,80.81708,0.1285138,3.49988,4.583717,0,26.08876
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,6.856731,63.7224,41.40284,3.842778,3.842778,0,-1,0,3.842778,178.4316,0,0,0,6.856731,4.04503,3.842778,0,0,7.886041,22.50154,2.811701,0,2.811701,34.18614,87.65659,0.12847,4.227057,5.485385,0,29.35827
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.659715,70.50763,44.33482,1.745841,1.745841,0,-1,0,1.745841,438.7408,0.7476482,0,0,7.659715,1.837727,1.745841,0,0,5.07434,25.03207,5.07434,0,5.07434,39.00008,100,0.128391,1.920425,6.127772,0,32.69179
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,5.935614,66.16044,46.50357,2.808639,2.808639,0,-1,0,2.808639,211.3342,2.979152,0,0,5.935614,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.128391,3.089503,4.748491,0,35.53459
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.27392,65.98801,48.54387,0.009078801,0.009078801,0,-1,0,0.009078801,58090.49,5.264363,0,0,5.27392,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.128391,0.009986681,4.219136,0,34.8729
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.668583,68.6255,49.51867,6.075128,6.075128,0,-1,0,6.075128,93.30804,0,0,0,5.668583,6.394872,6.075128,0,0,0,29.59898,0,0.7262885,-0.7262885,38.2345,98.03699,0.128391,6.682641,4.534867,0,35.26756
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.747543,65.27055,49.64713,1.457566,1.457566,0,-1,0,1.457566,325.7172,2.406276,0,0,4.747543,1.53428,1.457566,0,0,0.8069872,28.87269,0.8069872,0,0.8069872,39.00008,100,0.1283785,1.603323,3.798034,0,33.62023
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.753015,58.36562,49.73026,3.954198,3.954198,0,-1,0,3.954198,69.6226,0,4.440892E-16,0,2.753015,4.162313,3.954198,0,0,0,29.59898,0,1.409298,-1.409298,37.51455,96.19096,0.1283785,4.349617,2.202412,0,32.35199
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.067782,51.83265,48.62699,2.969305,2.969305,0,-1,0,2.969305,35.96067,0,4.440892E-16,0,1.067782,3.125584,2.969305,0,0,1.565887,28.18968,0,2.057802,-2.057802,35.34543,90.62914,0.1283785,3.266235,0.8542256,0,29.25746
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,46.42045,46.42045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.852334,26.13188,0,0,0,35.34543,90.62914,0.1283785,0,0,0,26.13188
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,44.41794,44.41794,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.852334,26.13188,0,2.181424,-2.181424,33.04601,84.73319,0.1283785,2.279588,0,0,26.13188
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,42.42299,42.42299,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.276137,23.95045,0,5.863189,-5.863189,26.86567,68.88619,0.1283785,6.127032,0,0,23.95045
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,40.63206,40.63206,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.79079,18.08727,0,2.762128,-2.762128,23.95413,61.42072,0.1283785,2.886423,0,0,18.08727
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,38.87136,38.87136,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.85982,15.32514,0,1.547355,-1.547355,22.32307,57.23854,0.1283785,1.616986,0,0,15.32514
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,37.63963,37.63963,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.57911,13.77778,0,1.767955,-1.767955,20.45949,52.46012,0.1283785,1.847513,0,0,13.77778
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,36.70261,36.70261,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.5435,12.00983,0,0.3682824,-0.3682824,20.07128,51.46473,0.1283785,0.3848551,0,0,12.00983
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,35.7278,35.7278,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.9527,11.64155,0,1.275297,-1.275297,18.727,48.01786,0.1283785,1.332685,0,0,11.64155
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,34.83612,34.83612,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.3697,10.36625,0,2.392521,-2.392521,16.20506,41.55136,0.1283785,2.500185,0,0,10.36625
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,34.11068,34.11068,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,24.02806,7.973727,0,1.307316,-1.307316,14.82703,38.01795,0.1283785,1.366145,0,0,7.973727
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,33.37013,33.37013,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.48063,6.666412,0,1.948681,-1.948681,12.77294,32.75106,0.1283785,2.036371,0,0,6.666412
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,32.56157,32.56157,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.64583,4.717731,0,1.09344,-1.09344,11.62035,29.79572,0.1283785,1.142645,0,0,4.717731
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7060231,33.91751,32.02505,0.3284169,0.3284169,0,0,0,0.3284169,214.9777,0,0,0,0.7060231,0.345702,0.3284169,0,0,28.86076,3.624291,0.360321,0,0.360321,11.96218,30.67221,0.1283729,0.3612586,0.5648184,0,4.330314
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.035542,37.105,31.54142,0,0,0,0,0,0,0,0,0,0,2.035542,0,0,0,0,28.50044,3.94858,2.035542,0,2.035542,13.89327,35.6237,0.1283412,0,1.628434,0,5.984122
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.557189,43.37525,33.26434,7.305497,7.305497,12,0,3.372,7.305497,48.69196,0,0,0,3.557189,0,0,4.694503,4.459777,26.4649,5.780568,8.016967,0,8.016967,21.49883,55.1251,0.1284913,8.036047,2.845752,12,9.337758
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,5.949177,55.61596,37.29958,6.544807,6.544807,0,-1,0,6.544807,90.8992,0,0,0,5.949177,6.889271,6.544807,0,0,18.44793,12.99584,0,0.9400932,-0.9400932,20.50789,52.58422,0.1284913,7.199288,4.759342,0,18.94501
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.718852,67.01575,41.29705,5.605567,5.605567,0,-1,0,5.605567,137.6998,0,0,0,7.718852,5.900596,5.605567,0,0,19.49248,12.05575,1.818256,0,1.818256,22.23284,57.00716,0.1284631,6.166123,6.175082,0,19.7746
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,7.895517,71.4083,44.25169,3.804698,3.804698,0,-1,0,3.804698,207.5202,0,0,0,7.895517,4.004946,3.804698,0,0,17.67422,13.69218,3.890571,0,3.890571,25.92376,66.47104,0.1284027,4.185168,6.316414,0,21.58769
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.768528,65.46812,46.45823,0.5529303,0.5529303,0,-1,0,0.5529303,1043.265,0,0,0,5.768528,0.5820319,0.5529303,0,0,13.78365,17.19369,5.186497,0,5.186497,30.8441,79.08727,0.1283222,0.6082233,4.614823,0,22.96222
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,7.783203,76.2486,48.49852,0.644808,0.644808,0,-1,0,0.644808,1207.057,0,0,0,7.783203,0.6787452,0.644808,0,0,8.597157,21.86154,7.104457,0,7.104457,37.58398,96.36898,0.1282122,0.7092888,6.226562,0,29.64474
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,6.88348,73.52033,49.47333,0,0,0,-1,0,0,0,5.39078,0,0,6.88348,0,0,0,0,1.4927,28.25555,1.4927,0,1.4927,39.00008,100,0.1281891,0,5.506784,0,35.13903
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.142704,70.60614,49.6018,5.829396,5.829396,0,-1,0,5.829396,105.3746,0.006498468,0,0,6.142704,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1281891,6.412335,4.914164,0,35.74168
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,3.997587,62.60369,49.69247,8.068384,8.068384,0,-1,0,8.068384,49.54631,0,0,0.5152225,3.997587,8.493036,8.068384,0,0,0,29.59898,0,4.495449,-4.495449,34.26146,87.84972,0.1281891,8.875222,3.198069,0,33.59657
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.535224,53.23362,48.58165,0,0,0,-1,0,0,0,0,0,0,1.535224,0,0,0,0,4.994944,25.10353,1.535224,0,1.535224,35.7179,91.58418,0.1281653,0,1.22818,0,26.63875
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,46.32977,46.32977,5.975003,5.975003,0,-1,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,3.459719,26.48523,0,6.289477,-6.289477,29.08821,74.58501,0.1281653,6.572504,0,0,26.48523
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,44.28947,44.28947,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,10.44803,20.19575,0,0.5310918,-0.5310918,28.52839,73.14957,0.1281653,0.5549909,0,0,20.19575
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,42.31719,42.31719,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,11.03813,19.66466,0,3.537826,-3.537826,24.79919,63.58755,0.1281653,3.697028,0,0,19.66466
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,40.54894,40.54894,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,14.96905,16.12684,0,3.913689,-3.913689,20.6738,53.00964,0.1281653,4.089805,0,0,16.12684
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,38.76557,38.76557,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,19.31759,12.21315,0,0.1835742,-0.1835742,20.4803,52.51348,0.1281653,0.191835,0,0,12.21315
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,37.53384,37.53384,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,19.52156,12.02957,0,0.8328124,-0.8328124,19.60244,50.26256,0.1281653,0.870289,0,0,12.02957
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,36.57415,36.57415,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,20.44691,11.19676,0,0.6339015,-0.6339015,18.93425,48.54925,0.1281653,0.6624271,0,0,11.19676
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,35.59934,35.59934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.15124,10.56286,0,0,0,18.93425,48.54925,0.1281653,0,0,0,10.56286
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,34.70765,34.70765,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,21.15124,10.56286,0,0.9544366,-0.9544366,17.92818,45.9696,0.1281653,0.9973863,0,0,10.56286
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,33.98222,33.98222,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,22.21173,9.608422,0,0.04067967,-0.04067967,17.8853,45.85966,0.1281653,0.04251025,0,0,9.608422
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,33.21899,33.21899,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,22.25693,9.567742,0,1.196118,-1.196118,16.62448,42.62679,0.1281653,1.249944,0,0,9.567742
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,32.41043,32.41043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.58595,8.371624,0,0,0,16.62448,42.62679,0.1281653,0,0,0,8.371624
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5121087,33.2486,31.88147,1.127922,1.127922,0,0,0,1.127922,45.40285,0,0,0,0.5121087,1.187286,1.127922,0,0,23.58595,8.371624,0,0.6751775,-0.6751775,15.91278,40.80193,0.1281653,1.240714,0.409687,0,8.883733
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.316021,37.72193,31.36762,2.846895,2.846895,0,0,0,2.846895,81.35252,0,4.440892E-16,0,2.316021,2.996732,2.846895,0,0,24.33615,7.696446,0,0.6807108,-0.6807108,15.19525,38.9621,0.1281653,3.131585,1.852817,0,10.01247
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.806387,47.10445,33.1132,4.346857,4.346857,0,0,0,4.346857,110.5716,0,0,0,4.806387,4.575638,4.346857,0,0,25.09249,7.015736,0.2307487,0,0.2307487,15.41416,39.5234,0.1281618,4.781542,3.84511,0,11.82212
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.328989,60.49881,37.17112,0,0,0,-1,0,0,0,0,0,0,7.328989,0,0,0,0,24.86174,7.22341,7.328989,0,7.328989,22.36705,57.35129,0.1280486,0,5.863191,0,14.5524
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.71683,66.89644,41.20637,0,0,0,-1,0,0,0,0,0,0,7.71683,0,0,0,0,17.53275,13.8195,7.71683,0,7.71683,29.68788,76.1226,0.1279296,0,6.173464,0,21.53633
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,8.845168,75.52679,44.16101,0,0,0,-1,0,0,0,0,0,0,8.845168,0,0,0,0,9.815924,20.76465,8.845168,0,8.845168,38.07914,97.63863,0.1277934,0,7.076135,0,29.60982
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.10262,74.99316,46.37511,5.271474,5.271474,0,-1,0,5.271474,153.7069,1.582945,0,0,8.10262,5.54892,5.271474,0,0,0.970755,28.7253,0.970755,0,0.970755,39.00008,100,0.1277785,5.798621,6.482096,0,36.82792
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,7.946733,76.8849,48.4154,5.668314,5.668314,0,-1,0,5.668314,140.1957,1.980087,0,0,7.946733,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1277785,6.235146,6.357387,0,37.54571
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,5.816702,69.11037,49.43555,3.814273,3.814273,0,-1,0,3.814273,152.4983,1.801678,0,0,5.816702,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1277785,4.1957,4.653362,0,35.41568
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.537026,64.40353,49.56401,3.719821,3.719821,0,-1,0,3.719821,121.9689,0.6214256,0,0,4.537026,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1277785,4.091803,3.629621,0,34.13601
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.54799,57.59772,49.64713,0,0,0,-1,0,0,0,2.54799,0,0,2.54799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277785,0,2.038392,0,32.14697
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.388755,52.73819,48.54387,2.035415,2.035415,0,-1,0,2.035415,68.22957,0,0,0,1.388755,2.142543,2.035415,0,0,0,29.59898,0,0.7537874,-0.7537874,38.20552,97.96267,0.1277785,2.238957,1.111004,0,30.98773
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,46.24665,46.24665,4.793657,4.793657,0,-1,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.8375416,28.84519,0,5.045955,-5.045955,32.88661,84.32448,0.1277785,5.273023,0,0,28.84519
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,44.20635,44.20635,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.444158,23.79924,0,0.5762125,-0.5762125,32.27923,82.7671,0.1277785,0.602142,0,0,23.79924
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,42.2114,42.2114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.084394,23.22302,0,0,0,32.27923,82.7671,0.1277785,0,0,0,23.22302
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,40.44315,40.44315,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.084394,23.22302,0,2.720532,-2.720532,29.41154,75.41405,0.1277785,2.842956,0,0,23.22302
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,38.65978,38.65978,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.10721,20.50249,0,1.619101,-1.619101,27.70486,71.03796,0.1277785,1.691961,0,0,20.50249
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.90621,18.88339,0,0,0,27.70486,71.03796,0.1277785,0,0,0,18.88339
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,36.44568,36.44568,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.90621,18.88339,0,2.213672,-2.213672,25.37144,65.05485,0.1277785,2.313287,0,0,18.88339
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,35.47087,35.47087,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.36584,16.66972,0,0.7623039,-0.7623039,24.5679,62.9945,0.1277785,0.7966076,0,0,16.66972
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,34.57919,34.57919,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.21285,15.90741,0,1.190057,-1.190057,23.31347,59.77802,0.1277785,1.24361,0,0,15.90741
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,33.83109,33.83109,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.53513,14.71736,0,0.8840481,-0.8840481,22.38161,57.38861,0.1277785,0.9238303,0,0,14.71736
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,33.06786,33.06786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.51741,13.83331,0,0,0,22.38161,57.38861,0.1277785,0,0,0,13.83331
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,32.22152,32.22152,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.51741,13.83331,0,1.527681,-1.527681,20.77129,53.25961,0.1277785,1.596426,0,0,13.83331
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7553156,33.70701,31.685,1.308375,1.308375,0,0,0,1.308375,57.72928,0,0,0,0.7553156,1.377237,1.308375,0,0,19.21483,12.30563,0,0.6219215,-0.6219215,20.11572,51.57868,0.1277785,1.439213,0.6042525,0,13.06094
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.607972,38.36242,31.1787,1.815694,1.815694,0,0,0,1.815694,143.635,0,0,0,2.607972,1.911257,1.815694,0,0,19.90586,11.68371,0.6967154,0,0.6967154,20.77669,53.27345,0.1277678,1.997264,2.086378,0,14.29168
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.640192,49.62902,32.9394,2.906479,2.906479,0,0,0,2.906479,194.0558,0,0,0,5.640192,3.059452,2.906479,0,0,19.20914,12.31075,2.58074,0,2.58074,23.22499,59.55114,0.1277281,3.197127,4.512154,0,17.95094
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.451189,60.81038,37.04266,3.46595,3.46595,0,-1,0,3.46595,214.9826,0,0,0,7.451189,3.648368,3.46595,0,0,16.6284,14.63342,3.80282,0,3.80282,26.83266,68.80157,0.1276698,3.812545,5.960951,0,22.08461
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.079438,64.20888,41.08546,1.451247,1.451247,0,-1,0,1.451247,487.8177,0,0,0,7.079438,1.527628,1.451247,0,0,12.82558,18.05596,5.55181,0,5.55181,32.09957,82.30643,0.1275847,1.596371,5.66355,0,25.13539
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.20229,64.35751,44.07789,1.723367,1.723367,0,-1,0,1.723367,359.8937,0,0,0,6.20229,1.814071,1.723367,0,0,7.273771,23.05258,4.388219,0,4.388219,36.2626,92.98085,0.1275174,1.895704,4.961832,0,29.25487
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,5.991341,66.12896,46.29198,5.949282,5.949282,0,-1,0,5.949282,100.707,0,0,0,5.991341,6.262402,5.949282,0,0,2.885552,27.00198,0,0.2710611,-0.2710611,35.97688,92.24822,0.1275174,6.54421,4.793073,0,32.99332
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.685686,71.35679,48.37006,2.647805,2.647805,0,-1,0,2.647805,252.4992,0.7117918,0,0,6.685686,2.787163,2.647805,0,0,3.186731,26.73092,3.186731,0,3.186731,39.00008,100,0.1274687,2.912586,5.348548,0,33.41661
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.600563,72.18479,49.35242,5.464906,5.464906,0,-1,0,5.464906,120.7809,0.84803,0,0,6.600563,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1274687,6.011397,5.28045,0,36.19954
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.501352,67.92298,49.47333,5.484617,5.484617,0,-1,0,5.484617,100.3051,0,8.881784E-16,0,5.501352,5.773282,5.484617,0,0,0,29.59898,0,0.2719293,-0.2719293,38.71344,99.26503,0.1274687,6.033079,4.401082,0,35.10033
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.230607,59.79727,49.56401,2.504491,2.504491,0,-1,0,2.504491,128.9926,0.2921577,0,0,3.230607,2.636306,2.504491,0,0,0.3021437,29.32705,0.3021437,0,0.3021437,39.00008,100,0.1274641,2.75494,2.584486,0,32.55766
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.18449,52.02121,48.46074,0,0,0,-1,0,0,0,1.18449,0,0,1.18449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274641,0,0.9475918,0,30.78347
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,46.16352,46.16352,2.709377,2.709377,0,-1,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1274641,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,44.12323,44.12323,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1274641,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,42.10561,42.10561,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1274641,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,40.31468,40.31468,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1274641,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,38.53131,38.53131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1274641,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,37.29958,37.29958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1274641,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,36.32478,36.32478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1274641,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,35.34241,35.34241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1274641,0,0,0,16.95097
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,34.42806,34.42806,0.2045307,0.2045307,0,-1,0,0.2045307,0,0,0,0,0,0.2152955,0.2045307,0,0,14.05335,16.95097,0,0.2152955,-0.2152955,25.44096,65.2331,0.1274641,0.2249838,0,0,16.95097
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,33.71018,33.71018,0.1609405,0.1609405,0,-1,0,0.1609405,0,0,2.775558E-17,0,0,0.169411,0.1609405,0,0,14.29256,16.73567,0,0.169411,-0.169411,25.26239,64.77522,0.1274641,0.1770345,0,0,16.73567
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,32.92429,32.92429,1.105384,1.105384,0,-1,0,1.105384,0,0,0,0,0,1.163562,1.105384,0,0,14.4808,16.56626,0,1.163562,-1.163562,24.03588,61.63035,0.1274641,1.215922,0,0,16.56626
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,32.07038,32.07038,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1274641,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.3861007,32.54512,31.51875,0,0,0,0,0,0,0,0,0,0,0.3861007,0,0,0,0,16.16531,15.0502,0.3861007,0,0.3861007,24.03061,61.61683,0.1274582,0,0.3088805,0,15.4363
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.10275,36.73925,31.0049,0,0,0,0,0,0,0,0,0,0,2.10275,0,0,0,0,15.7792,15.39769,2.10275,0,2.10275,26.02545,66.7318,0.127426,0,1.6822,0,17.50044
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,3.977314,44.13272,32.77316,2.725486,2.725486,0,0,0,2.725486,145.9304,0,0,0,3.977314,2.868933,2.725486,0,0,13.67645,17.29017,1.108381,0,1.108381,27.07696,69.42796,0.1274091,2.998035,3.181851,0,21.26748
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.17088,59.55274,36.87641,2.887566,2.887566,0,-1,0,2.887566,248.3365,0,0,0,7.17088,3.039543,2.887566,0,0,12.56807,18.28771,4.131338,0,4.131338,30.99629,79.4775,0.127346,3.176322,5.736704,0,25.45859
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.336809,69.1677,40.957,0,0,0,-1,0,0,0,0,0,0,8.336809,0,0,0,0,8.436736,22.00591,8.336809,0,8.336809,38.90528,99.75693,0.1272188,0,6.669447,0,30.34272
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.328914,64.74501,43.99477,4.386271,4.386271,0,-1,0,4.386271,144.2892,1.61186,0,0,6.328914,4.617127,4.386271,0,0,0.09992693,29.50904,0.09992693,0,0.09992693,39.00008,100,0.1272173,4.824898,5.063131,0,35.83796
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.271772,67.11297,46.20131,3.977154,3.977154,0,-1,0,3.977154,157.695,2.085294,0,0,6.271772,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1272173,4.37487,5.017417,0,35.87075
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,6.883918,72.02643,48.2416,1.616819,1.616819,0,-1,0,1.616819,425.7693,5.182003,0,0,6.883918,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1272173,1.7785,5.507134,0,36.48289
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.390937,67.25471,49.26175,1.772692,1.772692,0,-1,0,1.772692,304.1103,3.524946,0,0,5.390937,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1272173,1.949961,4.31275,0,34.98991
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.34716,67.23448,49.39021,0.7939407,0.7939407,0,-1,0,0.7939407,673.4962,4.511433,0,0,5.34716,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1272173,0.8733347,4.277728,0,34.94614
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.671936,61.2192,49.47333,0,0,0,-1,0,0,0,3.671936,0,0,3.671936,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272173,0,2.937549,0,33.27091
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.428681,52.68341,48.37006,4.20372,4.20372,0,-1,0,4.20372,33.9861,0,8.881784E-16,0,1.428681,4.424968,4.20372,0,0,0,29.59898,0,2.996288,-2.996288,35.84171,91.90164,0.1272173,4.624092,1.142945,0,31.02766
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,46.03506,46.03506,2.159882,2.159882,0,-1,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.329209,26.60269,0,2.27356,-2.27356,33.44517,85.75668,0.1272173,2.37587,0,0,26.60269
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,43.99477,43.99477,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.855387,24.32913,0,5.422005,-5.422005,27.72988,71.1021,0.1272173,5.665995,0,0,24.32913
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,41.97714,41.97714,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.87984,18.90713,0,3.936434,-3.936434,23.58051,60.46273,0.1272173,4.113573,0,0,18.90713
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,40.18622,40.18622,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.25365,14.97069,0,1.154185,-1.154185,22.36389,57.3432,0.1272173,1.206123,0,0,14.97069
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,38.40285,38.40285,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.53608,13.81651,0,0.1372187,-0.1372187,22.21925,56.97232,0.1272173,0.1433936,0,0,13.81651
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,37.14845,37.14845,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.68855,13.67929,0,0.458335,-0.458335,21.73612,55.73354,0.1272173,0.4789601,0,0,13.67929
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,36.17364,36.17364,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.19781,13.22095,0,1.074571,-1.074571,20.60343,52.82919,0.1272173,1.122926,0,0,13.22095
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,35.17617,35.17617,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.39177,12.14638,0,0.6424651,-0.6424651,19.92621,51.09274,0.1272173,0.671376,0,0,12.14638
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,34.28448,34.28448,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.10562,11.50392,0,0.1529195,-0.1529195,19.76502,50.67943,0.1272173,0.1598009,0,0,11.50392
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,33.53638,33.53638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.27553,11.351,0,0,0,19.76502,50.67943,0.1272173,0,0,0,11.351
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,32.77316,32.77316,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.27553,11.351,0,1.423703,-1.423703,18.2643,46.83146,0.1272173,1.487769,0,0,11.351
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,31.90414,31.90414,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.85743,9.927295,0,1.183482,-1.183482,17.0168,43.63274,0.1272173,1.236738,0,0,9.927295
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.8933007,33.73679,31.34495,0,0,0,0,0,0,0,0,0,0,0.8933007,0,0,0,0,23.17241,8.743814,0.8933007,0,0.8933007,17.86426,45.80571,0.1272037,0,0.7146405,0,9.637114
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.294946,39.98391,30.81598,3.564402,3.564402,0,0,0,3.564402,92.44035,0,0,0,3.294946,3.752002,3.564402,0,0,22.2791,9.547784,0,0.4570566,-0.4570566,17.38248,44.57038,0.1272037,3.920842,2.635957,0,12.84273
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.626709,49.20287,32.59935,4.453266,4.453266,0,0,0,4.453266,126.3502,0,0,0,5.626709,4.687648,4.453266,0,0,22.78695,9.090727,0.9390615,0,0.9390615,18.27336,46.85466,0.1271894,4.898592,4.501368,0,14.71744
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,6.758917,57.85185,36.72528,3.306351,3.306351,0,-1,0,3.306351,204.4222,0,0,0,6.758917,3.48037,3.306351,0,0,21.84788,9.935883,3.278547,0,3.278547,21.38366,54.82978,0.1271395,3.636986,5.407134,0,16.6948
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.100992,67.98615,40.80586,0.649533,0.649533,0,-1,0,0.649533,1247.203,0,0,0,8.100992,0.6837189,0.649533,0,0,18.56934,12.88657,7.417274,0,7.417274,28.4203,72.87242,0.1270267,0.7144862,6.480794,0,20.98757
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,8.910665,75.38556,43.82096,7.117932,7.117932,0,-1,0,7.117932,125.1861,0,0,0,8.910665,7.49256,7.117932,0,0,11.15206,19.56212,1.418105,0,1.418105,29.76563,76.32198,0.1270052,7.829725,7.128532,0,28.47279
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,8.690439,77.30613,46.07285,2.336437,2.336437,0,-1,0,2.336437,371.9527,0,0,0,8.690439,2.459407,2.336437,0,0,9.733958,20.83842,6.231032,0,6.231032,35.67691,91.47907,0.1269106,2.57008,6.952352,0,29.52885
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.032734,76.95031,48.15848,2.272972,2.272972,0,-1,0,2.272972,353.4022,2.137206,0,0,8.032734,2.392602,2.272972,0,0,3.502926,26.44634,3.502926,0,3.502926,39.00008,100,0.1268575,2.500269,6.426187,0,34.47908
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.529726,71.68283,49.17862,3.752348,3.752348,0,-1,0,3.752348,174.0171,2.579886,0,0,6.529726,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1268575,4.127583,5.223781,0,36.1287
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,5.720676,68.58368,49.30709,2.888334,2.888334,0,-1,0,2.888334,198.0615,2.680325,0,0,5.720676,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1268575,3.177167,4.576541,0,35.31965
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,3.898258,61.9209,49.39021,4.818525,4.818525,0,-1,0,4.818525,80.90149,0,0,0,3.898258,5.072131,4.818525,0,0,0,29.59898,0,1.173873,-1.173873,37.76271,96.82726,0.1268575,5.300377,3.118607,0,33.49724
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.776878,53.64041,48.2416,0.4569076,0.4569076,0,-1,0,0.4569076,388.8922,0,0,0,1.776878,0.4809554,0.4569076,0,0,1.304303,28.42511,1.295923,0,1.295923,38.99213,99.97961,0.1268379,0.5025983,1.421503,0,30.20198
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,45.9066,45.9066,7.844614,7.844614,0,-1,0,7.844614,0,0,8.881784E-16,0.2690751,0,8.257488,7.844614,0,0,0.008380377,29.59144,0,8.257488,-8.257488,30.28797,77.66131,0.1268379,8.629075,0,0,29.59144
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,43.82096,43.82096,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,9.183367,21.33395,0,4.26004,-4.26004,25.79749,66.14729,0.1268379,4.451742,0,0,21.33395
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,41.82601,41.82601,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,13.91674,17.07391,0,3.709977,-3.709977,21.88684,56.11998,0.1268379,3.876926,0,0,17.07391
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,40.04264,40.04264,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,18.03894,13.36393,0,3.905675,-3.905675,17.76989,45.56374,0.1268379,4.08143,0,0,13.36393
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,38.25927,38.25927,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,22.37858,9.458255,0,0.9915989,-0.9915989,16.72466,42.88364,0.1268379,1.036221,0,0,9.458255
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,36.9822,36.9822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48036,8.466657,0,0,0,16.72466,42.88364,0.1268379,0,0,0,8.466657
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,35.99984,35.99984,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,23.48036,8.466657,0,1.184061,-1.184061,15.47655,39.68337,0.1268379,1.237344,0,0,8.466657
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,35.00237,35.00237,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,24.79598,7.282596,0,0.3754998,-0.3754998,15.08073,38.66847,0.1268379,0.3923973,0,0,7.282596
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,34.11068,34.11068,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,25.2132,6.907095,0,1.770823,-1.770823,13.21412,33.8823,0.1268379,1.85051,0,0,6.907095
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,33.37013,33.37013,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,27.18078,5.136272,0,0.9211448,-0.9211448,12.24315,31.39263,0.1268379,0.9625963,0,0,5.136272
