Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,44.62952,44.62952,4.360711,4.360711,0,-1,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.231542,24.89059,0,4.590222,-4.590222,29.19848,74.86775,0.1258175,4.796782,0,0,24.89059
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,42.40031,42.40031,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.33179,20.30037,0,5.942264,-5.942264,22.93479,58.80703,0.1258175,6.209666,0,0,20.30037
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,40.40536,40.40536,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.9343,14.3581,0,4.238575,-4.238575,18.46694,47.35102,0.1258175,4.429311,0,0,14.3581
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,38.63711,38.63711,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.64383,10.11953,0,8.8,-8.8,9.190922,23.56642,0.1258175,9.621075,0,0,10.11953
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,36.87641,36.87641,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.42161,1.319529,0,0.6339597,-0.6339597,8.52267,21.85295,0.1258175,0.6624879,0,0,1.319529
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,35.53133,35.53133,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.12601,0.6855696,0,0.06564496,-0.06564496,8.453474,21.67553,0.1258175,0.06859899,0,0,0.6855696
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,34.51874,34.51874,1.453266,0.5889285,0,-1,0,0.5889285,0,0,0.8643373,1.009664,0,0.6199247,0.5889285,0,0,32.19895,0.6199247,0,0.6199247,-0.6199247,7.800015,20,0.1258175,1.598592,0,0,0.6199247
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,33.47592,33.47592,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258175,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,32.56157,32.56157,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258175,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,31.77568,31.77568,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258175,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,30.94445,30.94445,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258175,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,30.11322,30.11322,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258175,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.607457,33.78369,29.47846,0.2110105,0.2110105,0,0,0,0.2110105,761.7902,0,0,0,1.607457,0.2221163,0.2110105,0,0,32.88775,0,1.385341,0,1.385341,9.114265,23.36986,0.1257973,0.2321115,1.285966,0,1.607457
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.445953,35.50134,28.88148,2.585351,2.585351,11.38535,0,3.216494,2.585351,94.60816,1.776357E-15,0,0,2.445953,0,0,8.8,8.36,31.50241,1.246807,10.80595,0,10.80595,19.36569,49.65552,0.1259131,2.843886,1.956762,12,3.69276
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.403077,37.262,30.68752,4.75491,4.75491,11.77455,0,3.314961,4.75491,50.53886,0,0,0,2.403077,0,0,7.019639,6.668658,20.69646,10.97216,9.071734,0,9.071734,27.9719,71.72266,0.1260668,5.230401,1.922462,12,13.37524
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,3.999571,46.46898,34.8739,0.8615085,0.8615085,0,-1,0,0.8615085,464.252,0,0,0,3.999571,0.9068511,0.8615085,0,0,11.62473,19.13673,3.09272,0,3.09272,30.90591,79.24576,0.1260216,0.9476593,3.199656,0,23.1363
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.234267,58.73231,39.12829,0.1815764,0.1815764,0,-1,0,0.1815764,3433.413,0,0,0,6.234267,0.1911331,0.1815764,0,0,8.532005,21.92017,6.043134,0,6.043134,36.63893,93.94578,0.1259333,0.199734,4.987414,0,28.15444
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.234759,55.34675,42.33231,2.650947,2.650947,0,-1,0,2.650947,159.7452,0,0,0,4.234759,2.79047,2.650947,0,0,2.488871,27.35899,1.444289,0,1.444289,38.0091,97.45904,0.1259122,2.916041,3.387807,0,31.59375
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.473406,66.10415,44.67487,1.937205,1.937205,0,-1,0,1.937205,334.162,3.38966,0,0,6.473406,2.039164,1.937205,0,0,1.044582,28.65885,1.044582,0,1.044582,39.00008,100,0.125897,2.130926,5.178725,0,35.13226
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.289193,67.83969,46.7605,4.987109,4.987109,0,-1,0,4.987109,126.109,1.039605,0,0,6.289193,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.125897,5.48582,5.031354,0,35.88817
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.618802,74.66096,47.81843,0.3468311,0.3468311,0,-1,0,0.3468311,2196.689,7.253716,0,0,7.618802,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.125897,0.3815142,6.095041,0,37.21778
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.486755,62.46981,47.99223,3.581923,3.581923,0,-1,0,3.581923,125.2611,0.7163094,0,0,4.486755,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.125897,3.940116,3.589404,0,34.08573
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.84433,56.9575,48.12069,0.6558641,0.6558641,0,-1,0,0.6558641,433.6768,2.153947,0,0,2.84433,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.125897,0.7214505,2.275464,0,32.44331
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,1.975617,52.94713,46.97208,0,0,0,-1,0,0,0,1.975617,0,0,1.975617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125897,0,1.580494,0,31.57459
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,44.50106,44.50106,7.816295,7.816295,0,-1,0,7.816295,0,0,1.776357E-15,0.2379243,0,8.227678,7.816295,0,0,0,29.59898,0,8.227678,-8.227678,30.32734,77.76226,0.125897,8.597924,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,42.22651,42.22651,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,9.141866,21.3713,0,7.594857,-7.594857,22.32166,57.23491,0.125897,7.936625,0,0,21.3713
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,40.23156,40.23156,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,17.5806,13.77644,0,6.510606,-6.510606,15.45888,39.63807,0.125897,6.803584,0,0,13.77644
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,38.47086,38.47086,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,24.8146,7.265836,0,0.7915531,-0.7915531,14.62451,37.49867,0.125897,0.827173,0,0,7.265836
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,36.70261,36.70261,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,25.69411,6.474283,0,0.7051986,-0.7051986,13.88116,35.59266,0.125897,0.7369326,0,0,6.474283
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,35.36508,35.36508,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.47766,5.769084,0,0,0,13.88116,35.59266,0.125897,0,0,0,5.769084
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,34.34494,34.34494,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,26.47766,5.769084,0,0.6458195,-0.6458195,13.20041,33.84714,0.125897,0.6748813,0,0,5.769084
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,33.30212,33.30212,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,27.19524,5.123265,0,1.14806,-1.14806,11.99025,30.74417,0.125897,1.199723,0,0,5.123265
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,32.3651,32.3651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.125897,0,0,0,3.975205
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,31.56409,31.56409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.47086,3.975205,0,0,0,11.99025,30.74417,0.125897,0,0,0,3.975205
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,30.73286,30.73286,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,28.47086,3.975205,0,0.5987875,-0.5987875,11.35907,29.12577,0.125897,0.625733,0,0,3.975205
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,29.90163,29.90163,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,29.13618,3.376417,0,2.28689,-2.28689,8.948479,22.94477,0.125897,2.3898,0,0,3.376417
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.367239,32.90939,29.26687,1.349122,1.349122,10.14912,0,2.903728,1.349122,101.3429,1.776357E-15,0,0,1.367239,0,0,8.8,8.36,31.67717,1.089528,9.727239,0,9.727239,18.17655,46.60644,0.1259879,1.484034,1.093791,12,2.456766
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.103432,34.34542,28.69257,3.013991,3.013991,11.36659,0,3.211747,3.013991,69.78893,0,0,0,2.103432,0,0,8.352598,7.934968,21.94993,9.844043,10.0384,0,10.0384,27.69981,71.02501,0.1261135,3.31539,1.682746,12,11.94747
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.643229,40.65556,30.47593,4.05838,4.05838,11.46704,0,3.237161,4.05838,89.77052,0,0,0,3.643229,0,0,7.408659,7.038226,11.91153,18.8786,10.68145,0,10.68145,37.83313,97.00783,0.1262328,4.464218,2.914583,12,22.52183
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.579724,48.10275,34.68499,3.441269,3.441269,0,-1,0,3.441269,133.0824,0,0,0,4.579724,3.622389,3.441269,0,0,1.230074,28.49191,0.9573352,0,0.9573352,38.74134,99.33656,0.1262188,3.785396,3.663779,0,33.07164
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.031705,65.38415,38.93182,8.206889,8.206889,0,-1,0,8.206889,97.86539,0,0,0.6675782,8.031705,8.638831,8.206889,0,0,0.2727386,29.35351,0,0.6071261,-0.6071261,38.10137,97.69562,0.1262188,9.027578,6.425364,0,37.38522
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,8.860644,73.00153,42.16606,6.643561,6.643561,0,-1,0,6.643561,133.3719,0.9201,0,0,8.860644,6.993222,6.643561,0,0,0.947323,28.74639,0.947323,0,0.947323,39.00008,100,0.126205,7.307917,7.088516,0,37.60703
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.322505,78.24625,44.50106,6.417966,6.417966,0,-1,0,6.417966,145.2564,2.566751,0,0,9.322505,6.755754,6.417966,0,0,0,29.59898,0,0,0,39.00008,100,0.126205,7.059762,7.458004,0,38.92148
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,8.952543,79.23978,46.5867,2.726175,2.726175,0,-1,0,2.726175,328.3921,6.082886,0,0,8.952543,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.126205,2.998792,7.162035,0,38.55152
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.561504,66.09998,47.68996,0.5938479,0.5938479,0,-1,0,0.5938479,936.5201,4.936401,0,0,5.561504,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.126205,0.6532326,4.449203,0,35.16048
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.190383,64.84824,47.81843,5.393102,5.393102,0,-1,0,5.393102,96.24114,0,8.881784E-16,0,5.190383,5.67695,5.393102,0,0,0,29.59898,0,0.4865663,-0.4865663,38.48719,98.68491,0.126205,5.932412,4.152307,0,34.78936
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.77098,59.90029,47.94689,2.056394,2.056394,0,-1,0,2.056394,183.3783,1.065725,0,0,3.77098,2.164625,2.056394,0,0,0.5406293,29.11241,0.5406293,0,0.5406293,39.00008,100,0.1261971,2.262033,3.016784,0,32.88339
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.379205,50.96051,46.84362,4.369798,4.369798,0,-1,0,4.369798,31.56223,0,8.881784E-16,0,1.379205,4.599787,4.369798,0,0,0,29.59898,0,3.220582,-3.220582,35.60529,91.29543,0.1261971,4.806777,1.103364,0,30.97818
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,44.33482,44.33482,7.863934,7.863934,0,-1,0,7.863934,0,0,1.776357E-15,0.2903274,0,8.277825,7.863934,0,0,3.578424,26.3784,0,8.277825,-8.277825,26.87969,68.92215,0.1261971,8.650328,0,0,26.3784
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,42.06026,42.06026,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,12.77601,18.10057,0,1.81868,-1.81868,24.96264,64.00663,0.1261971,1.900521,0,0,18.10057
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,40.06531,40.06531,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,14.79676,16.28189,0,5.604888,-5.604888,19.05457,48.85776,0.1261971,5.857108,0,0,16.28189
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,38.29706,38.29706,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,21.02442,10.677,0,2.679427,-2.679427,16.2302,41.61581,0.1261971,2.800001,0,0,10.677
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,36.55903,36.55903,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,24.00156,7.997576,0,1.571529,-1.571529,14.57366,37.36829,0.1261971,1.642247,0,0,7.997576
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,35.19128,35.19128,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,25.7477,6.426047,0,0.5531837,-0.5531837,13.99056,35.87315,0.1261971,0.578077,0,0,6.426047
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,34.17113,34.17113,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,26.36235,5.872863,0,1.087715,-1.087715,12.844,32.93328,0.1261971,1.136662,0,0,5.872863
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,33.1132,33.1132,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,27.57092,4.785148,0,0.8030517,-0.8030517,11.99751,30.76279,0.1261971,0.8391891,0,0,4.785148
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,32.17618,32.17618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4632,3.982096,0,0,0,11.99751,30.76279,0.1261971,0,0,0,3.982096
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,31.36762,31.36762,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,28.4632,3.982096,0,0.764158,-0.764158,11.19202,28.69743,0.1261971,0.7985451,0,0,3.982096
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.31227,3.217938,0,0,0,11.19202,28.69743,0.1261971,0,0,0,3.217938
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,29.69004,29.69004,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,29.31227,3.217938,0,0.5995355,-0.5995355,10.56005,27.07701,0.1261971,0.6265146,0,0,3.217938
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2261605,29.64612,29.05529,0.6850228,0.6850228,0,0,0,0.6850228,33.01504,0,0,0,0.2261605,0.7210766,0.6850228,0,0,29.97842,2.618403,0,0.4949161,-0.4949161,10.03837,25.73935,0.1261971,0.753525,0.1809284,0,2.844563
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.470882,32.36407,28.45831,1.369748,1.369748,0,0,0,1.369748,107.3834,0,0,0,1.470882,1.44184,1.369748,0,0,30.52832,2.123487,0.02904165,0,0.02904165,10.06592,25.81,0.1261967,1.506723,1.176705,0,3.594368
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.736135,37.79747,30.28702,4.418476,4.418476,11.51085,0,3.248246,4.418476,61.92488,0,0,0,2.736135,0,0,7.092377,6.737758,30.49928,2.149624,9.473894,0,9.473894,19.05364,48.8554,0.1263347,4.860323,2.188909,12,4.88576
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,4.991765,49.22842,34.49607,2.654709,2.654709,0,-1,0,2.654709,188.0344,0,0,0,4.991765,2.79443,2.654709,0,0,21.02539,10.67613,2.197335,0,2.197335,21.13822,54.20045,0.1263027,2.92018,3.993412,0,15.66789
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.057071,65.28233,38.76557,2.654839,2.654839,0,-1,0,2.654839,303.4862,0,0,0,8.057071,2.794568,2.654839,0,0,18.82805,12.65373,5.262504,0,5.262504,26.13067,67.00158,0.1262262,2.920323,6.445657,0,20.7108
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.319749,74.88174,41.99226,1.192978,1.192978,0,-1,0,1.192978,781.2169,0,0,0,9.319749,1.255767,1.192978,0,0,13.56555,17.38998,8.063982,0,8.063982,33.78083,86.61735,0.126109,1.312276,7.455799,0,26.70973
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.680855,66.51571,44.33482,0.8596528,0.8596528,0,-1,0,0.8596528,777.1574,0.2743894,0,0,6.680855,0.9048977,0.8596528,0,0,5.501568,24.64757,5.501568,0,5.501568,39.00008,100,0.1260292,0.9456181,5.344685,0,31.32842
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.107805,63.00101,46.45823,2.380784,2.380784,0,-1,0,2.380784,214.543,2.601717,0,0,5.107805,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1260292,2.618863,4.086245,0,34.70678
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,5.928884,67.36565,47.5615,0,0,0,-1,0,0,0,5.928884,0,0,5.928884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260292,0,4.743107,0,35.52786
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,4.99116,63.9645,47.68996,4.677179,4.677179,0,-1,0,4.677179,106.713,0.06781377,0,0,4.99116,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1260292,5.144897,3.992928,0,34.59014
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,2.97853,57.12822,47.86377,5.595779,5.595779,0,-1,0,5.595779,53.22816,0,0,0,2.97853,5.890294,5.595779,0,0,0,29.59898,0,2.911763,-2.911763,35.93081,92.1301,0.1260292,6.155357,2.382824,0,32.57751
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8030254,49.0829,46.71516,1.332421,1.332421,0,-1,0,1.332421,60.26815,0,0,0,0.8030254,1.402548,1.332421,0,0,3.235293,26.68721,0,0.5995227,-0.5995227,35.29886,90.50971,0.1260292,1.465663,0.6424203,0,27.49024
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,44.20635,44.20635,3.650603,3.650603,0,-1,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.901429,26.08769,0,3.84274,-3.84274,31.24825,80.12357,0.1260292,4.015663,0,0,26.08769
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,41.90913,41.90913,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.17114,22.24495,0,4.633377,-4.633377,26.36425,67.60049,0.1260292,4.841879,0,0,22.24495
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,39.91418,39.91418,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.31934,17.61158,0,8.8,-8.8,17.08823,43.81589,0.1260292,9.940661,0,0,17.61158
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,38.14593,38.14593,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,23.09711,8.811576,0,5.303616,-5.303616,11.49773,29.4813,0.1260292,5.542278,0,0,8.811576
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,36.4079,36.4079,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.99002,3.50796,0,1.682109,-1.682109,9.72463,24.9349,0.1260292,1.757804,0,0,3.50796
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,35.02503,35.02503,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.85903,1.82585,0,0.4274223,-0.4274223,9.274088,23.77966,0.1260292,0.4466563,0,0,1.82585
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,34.00489,34.00489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.33394,1.398428,0,0,0,9.274088,23.77966,0.1260292,0,0,0,1.398428
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,32.9394,32.9394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.33394,1.398428,0,0,0,9.274088,23.77966,0.1260292,0,0,0,1.398428
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,31.98726,31.98726,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.33394,1.398428,0,0.7120543,-0.7120543,8.523517,21.85513,0.1260292,0.7440968,0,0,1.398428
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,31.20137,31.20137,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0.06456354,0,0.6857594,0.6514714,0,0,32.12511,0.6863737,0,0.6857594,-0.6857594,7.800663,20.00166,0.1260292,0.7166185,0,0,0.6863737
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,30.34747,30.34747,0.6705844,0.0005835979,0,-1,0,0.0005835979,0,0,0.6700009,0.7370593,0,0.0006143135,0.0005835979,0,0,32.88707,0.0006143135,0,0.0006143135,-0.0006143135,7.800015,20,0.1260292,0.7376429,0,0,0.0006143135
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,29.50113,29.50113,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261296,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3097093,29.66803,28.85881,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3097093,0,0,8.8,8.36,24.52775,7.524,8.669709,0,8.669709,23.95582,61.42505,0.1261912,0,0.2477674,12,7.833709
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.347992,31.8375,28.2694,1.38268,1.38268,10.18268,0,2.912218,1.38268,97.49126,1.776357E-15,0,0,1.347992,0,0,8.8,8.36,15.85804,15.32674,9.707992,0,9.707992,33.16563,85.03989,0.1262823,1.520948,1.078393,12,16.67473
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.371912,39.42489,30.07543,1.211755,1.211755,0,0,0,1.211755,278.2668,0,0,0,3.371912,1.275532,1.211755,0,0,6.150052,24.06393,2.09638,0,2.09638,35.15443,90.13937,0.1262519,1.332931,2.69753,0,27.43584
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,1.99187,39.83673,34.29959,3.034113,3.034113,0,-1,0,3.034113,65.64919,0,0,0,1.99187,3.193803,3.034113,0,0,4.053672,25.95067,0,1.201933,-1.201933,33.88748,86.8908,0.1262519,3.337524,1.593496,0,27.94254
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.475139,42.76862,38.59177,1.021726,1.021726,0,-1,0,1.021726,144.3771,0,0,0,1.475139,1.075502,1.021726,0,0,5.389153,24.74874,0.3996377,0,0.3996377,34.26661,87.86292,0.1262462,1.123899,1.180111,0,26.22388
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.295989,45.58459,41.84868,7.698005,7.698005,0,-1,0,7.698005,16.83539,0,8.881784E-16,0.1078051,1.295989,8.103163,7.698005,0,0,4.989515,25.10841,0,6.807174,-6.807174,27.09122,69.46452,0.1262462,8.467805,1.036791,0,26.4044
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.319387,51.09023,44.16101,1.425148,1.425148,0,-1,0,1.425148,162.7471,0,0,0,2.319387,1.500156,1.425148,0,0,12.55304,18.30124,0.8192309,0,0.8192309,27.86841,71.45731,0.1262343,1.567663,1.855509,0,20.62063
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.282151,59.86216,46.29198,3.463873,3.463873,0,-1,0,3.463873,123.6232,0,0,0,4.282151,3.646183,3.463873,0,0,11.73381,19.03855,0.6359688,0,0.6359688,28.47174,73.00432,0.1262251,3.810261,3.425721,0,23.3207
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.720302,52.58567,47.39526,0.7489886,0.7489886,0,-1,0,0.7489886,229.6833,0,0,0,1.720302,0.7884091,0.7489886,0,0,11.09784,19.61092,0.931893,0,0.931893,29.35581,75.27116,0.1262116,0.8238874,1.376242,0,21.33122
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2834107,48.39341,47.5615,0.5789023,0.5789023,0,-1,0,0.5789023,48.95657,0,0,0,0.2834107,0.6093709,0.5789023,0,0,10.16595,20.44963,0,0.3259602,-0.3259602,29.01222,74.39016,0.1262116,0.6367925,0.2267286,0,20.73303
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1149891,48.0267,47.68996,4.608768,4.608768,0,-1,0,4.608768,2.495007,0,8.881784E-16,0,0.1149891,4.851334,4.608768,0,0,10.52813,20.12366,0,4.736345,-4.736345,24.01967,61.58878,0.1262116,5.069644,0.09199125,0,20.23865
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3799559,47.69698,46.5867,0,0,0,-1,0,0,0,0,0,0,0.3799559,0,0,0,0,15.79073,15.38732,0.3799559,0,0.3799559,24.38013,62.51303,0.1262061,0,0.3039647,0,15.76727
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,44.03255,44.03255,14.57124,8.36,0,-1,0,8.36,0,0,6.211241,7.668365,0,8.8,8.36,0,0,15.41078,15.72928,0,8.8,-8.8,15.10412,38.72843,0.1262061,16.02836,0,0,15.72928
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,41.74289,41.74289,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,25.18855,6.929279,0,0.5810356,-0.5810356,14.49165,37.15801,0.1262061,0.6071822,0,0,6.929279
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,39.74038,39.74038,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,25.83415,6.348243,0,0.1142573,-0.1142573,14.37121,36.84919,0.1262061,0.1193988,0,0,6.348243
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,38.00235,38.00235,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,25.9611,6.233986,0,2.730704,-2.730704,11.4928,29.46866,0.1262061,2.853586,0,0,6.233986
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,36.25677,36.25677,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,28.99522,3.503282,0,2.154789,-2.154789,9.221452,23.6447,0.1262061,2.251754,0,0,3.503282
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,34.89657,34.89657,2.706224,1.281068,0,-1,0,1.281068,0,0,1.425155,1.695778,0,1.348493,1.281068,0,0,31.38943,1.348493,0,1.348493,-1.348493,7.800015,20,0.1262061,2.976846,0,0,1.348493
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,33.85376,33.85376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262061,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,32.79582,32.79582,1.141249,0,0,-1,0,0,0,0,1.141249,1.255374,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262061,1.255374,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,31.83613,31.83613,0.4812085,0,0,-1,0,0,0,0,0.4812085,0.5293294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262061,0.5293294,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,31.02757,31.02757,0.01190199,0,0,-1,0,0,0,0,0.01190199,0.01309219,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262061,0.01309219,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,30.18122,30.18122,0.8590361,0,0,-1,0,0,0,0,0.8590361,0.9449397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1262061,0.9449397,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,29.32733,29.32733,0.5213627,0.5213627,9.321362,0,2.694305,0.5213627,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262888,0.5734989,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5539456,30.14404,28.69257,1.625102,1.625102,10.4251,0,2.973551,1.625102,34.08683,0,0,0,0.5539456,0,0,8.8,8.36,24.52775,7.524,8.913945,0,8.913945,24.18752,62.01916,0.1263987,1.787612,0.4431565,12,8.077946
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.79548,32.87811,28.09559,3.48074,3.48074,11.65332,0,3.284289,3.48074,51.58328,0,0,0,1.79548,0,0,8.172576,7.763947,15.61381,15.54655,9.559426,0,9.559426,33.25639,85.27262,0.1265386,3.828814,1.436384,12,17.34203
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.21524,41.76154,29.90163,0,0,0,0,0,0,0,0,0,0,4.21524,0,0,0,0,6.054381,24.15004,4.21524,0,4.21524,37.25531,95.52626,0.1264777,0,3.372192,0,28.36527
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.312479,46.6255,34.11068,5.186754,5.186754,0,-1,0,5.186754,83.14408,8.881784E-16,0,0,4.312479,5.459741,5.186754,0,0,1.839142,27.94375,0,1.147262,-1.147262,36.04599,92.42545,0.1264777,5.705429,3.449983,0,32.25623
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.784347,56.29321,38.40285,1.109615,1.109615,0,-1,0,1.109615,521.2931,1.502454,0,0,5.784347,1.168016,1.109615,0,0,3.113877,26.79649,3.113877,0,3.113877,39.00008,100,0.1264327,1.220577,4.627477,0,32.58084
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.534951,62.79411,41.65976,6.90784,6.90784,0,-1,0,6.90784,94.60194,8.881784E-16,0,0,6.534951,7.271411,6.90784,0,0,0,29.59898,0,0.73646,-0.73646,38.22378,98.0095,0.1264327,7.598625,5.227961,0,36.13393
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.310394,60.95018,43.99477,5.2767,5.2767,0,-1,0,5.2767,100.6385,0,0,0,5.310394,5.554421,5.2767,0,0,0.8182889,28.86252,0,0.2440271,-0.2440271,37.96655,97.34995,0.1264327,5.80437,4.248315,0,34.17291
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.176948,59.30437,46.11818,1.54809,1.54809,0,-1,0,1.54809,269.813,1.457949,0,0,4.176948,1.629568,1.54809,0,0,1.08943,28.61849,1.08943,0,1.08943,39.00008,100,0.126417,1.702899,3.341558,0,32.79544
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.030648,53.38065,47.22145,2.607597,2.607597,0,-1,0,2.607597,77.87431,0,4.440892E-16,0,2.030648,2.744839,2.607597,0,0,0,29.59898,0,0.7141908,-0.7141908,38.24725,98.06969,0.126417,2.868356,1.624518,0,31.62963
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.81418,52.87959,47.39526,6.519633,6.519633,0,-1,0,6.519633,27.8264,0,0,0,1.81418,6.862772,6.519633,0,0,0.7935454,28.88479,0,5.048593,-5.048593,32.92557,84.42437,0.126417,7.171597,1.451344,0,30.69897
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.073054,53.86984,47.5615,1.86213,1.86213,0,-1,0,1.86213,111.327,0,0,0,2.073054,1.960136,1.86213,0,0,6.403093,23.83619,0.1129173,0,0.1129173,33.03269,84.69904,0.1264154,2.048342,1.658443,0,25.90925
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9231341,49.18188,46.45823,5.024782,5.024782,0,-1,0,5.024782,18.37163,0,8.881784E-16,0,0.9231341,5.289244,5.024782,0,0,6.290175,23.93782,0,4.366109,-4.366109,28.43041,72.89834,0.1264154,5.52726,0.7385073,0,24.86095
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,43.91164,43.91164,2.605106,2.605106,0,-1,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,11.14141,19.57171,0,2.742217,-2.742217,25.53986,65.48669,0.1264154,2.865617,0,0,19.57171
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,41.54642,41.54642,5.78917,5.78917,0,-1,0,5.78917,0,0,0,0,0,6.093863,5.78917,0,0,14.18832,16.82949,0,6.093863,-6.093863,19.11636,49.01622,0.1264154,6.368087,0,0,16.82949
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,39.57413,39.57413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95927,10.73563,0,0,0,19.11636,49.01622,0.1264154,0,0,0,10.73563
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,37.82855,37.82855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.95927,10.73563,0,0,0,19.11636,49.01622,0.1264154,0,0,0,10.73563
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,36.09052,36.09052,0.08560956,0.08560956,0,-1,0,0.08560956,0,0,1.387779E-17,0,0,0.09011532,0.08560956,0,0,20.95927,10.73563,0,0.09011532,-0.09011532,19.02137,48.77266,0.1264154,0.09417052,0,0,10.73563
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,34.73032,34.73032,1.023155,1.023155,0,-1,0,1.023155,0,0,0,0,0,1.077005,1.023155,0,0,21.0594,10.64552,0,1.077005,-1.077005,17.88611,45.86173,0.1264154,1.12547,0,0,10.64552
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,33.68751,33.68751,0.5961856,0.5961856,0,-1,0,0.5961856,0,0,0,0,0,0.6275638,0.5961856,0,0,22.25607,9.56851,0,0.6275638,-0.6275638,17.2246,44.16555,0.1264154,0.6558042,0,0,9.56851
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,32.59935,32.59935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95337,8.940947,0,0,0,17.2246,44.16555,0.1264154,0,0,0,8.940947
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,31.66988,31.66988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.95337,8.940947,0,0,0,17.2246,44.16555,0.1264154,0,0,0,8.940947
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,30.86132,30.86132,1.350082,1.350082,0,-1,0,1.350082,0,0,2.220446E-16,0,0,1.421139,1.350082,0,0,22.95337,8.940947,0,1.421139,-1.421139,15.72659,40.3245,0.1264154,1.48509,0,0,8.940947
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.53241,7.519807,0,0,0,15.72659,40.3245,0.1264154,0,0,0,7.519807
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,29.16108,29.16108,0.2455007,0.2455007,0,0,0,0.2455007,0,0,2.775558E-17,0,0,0.2584218,0.2455007,0,0,24.53241,7.519807,0,0.2584218,-0.2584218,15.45419,39.62605,0.1264154,0.2700508,0,0,7.519807
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.081421,31.37329,28.51877,1.364658,1.364658,0,0,0,1.364658,79.24484,0,0,0,1.081421,1.436482,1.364658,0,0,24.81955,7.261385,0,0.3550609,-0.3550609,15.07992,38.66639,0.1264154,1.501124,0.8651367,0,8.342807
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.704742,35.2141,27.90668,2.962347,2.962347,0,0,0,2.962347,91.30404,0,0,0,2.704742,3.11826,2.962347,0,0,25.21406,6.906325,0,0.4135176,-0.4135176,14.64404,37.54873,0.1264154,3.258582,2.163794,0,9.611067
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.320389,44.99162,29.71271,0.8633196,0.8633196,0,0,0,0.8633196,616.2711,0,0,0,5.320389,0.9087574,0.8633196,0,0,25.67352,6.492807,4.411631,0,4.411631,18.82928,48.2801,0.1263518,0.9496515,4.256311,0,11.8132
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,6.88056,55.02124,33.92176,4.51688,4.51688,0,-1,0,4.51688,152.3299,0,0,0,6.88056,4.75461,4.51688,0,0,21.26189,10.46327,2.12595,0,2.12595,20.84613,53.45151,0.1263211,4.968567,5.504448,0,17.34384
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.49704,66.43017,38.23661,1.091306,1.091306,0,-1,0,1.091306,778.6119,0,0,0,8.49704,1.148743,1.091306,0,0,19.13594,12.37663,7.348296,0,7.348296,27.81734,71.32635,0.1262154,1.200437,6.797632,0,20.87367
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,9.923411,77.06197,41.46329,2.650379,2.650379,0,-1,0,2.650379,374.4148,0,0,0,9.923411,2.789873,2.650379,0,0,11.78765,18.9901,7.133539,0,7.133539,34.5848,88.67881,0.1261129,2.915417,7.938729,0,28.91351
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,9.981672,80.61529,43.82096,4.41057,4.41057,0,-1,0,4.41057,226.3125,0.6848594,0,0,9.981672,4.642705,4.41057,0,0,4.654108,25.41028,4.654108,0,4.654108,39.00008,100,0.1260461,4.851627,7.985338,0,35.39195
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,8.933465,78.353,45.98972,4.139377,4.139377,0,-1,0,4.139377,215.8167,4.576226,0,0,8.933465,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1260461,4.553315,7.146772,0,38.53244
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.097388,75.88422,47.09299,0,0,0,-1,0,0,0,8.097388,0,0,8.097388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260461,0,6.477911,0,37.69637
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.557069,69.51015,47.26679,3.15005,3.15005,0,-1,0,3.15005,208.1576,3.241226,0,0,6.557069,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1260461,3.465055,5.245655,0,36.15605
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.021194,60.20647,47.43304,5.458463,5.458463,0,-1,0,5.458463,73.66898,0,0,0,4.021194,5.74575,5.458463,0,0,0,29.59898,0,1.724556,-1.724556,37.18224,95.33887,0.1260461,6.004309,3.216955,0,33.62017
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.043527,52.45217,46.29198,3.563213,3.563213,0,-1,0,3.563213,57.35067,0,0,0,2.043527,3.750751,3.563213,0,0,1.916174,27.87442,0,1.707224,-1.707224,35.38266,90.72459,0.1260461,3.919534,1.634821,0,29.91795
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,43.73784,43.73784,15.4333,8.36,0,-1,0,8.36,0,0,7.073298,8.616629,0,8.8,8.36,0,0,3.813089,26.1672,0,8.8,-8.8,26.10665,66.93999,0.1260461,16.97663,0,0,26.1672
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,41.40284,41.40284,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,13.59087,17.3672,0,5.162334,-5.162334,20.66507,52.98726,0.1260461,5.394639,0,0,17.3672
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,39.423,39.423,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,19.32679,12.20486,0,8.8,-8.8,11.38906,29.20265,0.1260461,12.5951,0,0,12.20486
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,37.6623,37.6623,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,29.10457,3.404864,0,1.624726,-1.624726,9.676446,24.81135,0.1260461,1.697838,0,0,3.404864
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,35.91672,35.91672,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,30.90982,1.780138,0,1.271435,-1.271435,8.336236,21.37492,0.1260461,1.328649,0,0,1.780138
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,34.55652,34.55652,0.4949791,0.4832684,0,-1,0,0.4832684,0,0,0.01171066,0.06120857,0,0.5087036,0.4832684,0,0,32.32253,0.5087036,0,0.5087036,-0.5087036,7.800015,20,0.1260461,0.544477,0,0,0.5087036
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,33.49104,33.49104,1.68603,0,0,-1,0,0,0,0,1.68603,1.854633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260461,1.854633,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,32.43311,32.43311,0.9820776,0,0,-1,0,0,0,0,0.9820776,1.080285,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260461,1.080285,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,31.47341,31.47341,0.6838992,0,0,-1,0,0,0,0,0.6838992,0.7522891,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260461,0.7522891,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,30.66485,30.66485,0.2403036,0,0,-1,0,0,0,0,0.2403036,0.2643339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260461,0.2643339,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,29.79584,29.79584,1.565758,0,0,-1,0,0,0,0,1.565758,1.722334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1260461,1.722334,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,28.96461,28.96461,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261236,0.4108902,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,28.32985,28.32985,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262321,1.486573,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.215945,36.47357,27.71776,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.215945,0,0,8.8,8.36,16.16775,15.048,11.57595,0,11.57595,34.64391,88.83035,0.1262513,0,2.572757,12,18.26394
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.212914,47.65064,29.50113,4.73344,4.73344,0,0,0,4.73344,131.2558,0,0,0,6.212914,4.982568,4.73344,0,0,4.591808,25.46635,1.230346,0,1.230346,35.81112,91.82319,0.1262337,5.206784,4.970332,0,31.67927
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.253936,56.13734,33.72529,5.182543,5.182543,0,-1,0,5.182543,139.9686,0,0,0,7.253936,5.455309,5.182543,0,0,3.361462,26.57366,1.798627,0,1.798627,37.51744,96.19838,0.126208,5.700798,5.803149,0,33.8276
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.24229,65.13897,38.04013,4.486675,4.486675,0,-1,0,4.486675,183.706,1.956639,0,0,8.24229,4.722816,4.486675,0,0,1.562835,28.19243,1.562835,0,1.562835,39.00008,100,0.1261856,4.935343,6.593832,0,36.43472
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,9.493458,74.77213,41.29705,0.8389476,0.8389476,0,-1,0,0.8389476,1131.591,8.610355,0,0,9.493458,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1261856,0.9228423,7.594767,0,39.09244
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.204653,71.99665,43.65472,3.185887,3.185887,0,-1,0,3.185887,257.5312,4.851088,0,0,8.204653,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1261856,3.504476,6.563723,0,37.80363
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.330969,70.95483,45.82347,0,0,0,-1,0,0,0,7.330969,0,0,7.330969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261856,0,5.864775,0,36.92995
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.299951,72.17694,46.92674,1.72634,1.72634,0,-1,0,1.72634,422.8571,5.482751,0,0,7.299951,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1261856,1.898974,5.839961,0,36.89893
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.403768,68.68752,47.09299,2.575136,2.575136,0,-1,0,2.575136,248.6769,3.693099,0,0,6.403768,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1261856,2.832649,5.123014,0,36.00275
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.731551,59.02434,47.26679,3.822577,3.822577,0,-1,0,3.822577,97.61874,0,4.440892E-16,0,3.731551,4.023765,3.822577,0,0,0,29.59898,0,0.2922137,-0.2922137,38.69206,99.21021,0.1261856,4.204834,2.985241,0,33.33053
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.549857,50.78446,46.16352,3.455037,3.455037,0,-1,0,3.455037,44.85791,0,4.440892E-16,0,1.549857,3.636881,3.455037,0,0,0.3246819,29.30676,0,2.087024,-2.087024,36.49214,93.5694,0.1261856,3.800541,1.239886,0,30.85662
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,43.57159,43.57159,1.722569,1.722569,0,-1,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.643597,27.21974,0,1.813231,-1.813231,34.58083,88.66862,0.1261856,1.894826,0,0,27.21974
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,41.22904,41.22904,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.658298,25.40651,0,0.4794128,-0.4794128,34.07548,87.37286,0.1261856,0.5009863,0,0,25.40651
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,39.23408,39.23408,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,5.190979,24.9271,0,5.538674,-5.538674,28.23721,72.40295,0.1261856,5.787914,0,0,24.9271
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,37.46583,37.46583,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.34506,19.38842,0,6.322003,-6.322003,21.57323,55.31587,0.1261856,6.606493,0,0,19.38842
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,35.7278,35.7278,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.36951,13.06642,0,1.133109,-1.133109,20.37883,52.25331,0.1261856,1.184099,0,0,13.06642
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,34.34494,34.34494,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.62852,11.93331,0,0.7932469,-0.7932469,19.54268,50.10932,0.1261856,0.8289431,0,0,11.93331
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,33.30212,33.30212,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.5099,11.14006,0,0.8762571,-0.8762571,18.61902,47.74098,0.1261856,0.9156886,0,0,11.14006
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,32.22152,32.22152,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.48352,10.26381,0,1.029874,-1.029874,17.53344,44.95744,0.1261856,1.076218,0,0,10.26381
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,31.26183,31.26183,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.62783,9.233933,0,0.4538977,-0.4538977,17.05499,43.73064,0.1261856,0.4743231,0,0,9.233933
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,30.45327,30.45327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13216,8.780036,0,0,0,17.05499,43.73064,0.1261856,0,0,0,8.780036
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,29.58425,29.58425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.13216,8.780036,0,0,0,17.05499,43.73064,0.1261856,0,0,0,8.780036
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,28.75302,28.75302,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,23.13216,8.780036,0,0.769456,-0.769456,16.24391,41.65096,0.1261856,0.8040815,0,0,8.780036
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,28.09559,28.09559,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.98711,8.01058,0,0.5701764,-0.5701764,15.64289,40.10989,0.1261856,0.5958343,0,0,8.01058
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.544237,31.56436,27.48351,0,0,0,0,0,0,0,0,0,0,1.544237,0,0,0,0,24.62064,7.440403,1.544237,0,1.544237,17.10788,43.86628,0.1261635,0,1.23539,0,8.98464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.248665,38.23077,29.28954,1.351102,1.351102,0,0,0,1.351102,240.4457,0,0,0,3.248665,1.422212,1.351102,0,0,23.0764,8.830216,1.826453,0,1.826453,18.84061,48.30915,0.1261374,1.486212,2.598932,0,12.07888
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.59611,40.77288,33.51371,6.460425,6.460425,0,-1,0,6.460425,40.18481,0,8.881784E-16,0,2.59611,6.800448,6.460425,0,0,21.24995,10.47402,0,4.204338,-4.204338,14.40885,36.94568,0.1261374,7.106468,2.076888,0,13.07013
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,2.983649,46.47894,37.82855,7.264482,7.264482,0,-1,0,7.264482,41.07174,0,1.776357E-15,1.467835,2.983649,7.646824,7.264482,0,0,25.92143,6.269687,0,4.663174,-4.663174,9.493428,24.34208,0.1261374,7.990931,2.38692,0,9.253336
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.670234,58.95857,41.10057,0.06973372,0.06973372,0,-1,0,0.06973372,8131.266,0,0,0,5.670234,0.07340391,0.06973372,0,0,31.10274,1.606512,5.59683,0,5.59683,14.80305,37.95646,0.1260575,0.07670709,4.536187,0,7.276746
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.168262,71.60001,43.4658,9.108828,8.36,0,-1,0,8.36,97.70649,0,0.7488274,2.156264,8.168262,8.8,8.36,0,0,25.50591,6.64366,0,0.6317374,-0.6317374,14.13714,36.249,0.1260575,10.01971,6.53461,0,14.81192
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.036289,73.7298,45.61189,3.401201,3.401201,0,-1,0,3.401201,236.278,0,0,0,8.036289,3.580211,3.401201,0,0,26.20784,6.011922,4.456078,0,4.456078,18.36454,47.08848,0.1259939,3.741321,6.429031,0,14.04821
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.076487,67.00546,46.7605,2.348225,2.348225,0,-1,0,2.348225,258.7694,0,0,0,6.076487,2.471816,2.348225,0,0,21.75176,10.02239,3.604671,0,3.604671,21.78424,55.8569,0.1259425,2.583047,4.861189,0,16.09888
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,4.888869,62.73057,46.92674,1.83693,1.83693,0,-1,0,1.83693,266.1435,0,0,0,4.888869,1.933611,1.83693,0,0,18.14709,13.2666,2.955259,0,2.955259,24.58784,63.04562,0.1259004,2.020623,3.911096,0,18.15546
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.093302,60.08457,47.09299,5.260168,5.260168,0,-1,0,5.260168,77.81696,0,8.881784E-16,0,4.093302,5.537019,5.260168,0,0,15.19183,15.92633,0,1.443717,-1.443717,23.06603,59.14355,0.1259004,5.786185,3.274642,0,20.01963
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.16262,49.42541,45.98972,0,0,0,-1,0,0,0,0,0,0,1.16262,0,0,0,0,16.79596,14.48261,1.16262,0,1.16262,24.16899,61.97164,0.1258839,0,0.9300961,0,15.64523
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,43.42046,43.42046,1.26552,1.26552,0,-1,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,15.63334,15.52897,0,1.332126,-1.332126,22.7648,58.37117,0.1258839,1.392072,0,0,15.52897
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,41.04012,41.04012,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,17.11348,14.19684,0,3.104233,-3.104233,19.49265,49.98107,0.1258839,3.243923,0,0,14.19684
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,39.06028,39.06028,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,20.56263,11.09261,0,2.672871,-2.672871,16.6752,42.75684,0.1258839,2.79315,0,0,11.09261
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,37.27691,37.27691,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,23.53249,8.419741,0,5.673733,-5.673733,10.69456,27.4219,0.1258839,5.929051,0,0,8.419741
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,35.53133,35.53133,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,29.83663,2.746008,0,0.8689192,-0.8689192,9.778641,25.07339,0.1258839,0.9080206,0,0,2.746008
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,34.17113,34.17113,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,30.8021,1.877089,0,0.5760876,-0.5760876,9.171391,23.51634,0.1258839,0.6020115,0,0,1.877089
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,33.1132,33.1132,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,31.4422,1.301001,0,0.01806835,-0.01806835,9.152346,23.4675,0.1258839,0.01888142,0,0,1.301001
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,32.02505,32.02505,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,31.46227,1.282933,0,1.090725,-1.090725,8.002621,20.5195,0.1258839,1.139808,0,0,1.282933
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,31.07291,31.07291,0.5810843,0.1825973,0,-1,0,0.1825973,0,0,0.398487,0.4565955,0,0.1922077,0.1825973,0,0,32.67419,0.1922077,0,0.1922077,-0.1922077,7.800015,20,0.1258839,0.6391928,0,0,0.1922077
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,30.26435,30.26435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258839,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,29.37267,29.37267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258839,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,28.54144,28.54144,0.2270229,0.2270229,9.027023,0,2.619837,0.2270229,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1259564,0.2497252,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,27.88401,27.88401,0.9398774,0.9398774,9.739878,0,2.800189,0.9398774,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260514,1.033865,0,12,7.524
