Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.234095,36.04655,27.26436,1.787962,1.787962,10.58796,0,3.014755,1.787962,180.8816,1.776357E-15,0,0,3.234095,0,0,8.8,8.36,16.16775,15.048,11.5941,0,11.5941,34.66113,88.8745,0.1261271,1.966758,2.587276,12,18.28209
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,5.810372,45.84812,29.0704,4.660101,4.660101,0,0,0,4.660101,124.6834,0,0,0,5.810372,4.905369,4.660101,0,0,4.573658,25.48269,0.9050029,0,0.9050029,35.51969,91.07594,0.1261142,5.126111,4.648298,0,31.29306
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.17738,55.36224,33.30212,0,0,0,-1,0,0,0,3.508724,0,0,7.17738,0,0,0,0,3.668655,26.29719,3.668655,0,3.668655,39.00008,100,0.1260621,0,5.741904,0,33.47457
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,8.749917,66.7069,37.61696,0,0,0,-1,0,0,0,8.749917,0,0,8.749917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,0,6.999933,0,38.3489
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,9.782469,75.62737,40.91166,4.001149,4.001149,0,-1,0,4.001149,244.4915,5.570733,0,0,9.782469,4.211736,4.001149,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,4.401264,7.825975,0,39.38145
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.246308,76.26192,43.292,0,0,0,-1,0,0,0,9.246308,0,0,9.246308,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,0,7.397047,0,38.84529
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,9.497988,80.38803,45.43808,3.512268,3.512268,0,-1,0,3.512268,270.4232,5.800864,0,0,9.497988,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,3.863494,7.59839,0,39.09697
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.367987,76.47204,46.5867,5.331215,5.331215,0,-1,0,5.331215,156.9621,2.756181,0,0,8.367987,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,5.864336,6.694389,0,37.96696
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,6.736989,69.68015,46.79828,0,0,0,-1,0,0,0,6.736989,0,0,6.736989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260621,0,5.389591,0,36.33597
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.452462,61.21423,46.97208,5.279606,5.279606,0,-1,0,5.279606,84.33323,0,8.881784E-16,0,4.452462,5.55748,5.279606,0,0,0,29.59898,0,1.105018,-1.105018,37.83529,97.01336,0.1260621,5.807567,3.56197,0,34.05144
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.637884,50.70429,45.82347,0.6635764,0.6635764,0,-1,0,0.6635764,246.8268,0,0,0,1.637884,0.6985015,0.6635764,0,0,1.227798,28.49396,0.9393826,0,0.9393826,38.72646,99.29842,0.1260488,0.729934,1.310307,0,30.13184
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,43.24666,43.24666,6.846728,6.846728,0,-1,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0.2884152,29.33941,0,7.207082,-7.207082,31.12953,79.81915,0.1260488,7.531401,0,0,29.33941
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,40.86632,40.86632,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.296284,22.13232,0,8.783315,-8.783315,21.87111,56.07964,0.1260488,9.178564,0,0,22.13232
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,38.87136,38.87136,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,18.05552,13.34901,0,6.755747,-6.755747,14.74992,37.82024,0.1260488,7.059756,0,0,13.34901
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,37.11066,37.11066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.56191,6.59326,0,0,0,14.74992,37.82024,0.1260488,0,0,0,6.59326
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,35.34241,35.34241,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.56191,6.59326,0,1.562926,-1.562926,13.10245,33.59597,0.1260488,1.633258,0,0,6.59326
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,33.98222,33.98222,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.29849,5.030334,0,0.4147983,-0.4147983,12.66522,32.47485,0.1260488,0.4334642,0,0,5.030334
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,32.92429,32.92429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.75938,4.615536,0,0,0,12.66522,32.47485,0.1260488,0,0,0,4.615536
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,31.83613,31.83613,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.75938,4.615536,0,0.9918334,-0.9918334,11.61973,29.79413,0.1260488,1.036466,0,0,4.615536
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,30.88399,30.88399,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.86142,3.623703,0,0.4696525,-0.4696525,11.12468,28.52475,0.1260488,0.4907869,0,0,3.623703
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,30.05276,30.05276,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.38325,3.15405,0,0.4836707,-0.4836707,10.61484,27.21749,0.1260488,0.5054358,0,0,3.15405
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,29.16108,29.16108,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.92067,2.670379,0,0.4177163,-0.4177163,10.17453,26.08849,0.1260488,0.4365135,0,0,2.670379
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,28.32985,28.32985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.38479,2.252663,0,0,0,10.17453,26.08849,0.1260488,0,0,0,2.252663
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,27.67242,27.67242,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.38479,2.252663,0,1.601927,-1.601927,8.485951,21.75881,0.1260488,1.674013,0,0,2.252663
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.162044,35.59282,27.03011,0,0,0,0,0,0,0,0,0,0,3.162044,0,0,0,0,32.16471,0.6507363,3.162044,0,3.162044,11.48573,29.45053,0.1260039,0,2.529635,0,3.81278
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,5.988211,46.17077,28.8437,5.245591,5.245591,11.98237,0,3.367538,5.245591,114.157,0,0,0,5.988211,0,0,6.736774,6.399935,29.00267,3.496576,12.38815,0,12.38815,23.23816,59.5849,0.1261123,5.770151,4.790568,12,9.484787
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,7.93471,57.90054,33.09053,3.915843,3.915843,0,-1,0,3.915843,202.6309,0,0,0,7.93471,4.121941,3.915843,0,0,16.61452,14.64591,3.812769,0,3.812769,26.85527,68.85952,0.1260582,4.307428,6.347767,0,22.58062
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,7.990398,63.40218,37.45071,0.5568991,0.5568991,0,-1,0,0.5568991,1434.802,0,0,0,7.990398,0.5862096,0.5568991,0,0,12.80175,18.0774,7.404188,0,7.404188,33.8795,86.87033,0.1259534,0.6125891,6.392318,0,26.0678
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,9.928826,76.108,40.74541,3.635121,3.635121,0,-1,0,3.635121,273.136,0.7048171,0,0,9.928826,3.826444,3.635121,0,0,5.397566,24.74117,5.397566,0,5.397566,39.00008,100,0.1258771,3.998634,7.943061,0,34.66999
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,9.998452,79.73164,43.12575,3.217363,3.217363,0,-1,0,3.217363,310.7654,6.611753,0,0,9.998452,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,3.539099,7.998762,0,39.59743
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,9.494779,80.19604,45.30962,5.46698,5.46698,0,-1,0,5.46698,173.675,3.740063,0,0,9.494779,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,6.013678,7.595823,0,39.09376
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,8.467064,76.76417,46.45823,1.105809,1.105809,0,-1,0,1.105809,765.6897,7.303054,0,0,8.467064,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,1.21639,6.773651,0,38.06604
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.473707,68.42043,46.63203,2.981644,2.981644,0,-1,0,2.981644,217.1187,3.335134,0,0,6.473707,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,3.279808,5.178966,0,36.07269
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.34217,60.68194,46.84362,3.75377,3.75377,0,-1,0,3.75377,115.6749,0.390833,0,0,4.34217,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,4.129147,3.473736,0,33.94115
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.766718,50.96891,45.69501,0.9494281,0.9494281,0,-1,0,0.9494281,186.0823,0.7673197,0,0,1.766718,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,1.044371,1.413374,0,31.3657
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,43.10308,43.10308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1258771,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,40.6774,40.6774,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1258771,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,38.68245,38.68245,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1258771,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,36.9142,36.9142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1258771,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,35.1535,35.1535,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1258771,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,33.7933,33.7933,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1258771,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,32.70515,32.70515,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1258771,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,31.62454,31.62454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1258771,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,30.66485,30.66485,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1258771,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,29.84118,29.84118,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1258771,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,28.94949,28.94949,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1258771,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,28.11826,28.11826,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1258771,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,27.46083,27.46083,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1258771,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.36237,35.94326,26.81852,7.480598,7.480598,0,0,0,7.480598,44.94788,0,0,0,3.36237,7.874313,7.480598,0,0,18.21475,13.2057,0,4.511943,-4.511943,16.96404,43.49746,0.1258771,8.228658,2.689896,0,16.56808
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.124106,46.36723,28.62456,5.331376,5.331376,0,0,0,5.331376,114.8692,0,0,0,6.124106,5.611974,5.331376,0,0,23.22802,8.693761,0.5121319,0,0.5121319,17.4499,44.74323,0.1258699,5.864513,4.899285,0,14.81787
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.265779,55.18407,32.87895,1.595009,1.595009,0,-1,0,1.595009,455.532,0,0,0,7.265779,1.678957,1.595009,0,0,22.71589,9.154679,5.586822,0,5.586822,22.75002,58.33327,0.125791,1.75451,5.812623,0,16.42046
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.352289,64.6129,37.25424,2.542107,2.542107,0,-1,0,2.542107,328.5578,0,0,0,8.352289,2.675902,2.542107,0,0,17.12906,14.18282,5.676387,0,5.676387,28.13511,72.14117,0.1257109,2.796318,6.681831,0,22.53511
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,8.700458,70.27237,40.59428,0.3335805,0.3335805,0,-1,0,0.3335805,2608.203,0,0,0,8.700458,0.3511374,0.3335805,0,0,11.45268,19.29157,8.34932,0,8.34932,36.05597,92.45103,0.1255934,0.3669386,6.960366,0,27.99203
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,8.849465,73.99991,42.97462,1.805099,1.805099,0,-1,0,1.805099,490.2481,3.846003,0,0,8.849465,1.900105,1.805099,0,0,3.103358,26.80596,3.103358,0,3.103358,39.00008,100,0.1255497,1.985609,7.079573,0,35.65542
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,7.820327,72.19765,45.14338,0,0,0,-1,0,0,0,7.820327,0,0,7.820327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255497,0,6.256261,0,37.4193
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.406827,71.85048,46.29198,1.358865,1.358865,0,-1,0,1.358865,545.0745,5.976443,0,0,7.406827,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1255497,1.494752,5.925462,0,37.00581
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.006796,66.43509,46.50357,0,0,0,-1,0,0,0,6.006796,0,0,6.006796,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255497,0,4.805437,0,35.60577
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.392818,60.71842,46.71516,3.096297,3.096297,0,-1,0,3.096297,141.8733,1.133558,0,0,4.392818,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1255497,3.405927,3.514255,0,33.99179
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.047865,51.70959,45.56655,6.386872,6.386872,0,-1,0,6.386872,32.06366,0,8.881784E-16,0,2.047865,6.723024,6.386872,0,0,0,29.59898,0,4.675159,-4.675159,34.07203,87.364,0.1255497,7.02556,1.638292,0,31.64684
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,42.95195,42.95195,6.832047,6.832047,0,-1,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.194621,24.92382,0,7.191628,-7.191628,26.49139,67.9265,0.1255497,7.515252,0,0,24.92382
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,40.52627,40.52627,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.18532,17.73219,0,4.775899,-4.775899,21.45715,55.01822,0.1255497,4.990815,0,0,17.73219
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,38.53131,38.53131,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.49187,12.95629,0,1.689601,-1.689601,19.67615,50.45157,0.1255497,1.765633,0,0,12.95629
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,36.77062,36.77062,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.36921,11.26669,0,4.082973,-4.082973,15.37232,39.41612,0.1255497,4.266706,0,0,11.26669
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,35.00237,35.00237,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.90584,7.183718,0,0.7903021,-0.7903021,14.53927,37.2801,0.1255497,0.8258657,0,0,7.183718
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,33.6195,33.6195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78396,6.393416,0,0,0,14.53927,37.2801,0.1255497,0,0,0,6.393416
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,32.5389,32.5389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.78396,6.393416,0,0,0,14.53927,37.2801,0.1255497,0,0,0,6.393416
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,31.43563,31.43563,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.78396,6.393416,0,0.7276684,-0.7276684,13.77224,35.31336,0.1255497,0.7604135,0,0,6.393416
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,30.47593,30.47593,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.59248,5.665747,0,1.65917,-1.65917,12.02332,30.82896,0.1255497,1.733832,0,0,5.665747
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,29.62959,29.62959,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.436,4.006578,0,1.19241,-1.19241,10.76641,27.60612,0.1255497,1.246068,0,0,4.006578
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,28.73035,28.73035,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.7609,2.814168,0,1.204131,-1.204131,9.497144,24.3516,0.1255497,1.258317,0,0,2.814168
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,27.92935,27.92935,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.09882,1.610037,8.36,0,8.36,17.42814,44.68744,0.1256649,1.75678,0,12,1.610037
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,27.26436,27.26436,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.73882,9.134037,8.36,0,8.36,25.35913,65.02328,0.1257297,0,0,12,9.134037
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.772774,34.04501,26.60694,6.333957,6.333957,12,0,3.372,6.333957,43.77633,0,0,0,2.772774,0,0,5.666043,5.382741,14.37882,16.65804,8.155515,0,8.155515,33.09613,84.8617,0.1258758,6.967352,2.218219,12,19.43081
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.454804,40.87756,28.41297,3.690632,3.690632,0,0,0,3.690632,120.7057,0,0,0,4.454804,3.884876,3.690632,0,0,6.223309,23.998,0.5699281,0,0.5699281,33.63681,86.24806,0.1258678,4.059696,3.563843,0,28.4528
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.262752,48.10963,32.69003,1.614073,1.614073,0,-1,0,1.614073,326.0542,0,0,0,5.262752,1.699024,1.614073,0,0,5.653381,24.51093,3.563728,0,3.563728,37.01766,94.91689,0.1258177,1.77548,4.210202,0,29.77369
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.284321,56.53363,37.06533,0,0,0,-1,0,0,0,4.194668,0,0,6.284321,0,0,0,0,2.089652,27.71829,2.089652,0,2.089652,39.00008,100,0.1257884,0,5.027457,0,34.00261
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,8.650814,69.81653,40.40536,5.675684,5.675684,0,-1,0,5.675684,152.4189,2.67641,0,0,8.650814,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,6.243252,6.920651,0,38.24979
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,8.637126,72.81763,42.80082,2.374586,2.374586,0,-1,0,2.374586,363.7318,6.137562,0,0,8.637126,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,2.612045,6.909701,0,38.2361
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.119024,69.09152,45.01491,2.905252,2.905252,0,-1,0,2.905252,245.0399,4.060865,0,0,7.119024,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,3.195777,5.69522,0,36.718
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.167817,66.66254,46.16352,0.3656231,0.3656231,0,-1,0,0.3656231,1686.933,5.78295,0,0,6.167817,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,0.4021854,4.934253,0,35.7668
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.496873,64.34688,46.37511,6.255138,6.255138,0,-1,0,6.255138,87.87772,0,0,0,5.496873,6.584355,6.255138,0,0,0,29.59898,0,1.087483,-1.087483,37.85377,97.06075,0.1257884,6.880651,4.397498,0,35.09585
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,3.845775,58.67524,46.5867,0,0,0,-1,0,0,0,2.637461,0,0,3.845775,0,0,0,0,1.208314,28.5115,1.208314,0,1.208314,39.00008,100,0.1257714,0,3.07662,0,32.35727
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.624136,50.3108,45.48343,2.758053,2.758053,0,-1,0,2.758053,58.88702,0,4.440892E-16,0,1.624136,2.903214,2.758053,0,0,0,29.59898,0,1.279078,-1.279078,37.65181,96.54292,0.1257714,3.033859,1.299309,0,31.22311
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,42.82349,42.82349,1.062175,1.062175,0,-1,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.421198,28.3199,0,1.118079,-1.118079,36.47325,93.52097,0.1257714,1.168392,0,0,28.3199
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,40.38269,40.38269,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.663508,27.20182,0,3.024261,-3.024261,33.2854,85.34702,0.1257714,3.160352,0,0,27.20182
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,38.38018,38.38018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.023798,24.17756,0,0,0,33.2854,85.34702,0.1257714,0,0,0,24.17756
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,36.59681,36.59681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.023798,24.17756,0,0,0,33.2854,85.34702,0.1257714,0,0,0,24.17756
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,34.83612,34.83612,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,6.023798,24.17756,0,1.078122,-1.078122,32.14896,82.43307,0.1257714,1.126638,0,0,24.17756
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,33.45325,33.45325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.221711,23.09944,0,0,0,32.14896,82.43307,0.1257714,0,0,0,23.09944
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,32.3651,32.3651,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.221711,23.09944,0,0.3214192,-0.3214192,31.81016,81.56434,0.1257714,0.3358831,0,0,23.09944
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,31.26183,31.26183,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.578844,22.77802,0,1.68227,-1.68227,30.03689,77.0175,0.1257714,1.757972,0,0,22.77802
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,30.28702,30.28702,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.448032,21.09575,0,1.607839,-1.607839,28.34208,72.67184,0.1257714,1.680192,0,0,21.09575
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,29.45579,29.45579,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.23452,19.48791,0,1.093322,-1.093322,27.18961,69.71682,0.1257714,1.142521,0,0,19.48791
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,28.54144,28.54144,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.44932,18.39459,0,1.121055,-1.121055,26.00792,66.68684,0.1257714,1.171502,0,0,18.39459
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,27.73287,27.73287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.69494,17.27353,0,0,0,26.00792,66.68684,0.1257714,0,0,0,17.27353
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,27.07545,27.07545,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.69494,17.27353,0,0.525783,-0.525783,25.4537,65.26575,0.1257714,0.5494432,0,0,17.27353
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.750661,33.80887,26.44069,7.036067,7.036067,0,0,0,7.036067,39.09373,0,8.881784E-16,0,2.750661,7.406385,7.036067,0,0,14.27914,16.74775,0,4.655725,-4.655725,20.54613,52.68228,0.1257714,7.739673,2.200529,0,19.49841
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.457273,40.70473,28.24673,2.069531,2.069531,0,0,0,2.069531,215.376,0,0,0,4.457273,2.178453,2.069531,0,0,19.45217,12.09203,2.27882,0,2.27882,22.70801,58.22554,0.1257394,2.276484,3.565818,0,16.5493
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.242993,54.64915,32.49356,4.199381,4.199381,0,-1,0,4.199381,172.4776,0,0,0,7.242993,4.420401,4.199381,0,0,17.17335,14.14296,2.822592,0,2.822592,25.38575,65.09155,0.1256999,4.619319,5.794394,0,21.38596
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.500158,64.74548,36.87641,1.489958,1.489958,0,-1,0,1.489958,570.4966,0,0,0,8.500158,1.568376,1.489958,0,0,14.35076,16.6833,6.931782,0,6.931782,31.96182,81.95322,0.1256028,1.638953,6.800127,0,25.18345
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,8.61831,69.45566,40.23156,2.03977,2.03977,0,-1,0,2.03977,422.5139,0,0,0,8.61831,2.147126,2.03977,0,0,7.418976,22.9219,6.471184,0,6.471184,38.10093,97.69448,0.1255123,2.243747,6.894648,0,31.54021
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.220418,70.77888,42.63457,7.020103,7.020103,0,-1,0,7.020103,117.0983,0,0,0,8.220418,7.389582,7.020103,0,0,0.9477919,28.74597,0.8308359,0,0.8308359,38.88912,99.7155,0.1255007,7.722114,6.576334,0,36.96638
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.615393,66.85841,44.84111,0,0,0,-1,0,0,0,6.498437,0,0,6.615393,0,0,0,0,0.116956,29.49372,0.116956,0,0.116956,39.00008,100,0.1254991,0,5.292315,0,36.10911
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.308251,67.06046,46.03506,4.03279,4.03279,0,-1,0,4.03279,156.424,2.06321,0,0,6.308251,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1254991,4.436069,5.046601,0,35.90723
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.442293,63.99612,46.24665,0.5289002,0.5289002,0,-1,0,0.5289002,1028.983,4.885556,0,0,5.442293,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1254991,0.5817902,4.353834,0,35.04127
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.435577,57.14554,46.45823,1.33043,1.33043,0,-1,0,1.33043,258.2305,2.035124,0,0,3.435577,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1254991,1.463473,2.748461,0,33.03455
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.241323,48.96695,45.30962,0.7133089,0.7133089,0,-1,0,0.7133089,174.0232,0.4904715,0,0,1.241323,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1254991,0.7846398,0.9930584,0,30.8403
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,42.69503,42.69503,4.396138,4.396138,0,-1,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1254991,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,40.23156,40.23156,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1254991,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,38.23661,38.23661,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1254991,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,36.44568,36.44568,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1254991,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,34.68499,34.68499,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1254991,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1254991,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,32.22152,32.22152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1254991,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,31.11825,31.11825,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1254991,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,30.15856,30.15856,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1254991,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,29.30466,29.30466,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1254991,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,28.3903,28.3903,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1254991,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,27.60441,27.60441,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1254991,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,26.92431,26.92431,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1254991,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.117774,31.89727,26.28956,0,0,0,0,0,0,0,0,0,0,2.117774,0,0,0,0,17.9433,13.45001,2.117774,0,2.117774,23.98666,61.50414,0.1254695,0,1.694219,0,15.56778
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.656371,32.49744,28.09559,0.7818368,0.7818368,0,0,0,0.7818368,211.8563,0,0,0,1.656371,0.8229861,0.7818368,0,0,15.82553,15.356,0.8333844,0,0.8333844,24.77728,63.53136,0.1254579,0.8600205,1.325096,0,17.01237
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,3.969269,43.62759,32.32731,3.670459,3.670459,0,-1,0,3.670459,108.1409,0,0,0,3.969269,3.863641,3.670459,0,0,14.99214,16.10605,0.1056279,0,0.1056279,24.87749,63.78831,0.1254564,4.037505,3.175415,0,20.07532
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.361926,49.608,36.70261,5.162922,5.162922,0,-1,0,5.162922,84.4856,0,0,0,4.361926,5.434655,5.162922,0,0,14.88652,16.20111,0,1.07273,-1.07273,23.74673,60.88894,0.1254564,5.679215,3.489541,0,20.56304
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.232217,43.54894,40.04264,6.720649,6.720649,0,-1,0,6.720649,18.33479,0,0,0,1.232217,7.074367,6.720649,0,0,16.07844,15.12838,0,5.842151,-5.842151,17.58857,45.0988,0.1254564,7.392714,0.9857734,0,16.3606
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,5.986022,61.66877,42.46077,8.077202,8.077202,0,-1,0,8.077202,74.11011,0,1.776357E-15,0.5249217,5.986022,8.502317,8.077202,0,0,22.56972,9.286234,0,2.516295,-2.516295,14.93616,38.29776,0.1254564,8.884922,4.788818,0,15.27226
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.435556,55.22449,44.67487,4.096462,4.096462,0,-1,0,4.096462,83.86641,0,0,0,3.435556,4.312065,4.096462,0,0,25.3656,6.769939,0,0.8765096,-0.8765096,14.01224,35.92874,0.1254564,4.506108,2.748445,0,10.20549
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.043419,55.20556,45.86126,4.080704,4.080704,0,-1,0,4.080704,74.58073,0,8.881784E-16,0,3.043419,4.295477,4.080704,0,0,26.3395,5.893429,0,1.252059,-1.252059,12.69245,32.54468,0.1254564,4.488774,2.434735,0,8.936848
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9122827,48.75704,46.07285,6.509551,5.27597,0,-1,0,5.27597,17.29128,0,1.23358,2.57787,0.9122827,5.553653,5.27597,0,0,27.73067,4.64137,0,4.64137,-4.64137,7.800015,20,0.1254564,7.160506,0.7298262,0,5.553653
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9029943,48.99068,46.32977,0,0,0,-1,0,0,0,0,0,0,0.9029943,0,0,0,0,32.88775,0,0.9029943,0,0.9029943,8.656672,22.19655,0.1254438,0,0.7223955,0,0.9029943
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.1993829,45.75655,45.18116,1.182318,0.9614739,0,-1,0,0.9614739,20.73722,0,0.2208446,0.4906074,0.1993829,1.012078,0.9614739,0,0,31.98476,0.8126949,0,0.8126949,-0.8126949,7.800015,20,0.1254438,1.30055,0.1595063,0,1.012078
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,42.55145,42.55145,2.972178,0,0,-1,0,0,0,0,2.972178,3.269396,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,3.269396,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,40.08043,40.08043,2.352001,0,0,-1,0,0,0,0,2.352001,2.587201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,2.587201,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,38.08547,38.08547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,36.32478,36.32478,9.598918,0,0,-1,0,0,0,0,9.598918,10.55881,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,10.55881,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,34.55652,34.55652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,33.17366,33.17366,0.7644513,0,0,-1,0,0,0,0,0.7644513,0.8408964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0.8408964,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,32.09306,32.09306,2.221581,0,0,-1,0,0,0,0,2.221581,2.443739,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,2.443739,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,30.98979,30.98979,0.3962424,0,0,-1,0,0,0,0,0.3962424,0.4358666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0.4358666,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,30.00742,30.00742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,29.16108,29.16108,0.11879,0,0,-1,0,0,0,0,0.11879,0.130669,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0.130669,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,28.24673,28.24673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254438,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,27.46083,27.46083,2.411541,2.411541,11.21154,0,3.17252,2.411541,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255838,2.652695,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,26.80341,26.80341,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1256751,0.9435673,0,12,7.524
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.58592,30.29774,26.13842,5.712164,5.712164,12,0,3.372,5.712164,27.7639,0,0,0,1.58592,0,0,6.287836,5.973444,16.16775,15.048,7.559364,0,7.559364,30.83344,79.05995,0.1258128,6.283381,1.268736,12,16.63392
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.842434,35.64409,27.94446,0,0,6.069427,0,1.871565,0,0,8.881784E-16,0,0,2.842434,0,0,6.069427,5.765956,8.60839,21.85143,8.60839,0,8.60839,39.00008,100,0.1257884,0,2.273947,12,24.69386
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.792924,46.00745,32.15351,3.426456,3.426456,0,-1,0,3.426456,139.8799,1.186128,0,0,4.792924,3.606796,3.426456,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,3.769102,3.834339,0,34.3919
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.692291,57.33617,36.49102,0,0,0,-1,0,0,0,6.692291,0,0,6.692291,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,0,5.353833,0,36.29127
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,6.915179,62.10266,39.84617,0,0,0,-1,0,0,0,6.915179,0,0,6.915179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,0,5.532144,0,36.51416
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.050379,65.51348,42.27185,0,0,0,-1,0,0,0,7.050379,0,0,7.050379,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,0,5.640303,0,36.64936
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.103297,68.40597,44.50106,0.6371407,0.6371407,0,-1,0,0.6371407,1114.871,6.432623,0,0,7.103297,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,0.7008548,5.682638,0,36.70227
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.253376,70.47316,45.69501,5.57705,5.57705,0,-1,0,5.57705,130.0576,1.382797,0,0,7.253376,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,6.134755,5.802701,0,36.85235
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,5.795107,64.98412,45.95193,2.474659,2.474659,0,-1,0,2.474659,234.178,3.190203,0,0,5.795107,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1257884,2.722125,4.636086,0,35.39408
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.766504,54.62459,46.16352,3.084944,3.084944,0,-1,0,3.084944,89.6776,4.440892E-16,0,0,2.766504,3.24731,3.084944,0,0,0,29.59898,0,0.480806,-0.480806,38.49326,98.70048,0.1257884,3.393439,2.213203,0,32.36548
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.319023,48.94597,45.06025,6.426756,6.426756,0,-1,0,6.426756,20.52393,0,0,0,1.319023,6.765006,6.426756,0,0,0.5342289,29.11817,0,5.445983,-5.445983,32.75269,83.98109,0.1257884,7.069431,1.055218,0,30.43719
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,42.40031,42.40031,8.972027,8.36,0,-1,0,8.36,0,0,0.6120265,1.509229,0,8.8,8.36,0,0,6.585321,23.67219,0,8.8,-8.8,23.47668,60.19649,0.1257884,9.869229,0,0,23.67219
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,39.93685,39.93685,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,16.3631,14.87219,0,2.281995,-2.281995,21.07125,54.02873,0.1257884,2.384684,0,0,14.87219
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,37.91923,37.91923,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,18.89865,12.59019,0,2.79259,-2.79259,18.1276,46.48093,0.1257884,2.918257,0,0,12.59019
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,36.15097,36.15097,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,22.00153,9.797604,0,2.395454,-2.395454,15.60257,40.0065,0.1257884,2.50325,0,0,9.797604
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,34.40539,34.40539,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,24.66314,7.40215,0,0.5842637,-0.5842637,14.9867,38.42736,0.1257884,0.6105555,0,0,7.40215
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,33.03008,33.03008,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,25.31232,6.817886,0,1.331224,-1.331224,13.58346,34.82933,0.1257884,1.391129,0,0,6.817886
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,31.94192,31.94192,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,26.79146,5.486662,0,2.283371,-2.283371,11.17658,28.65784,0.1257884,2.386123,0,0,5.486662
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,30.81598,30.81598,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,29.32854,3.203291,0,1.104283,-1.104283,10.01256,25.67319,0.1257884,1.153976,0,0,3.203291
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,29.86385,29.86385,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,30.55552,2.099008,0,0.9604834,-0.9604834,9.000125,23.0772,0.1257884,1.003705,0,0,2.099008
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,29.00995,29.00995,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,31.62273,1.138524,0,0.5883353,-0.5883353,8.379966,21.48705,0.1257884,0.6148105,0,0,1.138524
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,28.09559,28.09559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.27643,0.5501888,0,0,0,8.379966,21.48705,0.1257884,0,0,0,0.5501888
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,27.3097,27.3097,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,32.27643,0.5501888,0,0.2836654,-0.2836654,8.080956,20.72036,0.1257884,0.2964303,0,0,0.5501888
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,26.65228,26.65228,0.2980029,0.2980029,9.098003,0,2.637795,0.2980029,0,0,0,0,0,0,0,8.8,8.36,32.59162,0.2665234,8.36,0,8.36,16.01195,41.05619,0.1258617,0.3278032,0,12,0.2665234
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.383316,29.6079,25.99485,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.383316,0,0,8.8,8.36,24.23162,7.790524,9.743316,0,9.743316,25.25527,64.75697,0.1259065,0,1.106653,12,9.17384
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.059167,33.27632,27.77821,3.600948,3.600948,11.41327,0,3.223558,3.600948,57.18403,0,0,0,2.059167,0,0,7.812325,7.421709,14.4883,16.55951,9.480876,0,9.480876,34.24962,87.81936,0.1260359,3.961043,1.647334,12,18.61868
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.687695,39.44028,31.98726,3.531936,3.531936,0,-1,0,3.531936,76.09694,0,0,0,2.687695,3.717827,3.531936,0,0,5.007424,25.0923,0,1.030132,-1.030132,33.16376,85.03512,0.1260359,3.885129,2.150156,0,27.77999
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.314782,39.98304,36.32478,2.548464,2.548464,0,-1,0,2.548464,51.59116,0,0,0,1.314782,2.682594,2.548464,0,0,6.152016,24.06216,0,1.367812,-1.367812,31.72196,81.3382,0.1260359,2.803311,1.051826,0,25.37695
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.24219,55.81903,39.65725,0,0,0,-1,0,0,0,0,0,0,5.24219,0,0,0,0,7.671807,22.69435,5.24219,0,5.24219,36.69514,94.08992,0.1259629,0,4.193752,0,27.93654
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.562075,52.87346,42.10561,3.96682,3.96682,0,-1,0,3.96682,89.79675,0,0,0,3.562075,4.1756,3.96682,0,0,2.429616,27.41232,0,0.6135248,-0.6135248,36.04843,92.43169,0.1259629,4.363502,2.84966,0,30.9744
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.736065,52.59019,44.33482,5.368722,5.368722,0,-1,0,5.368722,50.96306,0,0,0,2.736065,5.651287,5.368722,0,0,3.11131,26.7988,0,2.915221,-2.915221,32.97552,84.55244,0.1259629,5.905595,2.188852,0,29.53486
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,4.916516,61.25182,45.52121,0,0,0,-1,0,0,0,0,0,0,4.916516,0,0,0,0,6.350445,23.88358,4.916516,0,4.916516,37.63973,96.51195,0.1258946,0,3.933213,0,28.80009
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,3.983584,58.26484,45.77813,7.132665,7.132665,0,-1,0,7.132665,55.84988,0,8.881784E-16,0,3.983584,7.508068,7.132665,0,0,1.433929,28.30844,0,3.524484,-3.524484,33.9246,86.98598,0.1258946,7.845932,3.186867,0,32.29203
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.032027,52.14828,46.03506,5.862084,5.862084,0,-1,0,5.862084,34.6639,0,8.881784E-16,0,2.032027,6.170615,5.862084,0,0,5.350022,24.78396,0,4.138588,-4.138588,29.56215,75.80022,0.1258946,6.448293,1.625622,0,26.81598
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.4928154,46.31374,44.88645,3.263421,3.263421,0,-1,0,3.263421,15.10119,0,4.440892E-16,0,0.4928154,3.43518,3.263421,0,0,9.948453,20.64537,0,2.942364,-2.942364,26.46062,67.84761,0.1258946,3.589763,0.3942524,0,21.13819
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,42.22651,42.22651,5.327631,5.327631,0,-1,0,5.327631,0,0,8.881784E-16,0,0,5.608032,5.327631,0,0,13.21775,17.70301,0,5.608032,-5.608032,20.54924,52.69025,0.1258946,5.860394,0,0,17.70301
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,39.76305,39.76305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.44889,12.09497,0,0,0,20.54924,52.69025,0.1258946,0,0,0,12.09497
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,37.76809,37.76809,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,19.44889,12.09497,0,2.953677,-2.953677,17.43579,44.70706,0.1258946,3.086593,0,0,12.09497
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,35.99984,35.99984,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,22.73076,9.141296,0,4.111239,-4.111239,13.10216,33.59522,0.1258946,4.296245,0,0,9.141296
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,34.28448,34.28448,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,27.2988,5.030057,0,0.4278817,-0.4278817,12.65113,32.43874,0.1258946,0.4471364,0,0,5.030057
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,32.87895,32.87895,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,27.77423,4.602176,0,1.459036,-1.459036,11.11318,28.49527,0.1258946,1.524692,0,0,4.602176
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,31.79079,31.79079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39538,3.14314,0,0,0,11.11318,28.49527,0.1258946,0,0,0,3.14314
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,30.66485,30.66485,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,29.39538,3.14314,0,0.8467966,-0.8467966,10.22057,26.20655,0.1258946,0.8849025,0,0,3.14314
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,29.71271,29.71271,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,30.33626,2.296343,0,0.241367,-0.241367,9.96615,25.55418,0.1258946,0.2522285,0,0,2.296343
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,28.8437,28.8437,1.004836,1.004836,0,-1,0,1.004836,0,0,2.220446E-16,0,0,1.057722,1.004836,0,0,30.60445,2.054976,0,1.057722,-1.057722,8.851213,22.69538,0.1258946,1.105319,0,0,2.054976
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,27.92935,27.92935,0.9762402,0.9473915,0,-1,0,0.9473915,0,0,0.02884872,0.1264727,0,0.9972542,0.9473915,0,0,31.77969,0.9972542,0,0.9972542,-0.9972542,7.800015,20,0.1258946,1.073864,0,0,0.9972542
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,27.14346,27.14346,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125967,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,26.47847,26.47847,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260718,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.345525,29.32957,25.82104,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2380.467,1.776357E-15,0,0,1.345525,0,0,8.8,8.36,16.16775,15.048,9.705525,0,9.705525,32.86947,84.28053,0.1261183,0.06217594,1.07642,12,16.39352
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.776474,35.10043,27.60441,1.914746,1.914746,0,0,0,1.914746,145.0048,0,0,0,2.776474,2.015522,1.914746,0,0,6.462228,23.78297,0.7609522,0,0.7609522,33.59137,86.13155,0.1261078,2.106221,2.22118,0,26.55945
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.366789,38.30796,31.79079,3.171055,3.171055,0,-1,0,3.171055,74.63727,0,0,0,2.366789,3.337952,3.171055,0,0,5.701276,24.46783,0,0.9711636,-0.9711636,32.56768,83.5067,0.1261078,3.48816,1.893431,0,26.83462
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.055308,47.9773,36.10563,0.2368491,0.2368491,0,-1,0,0.2368491,1712.191,0,0,0,4.055308,0.2493148,0.2368491,0,0,6.780347,23.49667,3.805994,0,3.805994,36.17836,92.76484,0.1260549,0.260534,3.244247,0,27.55197
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,5.848197,57.70766,39.44567,2.33882,2.33882,0,-1,0,2.33882,250.0491,0.4119286,0,0,5.848197,2.461916,2.33882,0,0,2.974353,26.92206,2.974353,0,2.974353,39.00008,100,0.1260137,2.572702,4.678558,0,32.77026
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.337647,66.19185,41.88646,4.892688,4.892688,0,-1,0,4.892688,149.9717,2.187449,0,0,7.337647,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,5.381957,5.870117,0,36.93663
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.221231,64.48273,44.12323,4.720335,4.720335,0,-1,0,4.720335,131.7964,1.252458,0,0,6.221231,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,5.192368,4.976985,0,35.82021
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.631721,60.05212,45.35496,3.542949,3.542949,0,-1,0,3.542949,130.7307,0.9023007,0,0,4.631721,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,3.897244,3.705377,0,34.2307
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.824697,61.02445,45.61189,2.047636,2.047636,0,-1,0,2.047636,235.6228,2.669291,0,0,4.824697,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,2.2524,3.859758,0,34.42368
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.703754,50.90736,45.82347,0,0,0,-1,0,0,0,1.703754,0,0,1.703754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,0,1.363003,0,31.30273
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.9889547,47.64691,44.75799,0,0,0,-1,0,0,0,0.9889547,0,0,0.9889547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260137,0,0.7911637,0,30.58793
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,42.08294,42.08294,5.795016,5.795016,0,-1,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1260137,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,39.5968,39.5968,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1260137,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,37.59429,37.59429,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1260137,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,35.8336,35.8336,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1260137,3.32773,0,0,15.04572
