Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,34.11068,34.11068,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1260137,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,32.70515,32.70515,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1260137,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,31.62454,31.62454,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1260137,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,30.49861,30.49861,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1260137,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,29.5238,29.5238,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1260137,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,28.6699,28.6699,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1260137,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,27.73287,27.73287,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1260137,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,26.96965,26.96965,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1260137,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,26.28956,26.28956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1260137,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.245641,34.35511,25.63213,5.901793,5.901793,11.70538,0,3.297461,5.901793,54.99414,0,0,0,3.245641,0,0,5.803587,5.513408,31.76345,1.011869,8.759048,0,8.759048,17.17618,44.0414,0.1261613,6.491973,2.596513,12,4.25751
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,5.99193,44.57752,27.41549,7.28198,7.28198,11.56396,0,3.261682,7.28198,82.28436,0,0,0,5.99193,0,0,4.28198,4.067881,23.00441,8.895013,10.05981,0,10.05981,26.71976,68.51206,0.1262863,8.010178,4.793544,12,14.88694
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.776028,55.52874,31.60188,4.797039,4.797039,0,-1,0,4.797039,162.1006,0,0,0,7.776028,5.049514,4.797039,0,0,12.9446,17.94884,2.726514,0,2.726514,29.30635,75.14435,0.1262485,5.276742,6.220822,0,25.72487
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.155768,62.15247,35.89405,3.126529,3.126529,0,-1,0,3.126529,260.857,0,0,0,8.155768,3.291083,3.126529,0,0,10.21808,20.4027,4.864685,0,4.864685,33.9214,86.97778,0.1261811,3.439182,6.524614,0,28.55847
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,6.997856,61.69257,39.23408,4.543331,4.543331,0,-1,0,4.543331,154.0248,0,0,0,6.997856,4.782454,4.543331,0,0,5.353396,24.78092,2.215402,0,2.215402,36.02311,92.36678,0.1261505,4.997664,5.598285,0,31.77878
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.013734,64.65596,41.67488,6.004478,6.004478,0,-1,0,6.004478,116.8084,0,0,0,7.013734,6.320504,6.004478,0,0,3.137995,26.77478,0.6932303,0,0.6932303,36.68077,94.05307,0.1261409,6.604926,5.610987,0,33.78852
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.311667,68.54188,43.91164,1.271016,1.271016,0,-1,0,1.271016,575.2616,3.528991,0,0,7.311667,1.337912,1.271016,0,0,2.444764,27.39869,2.444764,0,2.444764,39.00008,100,0.1261071,1.398118,5.849334,0,34.71036
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.478559,62.87078,45.14338,4.735828,4.735828,0,-1,0,4.735828,115.6832,0.4934765,0,0,5.478559,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1261071,5.209411,4.382847,0,35.07754
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.18823,62.08953,45.39275,0,0,0,-1,0,0,0,5.18823,0,0,5.18823,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261071,0,4.150584,0,34.78721
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.107346,55.18921,45.64967,1.768197,1.768197,0,-1,0,1.768197,175.7353,1.246086,0,0,3.107346,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1261071,1.945017,2.485877,0,32.70633
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.839926,50.05122,44.59174,4.457434,4.457434,0,-1,0,4.457434,41.27769,0,0,0,1.839926,4.692036,4.457434,0,0,0,29.59898,0,2.852109,-2.852109,35.99369,92.29133,0.1261071,4.903177,1.471941,0,31.4389
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,41.90913,41.90913,4.666983,4.666983,0,-1,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.169011,26.74687,0,4.912614,-4.912614,30.81534,79.01353,0.1261071,5.133681,0,0,26.74687
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,39.423,39.423,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.62747,21.83426,0,5.029901,-5.029901,25.51336,65.41874,0.1261071,5.256246,0,0,21.83426
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,37.42804,37.42804,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.21625,16.80435,0,3.282467,-3.282467,22.05334,56.5469,0.1261071,3.430178,0,0,16.80435
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,35.68246,35.68246,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.86343,13.52189,0,5.010355,-5.010355,16.77196,43.00494,0.1261071,5.23582,0,0,13.52189
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,33.94443,33.94443,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.43049,8.511533,0,2.017805,-2.017805,14.64501,37.55122,0.1261071,2.108606,0,0,8.511533
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,32.5389,32.5389,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.6725,6.493727,0,1.508008,-1.508008,13.05543,33.47538,0.1261071,1.575868,0,0,6.493727
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,31.4583,31.4583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.34806,4.98572,0,0,0,13.05543,33.47538,0.1261071,0,0,0,4.98572
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,30.3248,30.3248,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.34806,4.98572,0,2.54892,-2.54892,10.36863,26.58617,0.1261071,2.663621,0,0,4.98572
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,29.35,29.35,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.1802,2.4368,0,0,0,10.36863,26.58617,0.1261071,0,0,0,2.4368
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,28.48098,28.48098,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.1802,2.4368,0,1.247595,-1.247595,9.053548,23.21418,0.1261071,1.303737,0,0,2.4368
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,27.56663,27.56663,1.602823,1.129745,0,-1,0,1.129745,0,0,0.4730789,0.6333613,0,1.189205,1.129745,0,0,31.56641,1.189205,0,1.189205,-1.189205,7.800015,20,0.1261071,1.763106,0,0,1.189205
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,26.78074,26.78074,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261921,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,26.12331,26.12331,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1262551,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.938179,33.28894,25.44321,5.622066,5.622066,12,0,3.372,5.622066,52.26156,0,0,0,2.938179,0,0,6.377934,6.059037,16.16775,15.048,8.997216,0,8.997216,32.19751,82.55755,0.1264074,6.184273,2.350543,12,17.98618
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.264809,45.24702,27.22658,10.08337,10.08337,10.94381,0,3.104784,10.08337,62.13013,0,0,0,6.264809,0,0,0.8604417,0.8174196,7.170537,23.14549,7.082229,0,7.082229,38.9163,99.78519,0.1265188,11.0917,5.011847,12,29.4103
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.784771,55.30866,31.39029,2.20811,2.20811,0,-1,0,2.20811,352.5536,5.372136,0,0,7.784771,2.324326,2.20811,0,0,0.08830849,29.5195,0.08830849,0,0.08830849,39.00008,100,0.1265175,2.428921,6.227817,0,37.30427
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.152833,61.90985,35.70513,2.673381,2.673381,0,-1,0,2.673381,304.9634,5.338748,0,0,8.152833,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,2.940719,6.522266,0,37.75181
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.209292,70.48492,39.0225,1.41117,1.41117,0,-1,0,1.41117,652.5998,7.72385,0,0,9.209292,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,1.552287,7.367434,0,38.80827
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,9.703065,75.99155,41.46329,6.799109,6.799109,0,-1,0,6.799109,142.7108,2.546109,0,0,9.703065,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,7.47902,7.762452,0,39.30204
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.344296,77.26537,43.6925,1.798736,1.798736,0,-1,0,1.798736,519.4924,7.45089,0,0,9.344296,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,1.978609,7.475437,0,38.94328
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.164871,73.48571,44.96957,1.824334,1.824334,0,-1,0,1.824334,447.5536,6.24452,0,0,8.164871,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,2.006767,6.531897,0,37.76385
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.614175,67.31109,45.2265,3.399053,3.399053,0,-1,0,3.399053,194.5888,3.036225,0,0,6.614175,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,3.738958,5.29134,0,36.21315
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.287158,58.98826,45.48343,2.034066,2.034066,0,-1,0,2.034066,210.7679,2.146035,0,0,4.287158,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1265175,2.237473,3.429726,0,33.88614
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.746128,49.58328,44.41794,3.251322,3.251322,0,-1,0,3.251322,53.70517,0,4.440892E-16,0,1.746128,3.422444,3.251322,0,0,0,29.59898,0,1.676316,-1.676316,37.23309,95.46926,0.1265175,3.576454,1.396902,0,31.34511
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,41.76556,41.76556,0.9061704,0.9061704,0,-1,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.862573,27.92266,0,0.9538635,-0.9538635,36.22763,92.89116,0.1265175,0.9967874,0,0,27.92266
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,39.27187,39.27187,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.922422,26.9688,0,3.925794,-3.925794,32.08947,82.28054,0.1265175,4.102455,0,0,26.9688
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,37.27691,37.27691,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.284415,23.043,0,2.224461,-2.224461,29.74469,76.26827,0.1265175,2.324562,0,0,23.043
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,35.51622,35.51622,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.756039,20.81854,0,7.359399,-7.359399,21.9872,56.37732,0.1265175,7.690572,0,0,20.81854
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,33.7933,33.7933,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.93315,13.45914,0,1.962708,-1.962708,19.91832,51.07253,0.1265175,2.051029,0,0,13.45914
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,32.38777,32.38777,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.11394,11.49644,0,1.064503,-1.064503,18.79624,48.19539,0.1265175,1.112406,0,0,11.49644
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,31.2845,31.2845,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.29672,10.43193,0,1.851978,-1.851978,16.84408,43.18987,0.1265175,1.935317,0,0,10.43193
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,30.15856,30.15856,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.35447,8.579956,0,2.047493,-2.047493,14.68584,37.65591,0.1265175,2.13963,0,0,8.579956
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,29.19886,29.19886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.62946,6.532463,0,0,0,14.68584,37.65591,0.1265175,0,0,0,6.532463
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,28.32985,28.32985,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.62946,6.532463,0,2.104288,-2.104288,12.46772,31.96845,0.1265175,2.198981,0,0,6.532463
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,27.39283,27.39283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.96756,4.428175,0,0,0,12.46772,31.96845,0.1265175,0,0,0,4.428175
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,26.6296,26.6296,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.96756,4.428175,0,0.7000114,-0.7000114,11.72985,30.07647,0.1265175,0.7315119,0,0,4.428175
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,25.94951,25.94951,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.74535,3.728163,0,0.6949318,-0.6949318,10.99732,28.19821,0.1265175,0.7262037,0,0,3.728163
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.676589,35.22586,25.29208,0.2483499,0.2483499,0,0,0,0.2483499,1480.407,0,0,0,3.676589,0.261421,0.2483499,0,0,29.5175,3.033232,3.415169,0,3.415169,14.23724,36.50566,0.1264704,0.2731849,2.941272,0,6.709821
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.514819,45.8411,27.03011,5.571322,5.571322,0,0,0,5.571322,116.9349,0,0,0,6.514819,5.86455,5.571322,0,0,26.10233,6.106884,0.6502686,0,0.6502686,14.85413,38.08745,0.1264614,6.128455,5.211855,0,12.6217
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.242671,56.77887,31.20137,4.689066,4.689066,0,-1,0,4.689066,175.7849,0,0,0,8.242671,4.935859,4.689066,0,0,25.45206,6.692125,3.306812,0,3.306812,17.99125,46.13132,0.1264158,5.157973,6.594137,0,14.9348
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.476165,67.0826,35.49355,3.650192,3.650192,0,-1,0,3.650192,259.6073,0,0,0,9.476165,3.842308,3.650192,0,0,22.14525,9.668256,5.633857,0,5.633857,23.336,59.83577,0.1263381,4.015212,7.580932,0,19.14442
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,9.759741,72.69965,38.81091,0.905138,0.905138,0,-1,0,0.905138,1078.26,0,0,0,9.759741,0.9527769,0.905138,0,0,16.51139,14.73873,8.806964,0,8.806964,31.69102,81.25886,0.1262169,0.9956518,7.807793,0,24.49847
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.240477,73.56643,41.27438,4.050863,4.050863,0,-1,0,4.050863,228.1113,0,0,0,9.240477,4.264067,4.050863,0,0,7.704425,22.665,4.97641,0,4.97641,36.41206,93.36406,0.1261485,4.455949,7.392382,0,31.90547
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.489413,73.09857,43.53381,5.871593,5.871593,0,-1,0,5.871593,144.5845,0,0,0,8.489413,6.180624,5.871593,0,0,2.728015,27.14376,2.308789,0,2.308789,38.60237,98.98022,0.1261168,6.458752,6.791531,0,35.63318
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.488533,70.30888,44.75799,0,0,0,-1,0,0,0,7.069307,0,0,7.488533,0,0,0,0,0.4192255,29.22168,0.4192255,0,0.4192255,39.00008,100,0.126111,0,5.990826,0,36.71021
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.795618,63.95684,45.06025,4.763429,4.763429,0,-1,0,4.763429,121.669,0.7814826,0,0,5.795618,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.126111,5.239771,4.636494,0,35.3946
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.153139,54.97589,45.30962,4.057052,4.057052,0,-1,0,4.057052,77.71994,0,8.881784E-16,0,3.153139,4.270581,4.057052,0,0,0,29.59898,0,1.117443,-1.117443,37.82219,96.97978,0.126111,4.462758,2.522511,0,32.75212
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.457755,48.53463,44.25169,4.834496,4.834496,0,-1,0,4.834496,30.1532,0,0,0,1.457755,5.088943,4.834496,0,0,1.241603,28.48153,0,3.631187,-3.631187,33.99458,87.16542,0.126111,5.317945,1.166204,0,29.93929
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,41.59175,41.59175,14.96677,8.36,0,-1,0,8.36,0,0,6.606771,8.103449,0,8.8,8.36,0,0,5.276256,24.85035,0,8.8,-8.8,24.71857,63.38082,0.126111,16.46345,0,0,24.85035
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,39.10562,39.10562,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,15.05403,16.05035,0,1.351049,-1.351049,23.29444,59.72921,0.126111,1.411846,0,0,16.05035
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,37.11066,37.11066,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,16.5552,14.6993,0,3.631891,-3.631891,19.46609,49.91294,0.126111,3.795326,0,0,14.6993
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,35.36508,35.36508,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,20.59063,11.06741,0,2.623857,-2.623857,16.7003,42.8212,0.126111,2.74193,0,0,11.06741
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,33.64217,33.64217,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,23.50603,8.443551,0,1.008066,-1.008066,15.63771,40.0966,0.126111,1.053429,0,0,8.443551
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,32.24419,32.24419,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,24.6261,7.435486,0,0.7872904,-0.7872904,14.80783,37.96872,0.126111,0.8227184,0,0,7.435486
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,31.15603,31.15603,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,25.50087,6.648195,0,0.8595673,-0.8595673,13.90176,35.64548,0.126111,0.8982478,0,0,6.648195
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,30.03009,30.03009,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,26.45594,5.788628,0,1.832701,-1.832701,11.96993,30.69206,0.126111,1.915172,0,0,5.788628
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,29.05529,29.05529,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,28.49228,3.955927,0,0.8530546,-0.8530546,11.07073,28.38643,0.126111,0.8914421,0,0,3.955927
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,28.17872,28.17872,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,29.44012,3.102873,0,0.5084177,-0.5084177,10.53481,27.01228,0.126111,0.5312966,0,0,3.102873
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,27.26436,27.26436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.00503,2.594455,0,0,0,10.53481,27.01228,0.126111,0,0,0,2.594455
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,26.50114,26.50114,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,30.00503,2.594455,0,1.223614,-1.223614,9.245009,23.7051,0.126111,1.278677,0,0,2.594455
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,25.82104,25.82104,1.251355,1.251355,10.05136,0,2.878993,1.251355,0,0,0,0,0,0,0,8.8,8.36,31.3646,1.370841,8.36,0,8.36,17.176,44.04094,0.1262119,1.376491,0,12,1.370841
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.816051,32.63069,25.14095,2.205365,2.205365,11.00537,0,3.120358,2.205365,127.6909,0,0,0,2.816051,0,0,8.8,8.36,23.0046,8.894841,11.17605,0,11.17605,27.77853,71.22687,0.1263032,2.425902,2.252841,12,11.71089
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.476968,39.31416,26.9092,4.506719,4.506719,11.49072,0,3.243151,4.506719,99.33987,0,0,0,4.476968,0,0,6.983998,6.634799,11.82855,18.95329,11.11177,0,11.11177,38.32008,98.25642,0.1264099,4.957391,3.581575,12,23.43026
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.305148,49.69258,31.02757,1.14267,1.14267,0,-1,0,1.14267,551.7906,4.385558,0,0,6.305148,1.202811,1.14267,0,0,0.7167788,28.95388,0.7167788,0,0.7167788,39.00008,100,0.1264,1.256937,5.044118,0,35.25903
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.494688,62.79146,35.31974,4.476243,4.476243,0,-1,0,4.476243,189.7727,3.782854,0,0,8.494688,4.711835,4.476243,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,4.923867,6.795751,0,38.09367
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.616085,67.40211,38.61444,1.050422,1.050422,0,-1,0,1.050422,820.2495,7.510377,0,0,8.616085,1.105708,1.050422,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,1.155465,6.892868,0,38.21506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.0827,68.25727,41.08546,4.733976,4.733976,0,-1,0,4.733976,170.7381,3.099567,0,0,8.0827,4.983132,4.733976,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,5.207374,6.466159,0,37.68168
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,8.900819,74.73719,43.36001,0,0,0,-1,0,0,0,8.900819,0,0,8.900819,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,0,7.120655,0,38.4998
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.004158,72.35104,44.62952,1.213566,1.213566,0,-1,0,1.213566,659.5569,6.72672,0,0,8.004158,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,1.334922,6.403326,0,37.60313
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.334129,65.81107,44.88645,3.31861,3.31861,0,-1,0,3.31861,190.8669,2.840855,0,0,6.334129,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,3.650471,5.067303,0,35.93311
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.619782,56.38359,45.18116,0,0,0,-1,0,0,0,3.619782,0,0,3.619782,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,0,2.895826,0,33.21876
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.863033,49.6363,44.12323,1.690729,1.690729,0,-1,0,1.690729,110.1911,0.08331814,0,0,1.863033,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1264,1.859802,1.490427,0,31.46201
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,41.46329,41.46329,5.992798,5.992798,0,-1,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1264,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,38.97716,38.97716,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1264,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,37.00487,37.00487,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1264,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,35.25929,35.25929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1264,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,33.51371,33.51371,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1264,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,32.11573,32.11573,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1264,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,31.02757,31.02757,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1264,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,29.90163,29.90163,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1264,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,28.92682,28.92682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1264,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,28.05781,28.05781,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1264,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,27.12079,27.12079,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1264,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,26.35756,26.35756,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1264,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,25.66991,25.66991,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1264,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.422738,31.38534,24.98981,4.62637,4.62637,12,0,3.372,4.62637,52.36801,0,0,0,2.422738,0,0,7.37363,7.004949,29.4894,3.058518,9.427687,0,9.427687,19.96786,51.19955,0.1265451,5.089007,1.93819,12,5.481256
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.261148,38.50592,26.75807,2.392179,2.392179,11.19218,0,3.167621,2.392179,178.1283,0,0,0,4.261148,0,0,8.8,8.36,20.06171,11.54344,12.62115,0,12.62115,31.94134,81.9007,0.1266215,2.631397,3.408919,12,15.80458
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.216672,52.64348,30.86132,2.109492,2.109492,0,-1,0,2.109492,342.1047,0,0,0,7.216672,2.220518,2.109492,0,0,7.440565,22.90247,4.996154,0,4.996154,36.68111,94.05393,0.126553,2.320441,5.773337,0,30.11914
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.77925,52.56537,35.13083,2.745847,2.745847,0,-1,0,2.745847,210.4724,0.4444735,0,0,5.77925,2.890366,2.745847,0,0,2.444411,27.39901,2.444411,0,2.444411,39.00008,100,0.1265196,3.020432,4.6234,0,33.17826
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.044718,64.81415,38.42552,0.6558379,0.6558379,0,-1,0,0.6558379,1226.632,7.354362,0,0,8.044718,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,0.7214217,6.435774,0,37.6437
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.719377,66.51832,40.88899,4.556772,4.556772,0,-1,0,4.556772,169.4045,2.922774,0,0,7.719377,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,5.012449,6.175501,0,37.31836
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.462381,72.53432,43.18621,2.930846,2.930846,0,-1,0,2.930846,288.7351,5.377281,0,0,8.462381,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,3.22393,6.769906,0,38.06136
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.51157,70.04333,44.46328,2.364853,2.364853,0,-1,0,2.364853,317.6337,5.022251,0,0,7.51157,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,2.601339,6.009256,0,37.11055
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.656915,66.92384,44.75799,4.18439,4.18439,0,-1,0,4.18439,159.0893,2.252295,0,0,6.656915,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,4.602829,5.325532,0,36.25589
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.706073,59.98661,45.06025,2.351684,2.351684,0,-1,0,2.351684,200.1151,2.230617,0,0,4.706073,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1265196,2.586852,3.764859,0,34.30505
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.539385,48.51702,43.99477,1.464312,1.464312,0,-1,0,1.464312,105.1268,2.220446E-16,0,0,1.539385,1.541381,1.464312,0,0,0,29.59898,0,0.00199599,-0.00199599,38.99797,99.99461,0.1265196,1.610743,1.231508,0,31.13836
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,41.33483,41.33483,2.495039,2.495039,0,-1,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0.002217767,29.59698,0,2.626357,-2.626357,36.22955,92.8961,0.1265196,2.744543,0,0,29.59698
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,38.84869,38.84869,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.920392,26.97062,0,8.8,-8.8,26.95354,69.1115,0.1265196,10.19222,0,0,26.97062
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,36.89153,36.89153,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69817,18.17063,0,7.511512,-7.511512,19.03571,48.80941,0.1265196,7.84953,0,0,18.17063
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,35.1535,35.1535,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04429,10.65911,0,1.868494,-1.868494,17.06614,43.75925,0.1265196,1.952577,0,0,10.65911
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,33.40791,33.40791,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.1204,8.790619,0,0.9378613,-0.9378613,16.07755,41.2244,0.1265196,0.980065,0,0,8.790619
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,32.00993,32.00993,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16247,7.852758,0,1.416867,-1.416867,14.58404,37.3949,0.1265196,1.480626,0,0,7.852758
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,30.92178,30.92178,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73676,6.435891,0,2.056171,-2.056171,12.41665,31.83749,0.1265196,2.148699,0,0,6.435891
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,29.79584,29.79584,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.0214,4.37972,0,0.4235564,-0.4235564,11.97018,30.6927,0.1265196,0.4426164,0,0,4.37972
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,28.8437,28.8437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.49202,3.956163,0,0,0,11.97018,30.6927,0.1265196,0,0,0,3.956163
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,27.94446,27.94446,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.49202,3.956163,0,2.186181,-2.186181,9.665742,24.7839,0.1265196,2.284559,0,0,3.956163
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,27.01499,27.01499,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.92111,1.769983,0,1.46654,-1.46654,8.119873,20.82015,0.1265196,1.532534,0,0,1.769983
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,26.24422,26.24422,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.55059,0.3034434,8.36,0,8.36,16.05087,41.15598,0.1266116,1.091401,0,12,0.3034434
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,25.56412,25.56412,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.19059,7.827444,8.36,0,8.36,23.98186,61.49182,0.1267339,2.195346,0,12,7.827444
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4802842,26.1128,24.88402,5.319877,5.319877,12,0,3.372,5.319877,9.028108,0,0,0,0.4802842,0,0,6.680123,6.346117,15.83059,15.35144,6.826401,0,6.826401,30.45795,78.09715,0.126857,5.851864,0.3842274,12,15.83173
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.098622,32.17318,26.60694,2.908417,2.908417,10.17744,0,2.910892,2.908417,72.15685,0,0,0,2.098622,0,0,7.269022,6.905571,9.004192,21.4952,9.004192,0,9.004192,39.00008,100,0.1269513,3.199258,1.678897,12,23.59383
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.609317,40.80447,30.71019,0,0,0,-1,0,0,0,3.609317,0,0,3.609317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269513,0,2.887454,0,33.20829
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.15581,47.03384,34.94191,5.483447,5.483447,0,-1,0,5.483447,75.78828,0,0,0,4.15581,5.772049,5.483447,0,0,0,29.59898,0,1.616239,-1.616239,37.29641,95.63164,0.1269513,6.031791,3.324648,0,33.75479
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,5.893277,56.5137,38.25927,3.768628,3.768628,0,-1,0,3.768628,156.3773,0.1304795,0,0,5.893277,3.966977,3.768628,0,0,1.795821,27.98274,1.795821,0,1.795821,39.00008,100,0.1269267,4.145491,4.714622,0,33.87602
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,4.917388,55.89044,40.72274,0,0,0,-1,0,0,0,4.917388,0,0,4.917388,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269267,0,3.933911,0,34.51637
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.143497,59.22607,42.99729,2.539788,2.539788,0,-1,0,2.539788,202.5168,2.470036,0,0,5.143497,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1269267,2.793767,4.114798,0,34.74247
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,5.840139,63.23508,44.28947,4.436584,4.436584,0,-1,0,4.436584,131.6359,1.170051,0,0,5.840139,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1269267,4.880243,4.672112,0,35.43912
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.156476,57.55783,44.59174,3.995553,3.995553,0,-1,0,3.995553,104.0276,8.881784E-16,0,0,4.156476,4.205845,3.995553,0,0,0,29.59898,0,0.04936896,-0.04936896,38.94804,99.86657,0.1269267,4.395108,3.325181,0,33.75546
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.028584,54.11773,44.88645,4.786353,4.786353,0,-1,0,4.786353,63.27539,0,0,0,3.028584,5.038266,4.786353,0,0,0.05485439,29.54961,0,2.009683,-2.009683,36.82965,94.4348,0.1269267,5.264988,2.422867,0,32.57819
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.178773,47.25569,43.82096,7.960841,7.960841,0,-1,0,7.960841,14.80715,0,0,0.3969248,1.178773,8.379832,7.960841,0,0,2.287835,27.53993,0,7.201059,-7.201059,29.23906,74.97181,0.1269267,8.756925,0.9430186,0,28.7187
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,41.20637,41.20637,8.93046,8.36,0,-1,0,8.36,0,0,0.5704604,1.463506,0,8.8,8.36,0,0,10.28901,20.33887,0,8.8,-8.8,19.96305,51.1872,0.1269267,9.823506,0,0,20.33887
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,38.72023,38.72023,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,20.06679,11.53887,0,8.8,-8.8,10.68703,27.4026,0.1269267,13.43467,0,0,11.53887
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,36.77062,36.77062,3.136328,2.601924,0,-1,0,2.601924,0,0,0.5344045,0.8480374,0,2.738867,2.601924,0,0,29.84457,2.738867,0,2.738867,-2.738867,7.800015,20,0.1269267,3.449961,0,0,2.738867
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,35.02503,35.02503,3.925176,0,0,-1,0,0,0,0,3.925176,4.317694,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,4.317694,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,33.30212,33.30212,1.542666,0,0,-1,0,0,0,0,1.542666,1.696933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,1.696933,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,31.90414,31.90414,0.5583132,0,0,-1,0,0,0,0,0.5583132,0.6141445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0.6141445,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,30.79331,30.79331,0.4430497,0,0,-1,0,0,0,0,0.4430497,0.4873546,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0.4873546,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,29.66738,29.66738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,28.71524,28.71524,0.5337073,0,0,-1,0,0,0,0,0.5337073,0.5870781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0.5870781,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,27.82355,27.82355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,26.88653,26.88653,0.4903554,0,0,-1,0,0,0,0,0.4903554,0.539391,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0.539391,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,26.10064,26.10064,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269267,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,25.42054,25.42054,1.346408,1.346408,10.14641,0,2.903041,1.346408,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270287,1.481049,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.758637,29.32609,24.74044,3.821479,3.821479,12,0,3.372,3.821479,46.0198,0,0,0,1.758637,0,0,8.178521,7.769595,24.52775,7.524,9.528232,0,9.528232,24.77028,63.51342,0.1271707,4.203627,1.40691,12,9.282638
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.029561,40.51975,26.47847,3.187295,3.187295,11.42826,0,3.22735,3.187295,157.8003,0,0,0,5.029561,0,0,8.240965,7.828916,14.99952,16.09941,12.85848,0,12.85848,36.96891,94.79188,0.1272495,3.506024,4.023649,12,21.12897
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.521259,53.35255,30.54394,1.710175,1.710175,0,-1,0,1.710175,439.7947,3.580031,0,0,7.521259,1.800184,1.710175,0,0,2.141044,27.67204,2.141044,0,2.141044,39.00008,100,0.1272202,1.881193,6.017008,0,35.1933
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.087565,60.48522,34.74544,2.175575,2.175575,0,-1,0,2.175575,371.7437,5.797486,0,0,8.087565,2.290079,2.175575,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,2.393133,6.470052,0,37.68654
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,7.99174,64.12866,38.04013,0,0,0,-1,0,0,0,7.99174,0,0,7.99174,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,0,6.393392,0,37.59072
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,6.834581,62.58179,40.51115,4.833915,4.833915,0,-1,0,4.833915,141.3881,1.74625,0,0,6.834581,5.088332,4.833915,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,5.317307,5.467665,0,36.43356
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.756217,69.0186,42.80082,0,0,0,-1,0,0,0,7.756217,0,0,7.756217,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,0,6.204974,0,37.35519
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.547595,69.77614,44.12323,3.414884,3.414884,0,-1,0,3.414884,221.0205,3.952979,0,0,7.547595,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,3.756373,6.038075,0,37.14657
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,5.980962,63.91281,44.41794,0.01908907,0.01908907,0,-1,0,0.01908907,31331.86,5.960868,0,0,5.980962,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,0.02099798,4.78477,0,35.57994
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.868721,53.46399,44.75799,2.054029,2.054029,0,-1,0,2.054029,139.6631,0.7065859,0,0,2.868721,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,2.259432,2.294977,0,32.4677
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.36476,47.68007,43.6925,0,0,0,-1,0,0,0,1.36476,0,0,1.36476,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272202,0,1.091808,0,30.96374
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,41.06279,41.06279,1.775214,1.775214,0,-1,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1272202,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,38.57665,38.57665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1272202,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,36.64215,36.64215,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1272202,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,34.89657,34.89657,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1272202,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,33.17366,33.17366,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1272202,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,31.77568,31.77568,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1272202,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,30.66485,30.66485,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1272202,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,29.56158,29.56158,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1272202,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,28.58677,28.58677,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1272202,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,27.69509,27.69509,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1272202,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,26.7354,26.7354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1272202,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,25.97218,25.97218,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1272202,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,25.29208,25.29208,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1272202,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.953299,27.06463,24.61198,10.46853,10.46853,12,0,3.372,10.46853,9.106331,0,0,0,0.953299,0,0,1.531469,1.454896,17.55913,13.79576,2.408195,0,2.408195,24.62664,63.1451,0.1272609,11.51538,0.7626392,12,14.74906
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.766731,33.74317,26.33489,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.766731,0,0,8.8,8.36,15.15093,15.96314,11.12673,0,11.12673,35.18238,90.21106,0.1272839,0,2.213384,12,18.72987
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.674175,37.70639,30.37014,0.05623483,0.05623483,0,-1,0,0.05623483,4755.371,0,0,0,2.674175,0.05919456,0.05623483,0,0,4.024204,25.97719,2.61498,0,2.61498,37.66317,96.57204,0.1272482,0.06185831,2.13934,0,28.65137
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.343342,44.10364,34.55652,4.851933,4.851933,0,-1,0,4.851933,68.90742,0,0,0,3.343342,5.107298,4.851933,0,0,1.409224,28.33068,0,1.763956,-1.763956,35.8038,91.80443,0.1272482,5.337126,2.674674,0,31.67402
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.293935,57.44775,37.82855,0.8929088,0.8929088,0,-1,0,0.8929088,704.8799,1.984856,0,0,6.293935,0.939904,0.8929088,0,0,3.369175,26.56672,3.369175,0,3.369175,39.00008,100,0.1272023,0.9821997,5.035148,0,32.86066
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.822024,58.60667,40.31468,2.071887,2.071887,0,-1,0,2.071887,281.0009,3.64109,0,0,5.822024,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,2.279076,4.657619,0,35.421
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.089919,70.19108,42.6119,2.67873,2.67873,0,-1,0,2.67873,302.0058,5.270204,0,0,8.089919,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,2.946603,6.471935,0,37.6889
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.464039,65.1684,43.91164,0,0,0,-1,0,0,0,6.464039,0,0,6.464039,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,0,5.171231,0,36.06302
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.341528,65.09471,44.25169,0.9736493,0.9736493,0,-1,0,0.9736493,651.3154,5.316634,0,0,6.341528,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,1.071014,5.073223,0,35.94051
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.354483,58.23859,44.59174,2.08569,2.08569,0,-1,0,2.08569,208.7791,2.15902,0,0,4.354483,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,2.294258,3.483586,0,33.95346
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.52997,48.01376,43.53381,0,0,0,-1,0,0,0,1.52997,0,0,1.52997,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272023,0,1.223976,0,31.12895
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,40.91166,40.91166,1.897797,1.897797,0,-1,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1272023,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,38.42552,38.42552,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1272023,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,36.49102,36.49102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1272023,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,34.76811,34.76811,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1272023,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,33.04519,33.04519,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1272023,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,31.64721,31.64721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1272023,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,30.55906,30.55906,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1272023,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,29.43312,29.43312,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1272023,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,28.45831,28.45831,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1272023,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,27.56663,27.56663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1272023,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,26.60694,26.60694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1272023,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,25.84371,25.84371,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1272023,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,25.16362,25.16362,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1272023,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.076743,32.64463,24.46085,0,0,0,0,0,0,0,0,0,0,3.076743,0,0,0,0,25.23983,6.883132,3.076743,0,3.076743,17.97433,46.08793,0.1271604,0,2.461395,0,9.959875
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,4.929324,39.8913,26.18376,0.4045991,0.4045991,0,0,0,0.4045991,1218.323,0,0,0,4.929324,0.4258938,0.4045991,0,0,22.16309,9.652201,4.50343,0,4.50343,22.24666,57.0426,0.1270991,0.4450591,3.94346,0,14.58153
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.263796,55.65286,30.2039,0.9962771,0.9962771,0,-1,0,0.9962771,829.4677,0,0,0,8.263796,1.048713,0.9962771,0,0,17.65965,13.70529,7.215083,0,7.215083,29.09149,74.59341,0.127001,1.095905,6.611037,0,21.96908
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.640337,62.16613,34.34494,5.553784,5.553784,0,-1,0,5.553784,155.5757,0,0,0,8.640337,5.846088,5.553784,0,0,10.44457,20.19886,2.794249,0,2.794249,31.74234,81.39046,0.126963,6.109162,6.91227,0,28.8392
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.211434,60.58398,37.61696,0,0,0,-1,0,0,0,0,0,0,7.211434,0,0,0,0,7.650323,22.71369,7.211434,0,7.211434,38.58371,98.9324,0.1268652,0,5.769147,0,29.92512
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.365157,56.74802,40.1031,1.483791,1.483791,0,-1,0,1.483791,361.5844,3.364383,0,0,5.365157,1.561885,1.483791,0,0,0.438889,29.20398,0.438889,0,0.438889,39.00008,100,0.1268592,1.63217,4.292125,0,34.56913
