Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,24.50619,24.50619,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.89107,8.997016,0,0.8909326,-0.8909326,16.34458,41.90909,0.1271144,0.9310246,0,0,8.997016
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,23.82609,23.82609,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.88099,8.106083,0,0.6617414,-0.6617414,15.64704,40.12054,0.1271144,0.6915198,0,0,8.106083
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.676738,30.13672,23.12332,10.70615,10.70615,12,0,3.372,10.70615,25.00187,0,0,0,2.676738,0,0,1.293845,1.229153,24.61626,7.444342,3.905891,0,3.905891,19.3525,49.62168,0.127175,11.77677,2.141391,12,10.12108
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.573916,37.27794,24.76311,6.723629,6.723629,12,0,3.372,6.723629,68.0275,0,0,0,4.573916,0,0,5.276371,5.012552,20.71037,10.95964,9.586469,0,9.586469,28.44702,72.94093,0.1273114,7.395992,3.659133,12,15.53356
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.499878,47.53811,28.5641,3.192285,3.192285,0,-1,0,3.192285,203.6121,0,0,0,6.499878,3.3603,3.192285,0,0,11.1239,19.58747,3.139578,0,3.139578,31.42548,80.578,0.1272698,3.511514,5.199903,0,26.08735
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,7.875712,56.96281,32.49356,0,0,0,-1,0,0,0,0,0,0,7.875712,0,0,0,0,7.984324,22.41309,7.875712,0,7.875712,38.89704,99.7358,0.1271657,0,6.30057,0,30.2888
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.41652,62.8992,35.65979,8.524985,8.36,0,-1,0,8.36,100.6761,0,0.1649851,1.017484,8.41652,8.8,8.36,0,0,0.1086122,29.50123,0,0.3834802,-0.3834802,38.49282,98.69933,0.1271657,9.377483,6.733216,0,37.91775
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.150019,69.17896,38.21394,2.159437,2.159437,0,-1,0,2.159437,423.7225,6.342227,0,0,9.150019,2.273091,2.159437,0,0,0.5347013,29.11775,0.5347013,0,0.5347013,39.00008,100,0.1271586,2.375381,7.320015,0,38.26777
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,8.942775,71.36609,40.61695,4.266231,4.266231,0,-1,0,4.266231,209.6177,4.452005,0,0,8.942775,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1271586,4.692854,7.15422,0,38.54175
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.544001,67.1807,42.01493,4.68957,4.68957,0,-1,0,4.68957,160.8676,2.607611,0,0,7.544001,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1271586,5.158527,6.035201,0,37.14298
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.287428,62.79469,42.46077,7.624926,7.624926,0,-1,0,7.624926,82.45889,0,0,0.02741812,6.287428,8.026237,7.624926,0,0,0,29.59898,0,1.738809,-1.738809,37.16721,95.30035,0.1271586,8.387418,5.029943,0,35.88641
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,3.899564,54.85114,42.90661,2.788364,2.788364,0,-1,0,2.788364,139.8513,0,0,0,3.899564,2.93512,2.788364,0,0,1.93201,27.86017,0.964444,0,0.964444,38.08216,97.64638,0.1271459,3.067201,3.119651,0,31.75973
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.303,45.66725,41.90913,0,0,0,-1,0,0,0,0.3354343,0,0,1.303,0,0,0,0,0.967566,28.72817,0.967566,0,0.967566,39.00008,100,0.1271331,0,1.0424,0,30.03117
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,39.33987,39.33987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271331,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,36.87641,36.87641,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1271331,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,35.02503,35.02503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1271331,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,33.30212,33.30212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1271331,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,31.60188,31.60188,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1271331,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,30.15856,30.15856,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1271331,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,29.05529,29.05529,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1271331,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,27.92935,27.92935,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1271331,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,26.92431,26.92431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1271331,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,26.01752,26.01752,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1271331,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,25.08049,25.08049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1271331,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,24.35505,24.35505,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1271331,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,23.67496,23.67496,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1271331,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.354104,29.08666,22.95708,6.278822,6.278822,0,0,0,6.278822,37.49276,0,0,0,2.354104,6.609286,6.278822,0,0,12.36637,18.46924,0,4.255182,-4.255182,22.78295,58.41771,0.1271331,6.906704,1.883283,0,20.82335
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.286785,39.25546,24.61198,2.500142,2.500142,0,0,0,2.500142,211.4594,0,0,0,5.286785,2.631728,2.500142,0,0,17.09435,14.21406,2.655057,0,2.655057,25.30176,64.87617,0.127098,2.750156,4.229428,0,19.50085
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,5.958301,45.54689,28.37519,1.908139,1.908139,0,-1,0,1.908139,312.2572,0,0,0,5.958301,2.008567,1.908139,0,0,14.4393,16.60361,3.949733,0,3.949733,29.04881,74.48397,0.1270459,2.098953,4.766641,0,22.56191
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.418042,55.03118,32.28197,1.807669,1.807669,0,-1,0,1.807669,410.3652,0,0,0,7.418042,1.902809,1.807669,0,0,10.48956,20.15837,5.515233,0,5.515233,34.28102,87.89986,0.1269732,1.988435,5.934434,0,27.57641
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.68077,63.70102,35.4482,0.7246968,0.7246968,0,-1,0,0.7246968,1197.849,2.943603,0,0,8.68077,0.7628387,0.7246968,0,0,4.974329,25.12208,4.974329,0,4.974329,39.00008,100,0.1269077,0.7971664,6.944616,0,33.80285
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,8.967426,68.11825,38.00235,0,0,0,-1,0,0,0,8.967426,0,0,8.967426,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269077,0,7.173941,0,38.5664
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.090204,71.76899,40.42048,1.1789,1.1789,0,-1,0,1.1789,771.0752,7.849257,0,0,9.090204,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1269077,1.29679,7.272163,0,38.68918
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,7.811571,68.04662,41.82601,2.271329,2.271329,0,-1,0,2.271329,343.9207,5.420699,0,0,7.811571,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1269077,2.498462,6.249257,0,37.41055
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.180846,62.1749,42.27185,9.696304,8.36,0,-1,0,8.36,73.93356,0,1.336304,2.305935,6.180846,8.8,8.36,0,0,0,29.59898,0,2.619154,-2.619154,36.23925,92.92096,0.1269077,10.66593,4.944676,0,35.77982
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.368111,56.22123,42.71769,5.663203,5.663203,0,-1,0,5.663203,77.13146,0,8.881784E-16,0,4.368111,5.961266,5.663203,0,0,2.910171,26.97982,0,1.593155,-1.593155,34.55991,88.61499,0.1269077,6.229523,3.494489,0,31.34793
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,1.953453,47.41819,41.72022,0,0,0,-1,0,0,0,0,0,0,1.953453,0,0,0,0,4.680343,25.38667,1.953453,0,1.953453,36.41312,93.3668,0.126882,0,1.562762,0,27.34012
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,39.16607,39.16607,10.89346,8.36,0,-1,0,8.36,0,0,2.533456,3.622802,0,8.8,8.36,0,0,2.72689,27.14478,0,8.8,-8.8,27.13711,69.58219,0.126882,11.9828,0,0,27.14478
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,36.72528,36.72528,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,12.50467,18.34478,0,4.041386,-4.041386,22.87711,58.65915,0.126882,4.223248,0,0,18.34478
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,34.8739,34.8739,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,16.9951,14.30339,0,1.905178,-1.905178,20.86888,53.50984,0.126882,1.990911,0,0,14.30339
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,33.15854,33.15854,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,19.11196,12.39821,0,8.8,-8.8,11.59286,29.72523,0.126882,10.19455,0,0,12.39821
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,31.4583,31.4583,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,28.88974,3.598213,0,1.949465,-1.949465,9.537948,24.45623,0.126882,2.037191,0,0,3.598213
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,30.00742,30.00742,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,31.05581,1.648748,0,0.4935032,-0.4935032,9.01775,23.12239,0.126882,0.5157108,0,0,1.648748
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,28.90415,28.90415,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,31.60415,1.155244,0,0.5822687,-0.5822687,8.403985,21.54864,0.126882,0.6084708,0,0,1.155244
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,27.77821,27.77821,2.512327,0.5443268,0,-1,0,0.5443268,0,0,1.968,2.219233,0,0.5729756,0.5443268,0,0,32.25111,0.5729756,0,0.5729756,-0.5729756,7.800015,20,0.126882,2.76356,0,0,0.5729756
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,26.78074,26.78074,0.4322964,0,0,-1,0,0,0,0,0.4322964,0.475526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126882,0.475526,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,25.86638,25.86638,0.6411174,0,0,-1,0,0,0,0,0.6411174,0.7052292,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126882,0.7052292,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,24.90669,24.90669,0.8484148,0,0,-1,0,0,0,0,0.8484148,0.9332563,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126882,0.9332563,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,24.20392,24.20392,1.5339,1.5339,10.3339,0,2.950477,1.5339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269857,1.68729,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,23.52383,23.52383,0.3256572,0.3256572,9.125657,0,2.644791,0.3256572,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.127054,0.358223,0,12,7.524
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.634993,29.7153,22.82861,5.656881,5.656881,12,0,3.372,5.656881,46.58032,0,0,0,2.634993,0,0,6.343119,6.025962,16.16775,15.048,8.660955,0,8.660955,31.8785,81.73959,0.1271974,6.222569,2.107995,12,17.68299
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.382764,39.35691,24.43818,2.504121,2.504121,0,0,0,2.504121,214.9562,0,0,0,5.382764,2.635917,2.504121,0,0,7.506798,22.84286,2.746847,0,2.746847,34.48439,88.42134,0.1271613,2.754533,4.306211,0,28.22562
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.651756,51.02934,28.17872,0,0,0,-1,0,0,0,2.891805,0,0,7.651756,0,0,0,0,4.75995,25.31502,4.75995,0,4.75995,39.00008,100,0.1270987,0,6.121405,0,32.96678
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.432239,58.52605,32.04772,2.811999,2.811999,0,-1,0,2.811999,299.8664,5.47224,0,0,8.432239,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,3.093199,6.74579,0,38.03122
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.620526,67.34433,35.21395,0,0,0,-1,0,0,0,9.620526,0,0,9.620526,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,0,7.696421,0,39.21951
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,9.866275,71.80094,37.76809,2.470375,2.470375,0,-1,0,2.470375,399.3837,7.265881,0,0,9.866275,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,2.717412,7.89302,0,39.46525
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.572159,69.20012,40.18622,3.354648,3.354648,0,-1,0,3.354648,255.5308,5.04095,0,0,8.572159,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,3.690113,6.857727,0,38.17113
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.265675,65.57647,41.61443,3.377337,3.377337,0,-1,0,3.377337,215.1303,3.710583,0,0,7.265675,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,3.715071,5.81254,0,36.86465
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.276643,62.28766,42.06026,4.393914,4.393914,0,-1,0,4.393914,142.8486,1.65147,0,0,6.276643,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1270987,4.833306,5.021315,0,35.87562
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.608439,56.83442,42.52878,5.022458,5.022458,0,-1,0,5.022458,91.75665,0,0,0,4.608439,5.286798,5.022458,0,0,0,29.59898,0,0.6783587,-0.6783587,38.28503,98.16653,0.1270987,5.524704,3.686752,0,34.20742
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.361862,48.48335,41.54642,5.108103,5.108103,0,-1,0,5.108103,46.23756,0,0,0,2.361862,5.37695,5.108103,0,0,0.7537318,28.92062,0,3.015088,-3.015088,35.10684,90.01736,0.1270987,5.618913,1.88949,0,31.28248
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,38.97716,38.97716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.10383,25.90553,0,0,0,35.10684,90.01736,0.1270987,0,0,0,25.90553
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,36.55903,36.55903,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,4.10383,25.90553,0,4.069258,-4.069258,30.81747,79.01899,0.1270987,4.252375,0,0,25.90553
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,34.70765,34.70765,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.625228,21.83627,0,0.7642709,-0.7642709,30.01186,76.95332,0.1270987,0.7986631,0,0,21.83627
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,33.00741,33.00741,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.474418,21.072,0,8.8,-8.8,20.73584,53.16872,0.1270987,13.68584,0,0,21.072
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,31.30717,31.30717,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.2522,12.272,0,0.07847781,-0.07847781,20.65312,52.95661,0.1270987,0.08200932,0,0,12.272
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,29.87896,29.87896,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.33939,12.19352,0,0.6014495,-0.6014495,20.01913,51.33101,0.1270987,0.6285148,0,0,12.19352
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,28.77569,28.77569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.00767,11.59207,0,0,0,20.01913,51.33101,0.1270987,0,0,0,11.59207
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,27.64975,27.64975,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,20.00767,11.59207,0,1.890222,-1.890222,18.02667,46.22213,0.1270987,1.975282,0,0,11.59207
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,26.65228,26.65228,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,22.10792,9.701853,0,1.848772,-1.848772,16.07789,41.22528,0.1270987,1.931967,0,0,9.701853
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,25.73792,25.73792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.16211,7.853081,0,0,0,16.07789,41.22528,0.1270987,0,0,0,7.853081
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,24.8009,24.8009,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,24.16211,7.853081,0,0.7027375,-0.7027375,15.33714,39.32592,0.1270987,0.7343607,0,0,7.853081
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,24.08302,24.08302,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.94293,7.150344,0,0.09728391,-0.09728391,15.23459,39.06298,0.1270987,0.1016617,0,0,7.150344
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,23.40292,23.40292,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,25.05102,7.05306,0,1.487315,-1.487315,13.66683,35.04307,0.1270987,1.554244,0,0,7.05306
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.566413,29.37119,22.67748,2.213739,2.213739,0,0,0,2.213739,115.9312,0,0,0,2.566413,2.330251,2.213739,0,0,26.70359,5.565745,0.2361619,0,0.2361619,13.89087,35.61754,0.1270956,2.435112,2.053131,0,8.132158
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,4.971923,37.95542,24.2946,0,0,0,0,0,0,0,0,0,0,4.971923,0,0,0,0,26.46743,5.778291,4.971923,0,4.971923,18.60765,47.71183,0.1270304,0,3.977539,0,10.75021
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.676234,50.89299,27.9898,1.997156,1.997156,0,-1,0,1.997156,384.3584,0,0,0,7.676234,2.102269,1.997156,0,0,21.49551,10.25302,5.573965,0,5.573965,23.89558,61.27059,0.1269573,2.196871,6.140987,0,17.92926
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.012099,60.52654,31.83613,6.769032,6.769032,0,-1,0,6.769032,133.1372,0,0,0,9.012099,7.125297,6.769032,0,0,15.92154,15.26959,1.886803,0,1.886803,25.68556,65.86027,0.1269326,7.445935,7.20968,0,24.28169
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.64176,67.13215,34.97969,2.686664,2.686664,0,-1,0,2.686664,358.8748,0,0,0,9.64176,2.828067,2.686664,0,0,14.03474,16.96771,6.813693,0,6.813693,32.14959,82.43468,0.1268434,2.95533,7.713408,0,26.60947
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.715054,70.80062,37.53384,4.107768,4.107768,0,-1,0,4.107768,236.5045,0,0,0,9.715054,4.323966,4.107768,0,0,7.221045,23.10004,5.391088,0,5.391088,37.26403,95.5486,0.1267729,4.518544,7.772043,0,32.81509
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.224034,71.76973,39.95952,1.848927,1.848927,0,-1,0,1.848927,498.8859,5.447837,0,0,9.224034,1.946239,1.848927,0,0,1.829958,27.95201,1.829958,0,1.829958,39.00008,100,0.126749,2.033819,7.379227,0,37.17605
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.499561,70.39991,41.38017,0,0,0,-1,0,0,0,8.499561,0,0,8.499561,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126749,0,6.799649,0,38.09854
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,6.942354,64.5844,41.84868,4.249506,4.249506,0,-1,0,4.249506,163.3685,2.46919,0,0,6.942354,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.126749,4.674457,5.553884,0,36.54133
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.746611,57.07586,42.31719,2.781565,2.781565,0,-1,0,2.781565,170.6453,1.818648,0,0,4.746611,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.126749,3.059722,3.797289,0,34.34559
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.037574,47.29616,41.3575,4.660268,4.660268,0,-1,0,4.660268,43.72224,0,8.881784E-16,0,2.037574,4.905545,4.660268,0,0,0,29.59898,0,2.867971,-2.867971,35.97697,92.24846,0.126749,5.126295,1.630059,0,31.63655
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,38.82602,38.82602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.186635,26.73101,0,0,0,35.97697,92.24846,0.126749,0,0,0,26.73101
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,36.4079,36.4079,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.186635,26.73101,0,3.642432,-3.642432,32.13751,82.40371,0.126749,3.806341,0,0,26.73101
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,34.57919,34.57919,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.233781,23.08858,0,1.93591,-1.93591,30.09688,77.17134,0.126749,2.023026,0,0,23.08858
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,32.90162,32.90162,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.384792,21.15266,0,3.247311,-3.247311,26.67392,68.39452,0.126749,3.39344,0,0,21.15266
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,31.20137,31.20137,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.99292,17.90535,0,1.659336,-1.659336,24.92482,63.90968,0.126749,1.734006,0,0,17.90535
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,29.75805,29.75805,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.83662,16.24602,0,1.047175,-1.047175,23.821,61.07937,0.126749,1.094298,0,0,16.24602
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,28.64723,28.64723,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,16.00015,15.19884,0,0.6625904,-0.6625904,23.12257,59.28852,0.126749,0.692407,0,0,15.19884
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,27.52129,27.52129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73636,14.53625,0,0,0,23.12257,59.28852,0.126749,0,0,0,14.53625
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,26.52381,26.52381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.73636,14.53625,0,0,0,23.12257,59.28852,0.126749,0,0,0,14.53625
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,25.60946,25.60946,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.73636,14.53625,0,1.01698,-1.01698,22.05058,56.53984,0.126749,1.062744,0,0,14.53625
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,24.65732,24.65732,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.86634,13.51927,0,0.5118473,-0.5118473,21.51105,55.15642,0.126749,0.5348804,0,0,13.51927
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,23.95455,23.95455,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.43506,13.00743,0,1.277099,-1.277099,20.16487,51.70468,0.126749,1.334569,0,0,13.00743
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,23.27446,23.27446,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.85406,11.73033,0,1.342576,-1.342576,18.74967,48.07597,0.126749,1.402992,0,0,11.73033
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,1.998466,27.71031,22.54902,3.530342,3.530342,0,0,0,3.530342,56.6083,0,0,0,1.998466,3.716149,3.530342,0,0,21.34581,10.38775,0,1.717683,-1.717683,16.93907,43.43343,0.126749,3.883376,1.598773,0,12.38622
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.469876,36.30032,24.14347,1.841609,1.841609,0,0,0,1.841609,242.7158,0,0,0,4.469876,1.938536,1.841609,0,0,23.25434,8.670069,2.531341,0,2.531341,19.34051,49.59095,0.126716,2.02577,3.575901,0,13.13994
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.139565,45.48835,27.80088,4.855851,4.855851,0,-1,0,4.855851,126.4364,0,0,0,6.139565,5.111422,4.855851,0,0,20.723,10.94827,1.028143,0,1.028143,20.31589,52.09193,0.1267026,5.341436,4.911652,0,17.08784
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.410291,50.73017,31.62454,2.045532,2.045532,0,-1,0,2.045532,313.3801,0,0,0,6.410291,2.153192,2.045532,0,0,19.69486,11.8736,4.257099,0,4.257099,24.35453,62.44739,0.126647,2.250085,5.128233,0,18.28389
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.231421,53.68432,34.74544,1.681441,1.681441,0,-1,0,1.681441,370.5999,0,0,0,6.231421,1.769938,1.681441,0,0,15.43776,15.70499,4.461482,0,4.461482,28.58706,73.30002,0.1265889,1.849585,4.985136,0,21.93641
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.188065,60.14579,37.32225,0,0,0,-1,0,0,0,0,0,0,7.188065,0,0,0,0,10.97628,19.72033,7.188065,0,7.188065,35.40626,90.7851,0.1264953,0,5.750452,0,26.90839
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.310261,63.52619,39.76305,3.784306,3.784306,0,-1,0,3.784306,193.1731,0,0,0,7.310261,3.98348,3.784306,0,0,3.788215,26.18958,3.326781,0,3.326781,38.56232,98.87756,0.1264521,4.162737,5.848209,0,33.49985
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.481087,58.38615,41.19125,2.55873,2.55873,0,-1,0,2.55873,214.2112,2.326253,0,0,5.481087,2.6934,2.55873,0,0,0.4614341,29.18369,0.4614341,0,0.4614341,39.00008,100,0.1264461,2.814603,4.38487,0,34.66478
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.026039,53.93119,41.67488,7.720301,7.720301,0,-1,0,7.720301,52.14873,0,8.881784E-16,0.1323307,4.026039,8.126633,7.720301,0,0,0,29.59898,0,4.100594,-4.100594,34.67767,88.91693,0.1264461,8.492331,3.220831,0,33.62502
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.549529,49.69061,42.14339,5.862663,5.862663,0,-1,0,5.862663,43.48756,0,0,0,2.549529,6.171224,5.862663,0,0,4.556215,25.49838,0,3.621695,-3.621695,30.86007,79.12823,0.1264461,6.448929,2.039623,0,28.04791
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.831078,46.51643,41.20637,0,0,0,-1,0,0,0,0,0,0,1.831078,0,0,0,0,8.58032,21.87669,1.831078,0,1.831078,32.59718,83.58236,0.1264223,0,1.464863,0,23.70777
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,38.65978,38.65978,2.058453,2.058453,0,-1,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,6.749242,23.52466,0,2.166793,-2.166793,30.31318,77.72596,0.1264223,2.264298,0,0,23.52466
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,36.25677,36.25677,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,9.15679,21.35787,0,1.812062,-1.812062,28.4031,72.82832,0.1264223,1.893604,0,0,21.35787
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,34.45073,34.45073,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,11.17019,19.5458,0,6.10235,-6.10235,21.97066,56.33492,0.1264223,6.376956,0,0,19.5458
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,32.77316,32.77316,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,17.95058,13.44345,0,1.926271,-1.926271,19.94019,51.1286,0.1264223,2.012953,0,0,13.44345
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,31.07291,31.07291,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,20.09088,11.51718,0,0.2693692,-0.2693692,19.65625,50.40055,0.1264223,0.2814908,0,0,11.51718
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,29.62959,29.62959,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,20.39018,11.24782,0,0.6578415,-0.6578415,18.96283,48.62254,0.1264223,0.6874444,0,0,11.24782
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,28.51877,28.51877,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,21.12112,10.58997,0,2.093175,-2.093175,16.75643,42.96511,0.1264223,2.187368,0,0,10.58997
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,27.37016,27.37016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.44687,8.496799,0,0,0,16.75643,42.96511,0.1264223,0,0,0,8.496799
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,26.37268,26.37268,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,23.44687,8.496799,0,1.936531,-1.936531,14.71514,37.73106,0.1264223,2.023675,0,0,8.496799
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,25.45833,25.45833,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,25.59857,6.560267,0,0.8890926,-0.8890926,13.77796,35.32803,0.1264223,0.9291018,0,0,6.560267
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,24.52886,24.52886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58645,5.671175,0,0,0,13.77796,35.32803,0.1264223,0,0,0,5.671175
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,23.82609,23.82609,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,26.58645,5.671175,0,2.734114,-2.734114,10.89595,27.93828,0.1264223,2.857149,0,0,5.671175
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,23.14599,23.14599,2.591703,2.591703,11.3917,0,3.218101,2.591703,0,1.776357E-15,0,0,0,0,0,8.8,8.36,29.62435,2.937061,8.36,0,8.36,18.82694,48.27411,0.126556,2.850874,0,12,2.937061
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.425308,28.72187,22.42056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.425308,0,0,8.8,8.36,21.26435,10.46106,10.78531,0,10.78531,29.05878,74.50955,0.1265832,0,1.940246,12,12.88637
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.123726,38.0812,23.99234,6.744304,6.744304,11.83186,0,3.32946,6.744304,75.97115,0,0,0,5.123726,0,0,5.087553,4.833176,10.47904,20.16784,9.956902,0,9.956902,38.50473,98.72987,0.1267085,7.418735,4.09898,12,25.29156
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,6.946285,47.95957,27.62708,1.773507,1.773507,0,-1,0,1.773507,391.6695,4.557292,0,0,6.946285,1.866849,1.773507,0,0,0.5221436,29.12905,0.5221436,0,0.5221436,39.00008,100,0.1267017,1.950857,5.557028,0,36.07533
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.705355,55.0725,31.43563,1.326236,1.326236,0,-1,0,1.326236,580.994,6.309316,0,0,7.705355,1.396038,1.326236,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,1.45886,6.164284,0,37.30433
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.493062,65.91766,34.53385,2.779436,2.779436,0,-1,0,2.779436,341.5463,6.567339,0,0,9.493062,2.925722,2.779436,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,3.05738,7.59445,0,39.09204
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.320305,68.49712,37.11066,5.884183,5.884183,0,-1,0,5.884183,158.3959,3.126428,0,0,9.320305,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,6.472601,7.456244,0,38.91928
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.533401,64.17434,39.57413,0,0,0,-1,0,0,0,7.533401,0,0,7.533401,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,0,6.02672,0,37.13238
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,6.876775,63.34276,41.01745,6.179921,6.179921,0,-1,0,6.179921,111.2761,0.371595,0,0,6.876775,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,6.797913,5.50142,0,36.47575
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,6.877174,63.90001,41.48596,2.513111,2.513111,0,-1,0,2.513111,273.6518,4.231794,0,0,6.877174,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,2.764422,5.50174,0,36.47615
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.742023,53.33912,41.99226,3.49394,3.49394,0,-1,0,3.49394,107.1004,0.06419089,0,0,3.742023,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1267017,3.843334,2.993618,0,33.341
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.314431,44.83372,41.06279,4.611095,4.611095,0,-1,0,4.611095,28.50583,0,0,0,1.314431,4.853785,4.611095,0,0,0,29.59898,0,3.539354,-3.539354,35.26927,90.43385,0.1267017,5.072205,1.051545,0,30.91341
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,38.53131,38.53131,5.088723,5.088723,0,-1,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.932615,26.05962,0,5.35655,-5.35655,29.62297,75.95618,0.1267017,5.597595,0,0,26.05962
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,36.1283,36.1283,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.884337,20.70307,0,0.1797841,-0.1797841,29.43346,75.47027,0.1267017,0.1878744,0,0,20.70307
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,34.34494,34.34494,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.0841,20.52329,0,7.450834,-7.450834,21.57959,55.33218,0.1267017,7.786122,0,0,20.52329
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,32.64469,32.64469,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.3628,13.07246,0,5.269489,-5.269489,16.02506,41.08983,0.1267017,5.506616,0,0,13.07246
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,30.96712,30.96712,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.21779,7.802967,0,0.7032328,-0.7032328,15.28379,39.18913,0.1267017,0.7348783,0,0,7.802967
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,29.50113,29.50113,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.99916,7.099734,0,1.857023,-1.857023,13.32632,34.16998,0.1267017,1.940589,0,0,7.099734
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,28.41297,28.41297,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.06252,5.242712,0,1.617446,-1.617446,11.62138,29.79835,0.1267017,1.690231,0,0,5.242712
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,27.26436,27.26436,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.85968,3.625265,0,1.467565,-1.467565,10.07443,25.83183,0.1267017,1.533605,0,0,3.625265
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,26.26689,26.26689,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.49031,2.157701,0,0.730961,-0.730961,9.303931,23.85619,0.1267017,0.7638543,0,0,2.157701
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,25.35253,25.35253,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.30249,1.426739,0,1.246558,-1.246558,7.989943,20.48699,0.1267017,1.302654,0,0,1.426739
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,24.42307,24.42307,1.178959,0.171172,0,-1,0,0.171172,0,0,1.007787,1.125683,0,0.1801811,0.171172,0,0,32.68755,0.1801811,0,0.1801811,-0.1801811,7.800015,20,0.1267017,1.296855,0,0,0.1801811
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,23.7203,23.7203,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126777,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,23.0402,23.0402,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1268353,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.632825,29.17362,22.31476,3.610298,3.610298,11.54417,0,3.256675,3.610298,72.92541,0,0,0,2.632825,0,0,7.933874,7.53718,16.16775,15.048,10.17,0,10.17,33.31012,85.41038,0.126949,3.971328,2.10626,12,17.68082
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.569386,39.29379,23.86387,4.515352,4.515352,0,0,0,4.515352,123.3433,0,0,0,5.569386,4.753002,4.515352,0,0,5.997748,24.201,0.8163838,0,0.8163838,34.0846,87.39625,0.1269384,4.966887,4.455508,0,29.77039
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.208415,48.68246,27.48351,2.445272,2.445272,0,-1,0,2.445272,294.7899,0,0,0,7.208415,2.573971,2.445272,0,0,5.181365,24.93575,4.634444,0,4.634444,38.48122,98.66961,0.1268783,2.689799,5.766732,0,32.14417
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.113173,60.18265,31.23916,0.1488191,0.1488191,0,-1,0,0.1488191,6123.66,8.409601,0,0,9.113173,0.1566516,0.1488191,0,0,0.5469205,29.10675,0.5469205,0,0.5469205,39.00008,100,0.1268712,0.163701,7.290539,0,38.21992
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.057088,63.82566,34.32227,4.093261,4.093261,0,-1,0,4.093261,221.2683,4.748392,0,0,9.057088,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1268712,4.502586,7.24567,0,38.65607
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,9.030255,66.99876,36.9142,0,0,0,-1,0,0,0,9.030255,0,0,9.030255,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268712,0,7.224205,0,38.62923
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,9.076571,70.36777,39.38522,2.334289,2.334289,0,-1,0,2.334289,388.8367,6.619425,0,0,9.076571,2.457146,2.334289,0,0,0,29.59898,0,0,0,39.00008,100,0.1268712,2.567718,7.261257,0,38.67555
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,7.862902,67.02985,40.82853,1.236925,1.236925,0,-1,0,1.236925,635.6812,6.560875,0,0,7.862902,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1268712,1.360618,6.290321,0,37.46188
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.447815,62.08449,41.33483,0,0,0,-1,0,0,0,6.447815,0,0,6.447815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268712,0,5.158252,0,36.04679
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.387582,55.30647,41.82601,7.604122,7.604122,0,-1,0,7.604122,57.70005,0,8.881784E-16,0.004533795,4.387582,8.004338,7.604122,0,0,0,29.59898,0,3.616756,-3.616756,35.18768,90.22465,0.1268712,8.364533,3.510066,0,33.98656
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.109508,47.05022,40.91166,3.406914,3.406914,0,-1,0,3.406914,61.91844,0,4.440892E-16,0,2.109508,3.586225,3.406914,0,0,4.018618,25.98222,0,1.476717,-1.476717,33.63108,86.23338,0.1268712,3.747605,1.687606,0,28.09173
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,38.40285,38.40285,1.490862,1.490862,0,-1,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,5.659415,24.5055,0,1.569329,-1.569329,31.97687,81.99181,0.1268712,1.639949,0,0,24.5055
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,36.02251,36.02251,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,7.403114,22.93618,0,4.860938,-4.860938,26.85299,68.85368,0.1268712,5.07968,0,0,22.93618
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,34.23914,34.23914,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,12.80416,18.07524,0,4.990939,-4.990939,21.59208,55.36419,0.1268712,5.215531,0,0,18.07524
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,32.56157,32.56157,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,18.34964,13.0843,0,4.259345,-4.259345,17.10233,43.85205,0.1268712,4.451015,0,0,13.0843
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,30.86132,30.86132,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,23.08225,8.824954,0,0.9825633,-0.9825633,16.06662,41.19638,0.1268712,1.026779,0,0,8.824954
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,29.418,29.418,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,24.17399,7.842391,0,2.444541,-2.444541,13.48985,34.58929,0.1268712,2.554545,0,0,7.842391
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,28.30718,28.30718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89014,5.39785,0,0,0,13.48985,34.58929,0.1268712,0,0,0,5.39785
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,27.18124,27.18124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.89014,5.39785,0,0,0,13.48985,34.58929,0.1268712,0,0,0,5.39785
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,26.18376,26.18376,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,26.89014,5.39785,0,2.427238,-2.427238,10.93131,28.02896,0.1268712,2.536464,0,0,5.39785
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,25.26941,25.26941,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,29.58707,2.970611,0,1.413834,-1.413834,9.441003,24.20765,0.1268712,1.477456,0,0,2.970611
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,24.33239,24.33239,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,31.158,1.556778,0,1.160622,-1.160622,8.217601,21.07073,0.1268712,1.21285,0,0,1.556778
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,23.6145,23.6145,1.357265,1.357265,10.15726,0,2.905788,1.357265,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.44758,0.3961559,8.36,0,8.36,16.14859,41.40657,0.1269683,1.492991,0,12,0.3961559
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,22.95708,22.95708,0.3595116,0.3595116,9.159512,0,2.653356,0.3595116,0,0,0,0,0,0,0,8.8,8.36,24.08758,7.920156,8.36,0,8.36,24.07959,61.7424,0.1270366,0.3954627,0,12,7.920156
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.574708,28.92936,22.23164,1.765016,1.765016,10.56502,0,3.008949,1.765016,145.8745,1.776357E-15,0,0,2.574708,0,0,8.8,8.36,15.72758,15.44416,10.93471,0,10.93471,34.45316,88.34126,0.1271117,1.941518,2.059767,12,18.01886
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.236345,38.18888,23.78075,0.4657695,0.4657695,0,0,0,0.4657695,1124.235,0,0,0,5.236345,0.4902837,0.4657695,0,0,4.792872,25.28539,4.746061,0,4.746061,38.95567,99.88613,0.1270503,0.5123465,4.189076,0,30.52174
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.39073,49.15744,27.35504,5.046727,5.046727,0,-1,0,5.046727,146.446,2.031575,0,0,7.39073,5.312345,5.046727,0,0,0.0468109,29.55685,0.0468109,0,0.0468109,39.00008,100,0.1270497,5.5514,5.912584,0,36.94758
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,8.868353,59.01369,31.07291,2.58098,2.58098,0,-1,0,2.58098,343.6041,6.151532,0,0,8.868353,2.716821,2.58098,0,0,0,29.59898,0,0,0,39.00008,100,0.1270497,2.839078,7.094682,0,38.46733
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,9.839943,66.88995,34.13335,3.265571,3.265571,0,-1,0,3.265571,301.3238,6.4025,0,0,9.839943,3.437443,3.265571,0,0,0,29.59898,0,0,0,39.00008,100,0.1270497,3.592128,7.871954,0,39.43892
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,9.6575,69.47866,36.72528,0.3936055,0.3936055,0,-1,0,0.3936055,2453.599,9.243178,0,0,9.6575,0.4143215,0.3936055,0,0,0,29.59898,0,0,0,39.00008,100,0.1270497,0.432966,7.726,0,39.25648
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.3067,71.13521,39.18874,1.3603,1.3603,0,-1,0,1.3603,684.1653,7.874805,0,0,9.3067,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1270497,1.49633,7.44536,0,38.90568
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,8.588815,69.86549,40.65473,2.057338,2.057338,0,-1,0,2.057338,417.4723,6.423197,0,0,8.588815,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1270497,2.263072,6.871052,0,38.18779
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.464788,61.92749,41.14591,6.927161,6.927161,0,-1,0,6.927161,93.32523,0,0,0,6.464788,7.291748,6.927161,0,0,0,29.59898,0,0.8269598,-0.8269598,38.12839,97.7649,0.1270497,7.619877,5.171831,0,36.06377
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.394127,55.14577,41.65976,2.444821,2.444821,0,-1,0,2.444821,179.732,0.9017869,0,0,4.394127,2.573496,2.444821,0,0,0.9188442,28.77202,0.9188442,0,0.9188442,39.00008,100,0.1270378,2.689303,3.515302,0,33.16615
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.112783,46.90278,40.76052,2.454441,2.454441,0,-1,0,2.454441,86.07999,0,0,0,2.112783,2.583622,2.454441,0,0,0,29.59898,0,0.4708394,-0.4708394,38.50377,98.72742,0.1270378,2.699885,1.690226,0,31.71176
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,38.25927,38.25927,0.4046943,0.4046943,0,-1,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.523155,29.12814,0,0.4259941,-0.4259941,38.05473,97.57604,0.1270378,0.4451638,0,0,29.12814
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,35.89405,35.89405,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.9964817,28.70214,0,3.503427,-3.503427,34.3618,88.10699,0.1270378,3.661082,0,0,28.70214
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,34.11068,34.11068,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.889179,25.19872,0,4.382443,-4.382443,29.74229,76.26214,0.1270378,4.579654,0,0,25.19872
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,32.43311,32.43311,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.75856,20.81627,0,0.430731,-0.430731,29.28827,75.09796,0.1270378,0.4501139,0,0,20.81627
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,30.75553,30.75553,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.23715,20.38554,0,2.152223,-2.152223,27.01962,69.28094,0.1270378,2.249073,0,0,20.38554
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,29.28954,29.28954,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.62851,18.23332,0,1.596616,-1.596616,25.33664,64.96561,0.1270378,1.668463,0,0,18.23332
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,28.20139,28.20139,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.40253,16.6367,0,2.200736,-2.200736,23.01686,59.01748,0.1270378,2.299769,0,0,16.6367
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,27.09812,27.09812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.84779,14.43597,0,0,0,23.01686,59.01748,0.1270378,0,0,0,14.43597
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,26.12331,26.12331,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.84779,14.43597,0,1.56304,-1.56304,21.36927,54.7929,0.1270378,1.633377,0,0,14.43597
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,25.20896,25.20896,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.5845,12.87293,0,0.1534563,-0.1534563,21.20752,54.37814,0.1270378,0.1603618,0,0,12.87293
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,24.27193,24.27193,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.75501,12.71947,0,0.2047428,-0.2047428,20.9917,53.82476,0.1270378,0.2139562,0,0,12.71947
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,23.5465,23.5465,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.9825,12.51473,0,0.508321,-0.508321,20.45588,52.45087,0.1270378,0.5311955,0,0,12.51473
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,22.8664,22.8664,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.5473,12.00641,0,0.9169608,-0.9169608,19.48932,49.97252,0.1270378,0.958224,0,0,12.00641
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.72848,29.26023,22.14852,6.003184,6.003184,0,0,0,6.003184,45.45054,0,0,0,2.72848,6.319141,6.003184,0,0,20.56614,11.08945,0,3.590662,-3.590662,15.70443,40.26769,0.1270378,6.603503,2.182784,0,13.81793
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.501722,35.91198,23.69763,3.103788,3.103788,0,0,0,3.103788,145.0396,0,0,0,4.501722,3.267146,3.103788,0,0,24.55577,7.498786,1.234576,0,1.234576,16.87565,43.27082,0.1270218,3.414167,3.601377,0,12.00051
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.394333,49.04653,27.24925,0,0,0,-1,0,0,0,0,0,0,7.394333,0,0,0,0,23.32119,8.609904,7.394333,0,7.394333,23.89053,61.25765,0.1269263,0,5.915466,0,16.00424
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.672794,58.07112,30.92178,6.513821,6.513821,0,-1,0,6.513821,133.1445,0,0,0,8.672794,6.856653,6.513821,0,0,15.92686,15.2648,1.816141,0,1.816141,25.61348,65.67545,0.1269029,7.165203,6.938236,0,23.9376
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.41363,60.8221,33.98222,0,0,0,-1,0,0,0,0,0,0,8.41363,0,0,0,0,14.11072,16.89933,8.41363,0,8.41363,33.59534,86.14174,0.1267944,0,6.730905,0,25.31296
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.356086,63.78656,36.57415,5.129484,5.129484,0,-1,0,5.129484,162.9031,0,0,0,8.356086,5.399457,5.129484,0,0,5.697088,24.4716,2.95663,0,2.95663,36.40025,93.33379,0.1267564,5.642432,6.684869,0,32.82769
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.163771,58.38107,39.04517,0,0,0,-1,0,0,0,3.423313,0,0,6.163771,0,0,0,0,2.740458,27.13257,2.740458,0,2.740458,39.00008,100,0.1267211,0,4.931017,0,33.29634
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,6.684454,62.01141,40.51115,5.489763,5.489763,0,-1,0,5.489763,121.7622,0.9057566,0,0,6.684454,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1267211,6.038739,5.347563,0,36.28343
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.063299,56.72326,41.01745,0.4623936,0.4623936,0,-1,0,0.4623936,1095.019,4.576569,0,0,5.063299,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1267211,0.5086329,4.050639,0,34.66228
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.156955,54.22622,41.54642,0,0,0,-1,0,0,0,4.156955,0,0,4.156955,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267211,0,3.325564,0,33.75593
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.648338,45.37739,40.63206,0,0,0,-1,0,0,0,1.648338,0,0,1.648338,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1267211,0,1.318671,0,31.24732
