Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,38.14593,38.14593,4.507027,4.507027,0,-1,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1267211,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,35.78825,35.78825,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1267211,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,34.02756,34.02756,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1267211,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,32.34998,32.34998,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1267211,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,30.66485,30.66485,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1267211,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,29.19886,29.19886,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1267211,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,28.09559,28.09559,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1267211,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,26.96965,26.96965,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1267211,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,26.01752,26.01752,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1267211,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,25.10316,25.10316,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1267211,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,24.16614,24.16614,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1267211,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,23.4407,23.4407,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1267211,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,22.78327,22.78327,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1267211,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.270074,25.29164,22.05784,2.568591,2.568591,11.36859,0,3.212254,2.568591,49.44631,0,0,0,1.270074,0,0,8.8,8.36,32.13409,0.6783009,9.630074,0,9.630074,17.6509,45.25862,0.1268359,2.82545,1.016059,12,1.948375
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.753129,30.81191,23.56916,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.753129,0,0,8.8,8.36,22.50401,9.345367,11.11313,0,11.11313,28.19374,72.29149,0.1268583,0,2.202503,12,12.0985
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.575859,39.81683,27.09812,2.950004,2.950004,0,-1,0,2.950004,155.1137,0,0,0,4.575859,3.105267,2.950004,0,0,11.39088,19.34718,1.470592,0,1.470592,29.58886,75.86873,0.1268394,3.245004,3.660687,0,23.92304
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.781881,44.43972,30.75553,3.598628,3.598628,0,-1,0,3.598628,132.8807,0,0,0,4.781881,3.78803,3.598628,0,0,9.920291,20.67072,0.9938512,0,0.9938512,30.53171,78.28629,0.1268266,3.958491,3.825505,0,25.4526
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.005673,51.82209,33.7933,5.489497,5.489497,0,-1,0,5.489497,109.403,0,0,0,6.005673,5.778418,5.489497,0,0,8.92644,21.56518,0.2272557,0,0.2272557,30.74731,78.83909,0.1268237,6.038446,4.804538,0,27.57085
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.256896,55.65394,36.38523,6.932096,6.932096,0,-1,0,6.932096,90.25979,0,8.881784E-16,0,6.256896,7.296944,6.932096,0,0,8.699184,21.76971,0,1.040048,-1.040048,29.651,76.02805,0.1268237,7.625306,5.005517,0,28.02661
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,6.978126,61.18839,38.87136,6.556189,6.556189,0,-1,0,6.556189,106.4357,0,0,0,6.978126,6.901251,6.556189,0,0,9.854794,20.72966,0.07687447,0,0.07687447,29.72393,76.21505,0.1268227,7.211808,5.5825,0,27.70779
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,4.921567,55.45039,40.31468,6.568397,6.568397,0,-1,0,6.568397,74.92798,0,0,0,4.921567,6.914102,6.568397,0,0,9.777919,20.79885,0,1.992535,-1.992535,27.62361,70.82964,0.1268227,7.225236,3.937253,0,25.72042
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,2.907169,49.44324,40.8512,0,0,0,-1,0,0,0,0,0,0,2.907169,0,0,0,0,11.99185,18.80632,2.907169,0,2.907169,30.3816,77.90137,0.1267854,0,2.325735,0,21.71349
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.535214,45.81215,41.38017,4.097981,4.097981,0,-1,0,4.097981,37.46268,0,0,0,1.535214,4.313664,4.097981,0,0,9.084678,21.42277,0,2.778451,-2.778451,27.45285,70.39178,0.1267854,4.50778,1.228171,0,22.95798
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.283413,44.15454,40.48848,4.694821,4.694821,0,-1,0,4.694821,27.33679,0,0,0,1.283413,4.941917,4.694821,0,0,12.17185,18.64432,0,3.658504,-3.658504,23.59645,60.5036,0.1267854,5.164303,1.026731,0,19.92773
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,38.02502,38.02502,6.415164,6.415164,0,-1,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,16.23685,14.98581,0,6.752805,-6.752805,16.47837,42.25214,0.1267854,7.056681,0,0,14.98581
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,35.65979,35.65979,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,23.73997,8.233009,0,5.662788,-5.662788,10.50927,26.94678,0.1267854,5.917614,0,0,8.233009
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,33.89909,33.89909,5.998551,2.44171,0,-1,0,2.44171,0,0,3.556842,4.156697,0,2.570221,2.44171,0,0,30.03195,2.570221,0,2.570221,-2.570221,7.800015,20,0.1267854,6.598406,0,0,2.570221
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,32.24419,32.24419,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,30.54394,30.54394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,29.09307,29.09307,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,27.9898,27.9898,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,26.86386,26.86386,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,25.88905,25.88905,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,24.98981,24.98981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,24.06035,24.06035,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1267854,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,23.33491,23.33491,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1268484,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,22.67748,22.67748,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1269203,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.158415,27.50454,21.93693,3.209219,3.209219,11.36878,0,3.212301,3.209219,67.25669,0,0,0,2.158415,0,0,8.159559,7.751581,16.16775,15.048,9.909996,0,9.909996,33.06345,84.7779,0.1270308,3.530141,1.726732,12,17.20642
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.276525,37.93678,23.4407,3.864176,3.864176,0,0,0,3.864176,136.5498,0,0,0,5.276525,4.067554,3.864176,0,0,6.257758,23.967,1.208972,0,1.208972,34.21038,87.71874,0.1270153,4.250593,4.22122,0,29.24352
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.487326,49.01367,26.94698,3.756103,3.756103,0,-1,0,3.756103,199.3376,0,0,0,7.487326,3.953793,3.756103,0,0,5.048786,25.05507,3.533533,0,3.533533,37.56258,96.31413,0.12697,4.131713,5.989861,0,32.5424
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,8.772761,58.03777,30.58173,2.125118,2.125118,0,-1,0,2.125118,412.8128,5.020542,0,0,8.772761,2.236967,2.125118,0,0,1.515253,28.23525,1.515253,0,1.515253,39.00008,100,0.1269506,2.33763,7.018209,0,37.00801
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.36865,64.17506,33.58171,5.153066,5.153066,0,-1,0,5.153066,181.8073,3.944371,0,0,9.36865,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,5.668372,7.494921,0,38.96763
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.060621,66.18472,36.17364,0,0,0,-1,0,0,0,9.060621,0,0,9.060621,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,0,7.248497,0,38.6596
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,7.851703,64.35462,38.68245,0,0,0,-1,0,0,0,7.851703,0,0,7.851703,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,0,6.281362,0,37.45068
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,7.702748,65.54655,40.14844,0,0,0,-1,0,0,0,7.702748,0,0,7.702748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,0,6.162199,0,37.30173
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,6.756878,62.48192,40.6774,5.776403,5.776403,0,-1,0,5.776403,116.9738,0.6764536,0,0,6.756878,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,6.354043,5.405503,0,36.35586
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.418171,51.46619,41.22904,0.0789234,0.0789234,0,-1,0,0.0789234,4330.999,3.335094,0,0,3.418171,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.1269506,0.08681574,2.734537,0,33.01715
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.180468,43.72277,40.36002,3.271115,3.271115,0,-1,0,3.271115,36.08764,0,0,0,1.180468,3.443279,3.271115,0,0,0,29.59898,0,2.262811,-2.262811,36.61486,93.88409,0.1269506,3.598227,0.9443745,0,30.77945
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,37.89656,37.89656,5.24185,5.24185,0,-1,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.514234,27.33617,0,5.517737,-5.517737,30.79866,78.97076,0.1269506,5.766036,0,0,27.33617
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,35.554,35.554,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.645054,21.81843,0,2.967997,-2.967997,27.67012,70.94888,0.1269506,3.101556,0,0,21.81843
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,33.7933,33.7933,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.94283,18.85043,0,0.3696312,-0.3696312,27.28049,69.94984,0.1269506,0.3862646,0,0,18.85043
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,32.13084,32.13084,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.35353,18.4808,0,3.978884,-3.978884,23.08638,59.19572,0.1269506,4.157934,0,0,18.4808
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,30.4306,30.4306,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.77451,14.50192,0,1.336238,-1.336238,21.67786,55.58415,0.1269506,1.396368,0,0,14.50192
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,28.96461,28.96461,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.25922,13.16568,0,0.4035533,-0.4035533,21.25248,54.49343,0.1269506,0.4217132,0,0,13.16568
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,27.86134,27.86134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70761,12.76213,0,0,0,21.25248,54.49343,0.1269506,0,0,0,12.76213
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,26.7354,26.7354,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.70761,12.76213,0,0.7864004,-0.7864004,20.42354,52.36795,0.1269506,0.8217884,0,0,12.76213
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,25.78326,25.78326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.58139,11.97573,0,0,0,20.42354,52.36795,0.1269506,0,0,0,11.97573
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,24.88402,24.88402,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.58139,11.97573,0,2.615349,-2.615349,17.66672,45.29919,0.1269506,2.73304,0,0,11.97573
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,23.95455,23.95455,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.48733,9.360378,0,2.257367,-2.257367,15.28725,39.19799,0.1269506,2.358948,0,0,9.360378
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,23.25179,23.25179,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.99552,7.103011,0,1.32187,-1.32187,13.89387,35.62525,0.1269506,1.381354,0,0,7.103011
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,22.57169,22.57169,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.46426,5.781142,0,1.883828,-1.883828,11.90814,30.53364,0.1269506,1.968601,0,0,5.781142
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.113998,27.29246,21.84625,3.119403,3.119403,0,0,0,3.119403,67.7693,0,0,0,2.113998,3.283582,3.119403,0,0,28.55741,3.897313,0,1.169585,-1.169585,10.67529,27.37249,0.1269506,3.431344,1.691198,0,6.011311
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.467591,35.42024,23.33491,1.794963,1.794963,0,0,0,1.794963,248.896,0,0,0,4.467591,1.889435,1.794963,0,0,29.85694,2.727729,2.578156,0,2.578156,13.12115,33.6439,0.1269176,1.97446,3.574073,0,7.19532
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.578813,45.79337,26.80341,5.396044,5.396044,0,-1,0,5.396044,121.9192,0,0,0,6.578813,5.680046,5.396044,0,0,27.27879,5.048069,0.8987667,0,0.8987667,13.97379,35.83017,0.1269061,5.935648,5.26305,0,11.62688
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.267118,55.92062,30.41548,1.533024,1.533024,0,-1,0,1.533024,539.2686,0,0,0,8.267118,1.61371,1.533024,0,0,26.38002,5.85696,6.653408,0,6.653408,20.28577,52.01469,0.126821,1.686327,6.613694,0,14.12408
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.261974,63.48378,33.38524,2.136533,2.136533,0,-1,0,2.136533,433.5049,0,0,0,9.261974,2.248982,2.136533,0,0,19.72661,11.84503,7.012993,0,7.012993,26.93888,69.07391,0.1267314,2.350186,7.40958,0,21.107
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.078833,66.02119,35.98473,5.20534,5.20534,0,-1,0,5.20534,174.4138,0,0,0,9.078833,5.479306,5.20534,0,0,12.71362,18.15672,3.599527,0,3.599527,30.35369,77.82982,0.1266854,5.725874,7.263066,0,27.23555
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.106586,65.11994,38.47086,3.559282,3.559282,0,-1,0,3.559282,227.7591,0,0,0,8.106586,3.746612,3.559282,0,0,9.114092,21.3963,4.359974,0,4.359974,34.48993,88.43553,0.1266298,3.91521,6.485269,0,29.50288
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.476064,64.41367,39.95952,5.006517,5.006517,0,-1,0,5.006517,149.3266,0,0,0,7.476064,5.270019,5.006517,0,0,4.754118,25.32027,2.206046,0,2.206046,36.58276,93.80177,0.1266017,5.507169,5.980852,0,32.79634
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.22606,56.72165,40.51115,2.313898,2.313898,0,-1,0,2.313898,225.8553,0.2423062,0,0,5.22606,2.435682,2.313898,0,0,2.548072,27.30571,2.548072,0,2.548072,39.00008,100,0.1265693,2.545287,4.180848,0,32.53177
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.052026,53.35061,41.06279,2.693683,2.693683,0,-1,0,2.693683,150.427,1.21657,0,0,4.052026,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1265693,2.963052,3.241621,0,33.651
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.177458,46.52374,40.20889,1.280482,1.280482,0,-1,0,1.280482,170.0499,0.8295826,0,0,2.177458,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1265693,1.40853,1.741966,0,31.77644
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,37.76809,37.76809,7.388195,7.388195,0,-1,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1265693,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,35.4482,35.4482,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1265693,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,33.68751,33.68751,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1265693,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,32.02505,32.02505,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1265693,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,30.3248,30.3248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1265693,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,28.85881,28.85881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1265693,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,27.75554,27.75554,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1265693,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,26.6296,26.6296,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1265693,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,25.6548,25.6548,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1265693,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,24.76311,24.76311,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1265693,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,23.86387,23.86387,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1265693,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,23.14599,23.14599,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1265693,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,22.46589,22.46589,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1265693,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.739016,26.18392,21.7329,4.87872,4.87872,0,0,0,4.87872,35.64492,0,0,0,1.739016,5.135494,4.87872,0,0,24.06041,7.944609,0,3.396479,-3.396479,12.59416,32.29267,0.1265693,5.366591,1.391212,0,9.683624
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,4.943913,36.6843,23.20645,0,0,0,0,0,0,0,0,0,0,4.943913,0,0,0,0,27.83428,4.54813,4.943913,0,4.943913,17.28437,44.31882,0.1265064,0,3.955131,0,9.492043
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.476492,45.28629,26.65228,8.284469,8.284469,0,-1,0,8.284469,78.17632,0,0,0.7529151,6.476492,8.720493,8.284469,0,0,22.89036,8.997652,0,2.244001,-2.244001,14.91899,38.25374,0.1265064,9.112915,5.181193,0,15.47414
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.390318,56.17055,30.24168,2.569912,2.569912,0,-1,0,2.569912,326.4827,0,0,0,8.390318,2.705171,2.569912,0,0,25.3837,6.75365,5.685147,0,5.685147,20.31239,52.08295,0.1264341,2.826903,6.712255,0,15.14397
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.137172,62.73397,33.19633,0.3576092,0.3576092,0,-1,0,0.3576092,2555.072,0,0,0,9.137172,0.3764307,0.3576092,0,0,19.69855,11.87028,8.760741,0,8.760741,28.62356,73.3936,0.1263229,0.3933701,7.309738,0,21.00746
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,9.837465,69.04826,35.78825,2.329372,2.329372,0,-1,0,2.329372,422.3226,0,0,0,9.837465,2.451971,2.329372,0,0,10.93781,19.75495,7.385495,0,7.385495,35.63006,91.35894,0.1262293,2.56231,7.869973,0,29.59242
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,8.850605,67.96532,38.27439,2.340312,2.340312,0,-1,0,2.340312,378.1805,2.834805,0,0,8.850605,2.463487,2.340312,0,0,3.552314,26.4019,3.552314,0,3.552314,39.00008,100,0.1261843,2.574344,7.080484,0,35.2525
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,7.747286,65.28307,39.78572,5.31208,5.31208,0,-1,0,5.31208,145.8428,2.155623,0,0,7.747286,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1261843,5.843288,6.197829,0,37.34626
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.149222,59.84461,40.36002,1.29483,1.29483,0,-1,0,1.29483,474.9058,4.786243,0,0,6.149222,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1261843,1.424313,4.919378,0,35.7482
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,3.863342,52.56647,40.91166,0,0,0,-1,0,0,0,3.863342,0,0,3.863342,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261843,0,3.090673,0,33.46232
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.610108,44.69555,40.08043,4.230012,4.230012,0,-1,0,4.230012,38.0639,0,0,0,1.610108,4.452645,4.230012,0,0,0,29.59898,0,2.842537,-2.842537,36.00378,92.3172,0.1261843,4.653014,1.288086,0,31.20909
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,37.63963,37.63963,8.15519,8.15519,0,-1,0,8.15519,0,0,0,0.6107083,0,8.58441,8.15519,0,0,3.158374,26.75644,0,8.58441,-8.58441,26.95502,69.1153,0.1261843,8.970708,0,0,26.75644
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,35.31974,35.31974,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,12.69661,18.17203,0,0.9499509,-0.9499509,25.95368,66.54777,0.1261843,0.9926987,0,0,18.17203
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,33.58171,33.58171,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,13.75211,17.22208,0,1.382143,-1.382143,24.49677,62.81212,0.1261843,1.44434,0,0,17.22208
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,31.90414,31.90414,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,15.28782,15.83994,0,8.025627,-8.025627,16.03702,41.12049,0.1261843,8.386781,0,0,15.83994
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,30.2039,30.2039,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,24.20519,7.81431,0,0.5165069,-0.5165069,15.49258,39.72447,0.1261843,0.5397497,0,0,7.81431
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,28.73035,28.73035,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,24.77908,7.297803,0,1.183342,-1.183342,14.24522,36.52614,0.1261843,1.236592,0,0,7.297803
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,27.62708,27.62708,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,26.09391,6.114461,0,0.7132869,-0.7132869,13.49335,34.59827,0.1261843,0.7453848,0,0,6.114461
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,26.52381,26.52381,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,26.88645,5.401175,0,1.326525,-1.326525,12.09507,31.01295,0.1261843,1.386219,0,0,5.401175
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,25.56412,25.56412,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,28.36036,4.07465,0,0.6930909,-0.6930909,11.36449,29.13966,0.1261843,0.7242799,0,0,4.07465
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,24.67244,24.67244,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,29.13047,3.381559,0,0.6324659,-0.6324659,10.69781,27.43024,0.1261843,0.6609269,0,0,3.381559
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,23.78075,23.78075,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,29.83321,2.749093,0,0.480606,-0.480606,10.19121,26.13126,0.1261843,0.5022333,0,0,2.749093
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,23.0402,23.0402,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,30.36721,2.268487,0,0.4932522,-0.4932522,9.671277,24.7981,0.1261843,0.5154486,0,0,2.268487
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,22.38277,22.38277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.91527,1.775235,0,0,0,9.671277,24.7981,0.1261843,0,0,0,1.775235
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4015836,22.65671,21.64978,4.481871,4.481871,12,0,3.372,4.481871,8.960176,0,0,0,0.4015836,0,0,7.518129,7.142222,30.91527,1.775235,7.543806,0,7.543806,16.82796,43.14853,0.1263115,4.930058,0.3212668,12,2.176818
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9743528,25.56277,23.07798,3.274697,3.274697,11.51562,0,3.249451,3.274697,29.75398,0,0,0,0.9743528,0,0,8.240918,7.828872,23.37146,8.56466,8.803225,0,8.803225,25.17943,64.56252,0.1264398,3.602167,0.7794822,12,9.539013
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.409387,30.21839,26.52381,0.5409214,0.5409214,0,-1,0,0.5409214,260.553,0,0,0,1.409387,0.569391,0.5409214,0,0,14.56824,16.48756,0.839996,0,0.839996,25.97632,66.60582,0.1264292,0.5950136,1.12751,0,17.89695
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.293308,36.3131,30.07543,4.992229,4.992229,0,-1,0,4.992229,45.93756,0,8.881784E-16,0,2.293308,5.254977,4.992229,0,0,13.72824,17.24356,0,2.961669,-2.961669,22.85445,58.60104,0.1264292,5.491451,1.834646,0,19.53687
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.246488,42.18894,33.03008,1.632375,1.632375,0,-1,0,1.632375,198.8813,0,0,0,3.246488,1.718289,1.632375,0,0,17.01899,14.28189,1.528199,0,1.528199,24.30423,62.3184,0.1264098,1.795612,2.59719,0,17.52838
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.155708,41.68431,35.62201,0,0,0,-1,0,0,0,0,0,0,2.155708,0,0,0,0,15.49079,15.65727,2.155708,0,2.155708,26.34931,67.56219,0.1263826,0,1.724566,0,17.81298
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.6932921,40.06077,38.13081,3.422201,3.422201,0,-1,0,3.422201,20.25866,0,4.440892E-16,0,0.6932921,3.602317,3.422201,0,0,13.33508,17.59741,0,2.909025,-2.909025,23.28293,59.6997,0.1263826,3.764421,0.5546337,0,18.2907
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05115801,39.77674,39.63459,0,0,0,-1,0,0,0,0,0,0,0.05115801,0,0,0,0,16.56733,14.68838,0.05115801,0,0.05115801,23.33146,59.82414,0.1263819,0,0.04092641,0,14.73954
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.6776913,42.11993,40.20889,5.726895,5.726895,0,-1,0,5.726895,11.83349,0,0,0,0.6776913,6.02831,5.726895,0,0,16.51617,14.73442,0,5.350619,-5.350619,17.69141,45.36251,0.1263819,6.299584,0.5421531,0,15.41211
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03680414,40.88618,40.7832,2.510606,2.510606,0,-1,0,2.510606,1.465947,0,4.440892E-16,0,0.03680414,2.642743,2.510606,0,0,22.46131,9.383803,0,2.605939,-2.605939,14.94451,38.31919,0.1263819,2.761666,0.02944331,0,9.420608
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.125585,40.30966,39.95952,0,0,0,-1,0,0,0,0,0,0,0.125585,0,0,0,0,25.35679,6.777865,0.125585,0,0.125585,15.06365,38.62468,0.1263803,0,0.100468,0,6.90345
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,37.53384,37.53384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.23121,6.890892,0,0,0,15.06365,38.62468,0.1263803,0,0,0,6.890892
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,35.23662,35.23662,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,25.23121,6.890892,0,0.7178878,-0.7178878,14.30693,36.68437,0.1263803,0.7501928,0,0,6.890892
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,33.47592,33.47592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.02886,6.173004,0,0,0,14.30693,36.68437,0.1263803,0,0,0,6.173004
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,31.81346,31.81346,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,26.02886,6.173004,0,2.830663,-2.830663,11.32315,29.03366,0.1263803,2.958043,0,0,6.173004
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,30.11322,30.11322,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,29.17404,3.34234,0,0.1516011,-0.1516011,11.16335,28.62392,0.1263803,0.1584232,0,0,3.34234
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,28.64723,28.64723,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,29.34249,3.190739,0,0.3862124,-0.3862124,10.75625,27.58006,0.1263803,0.403592,0,0,3.190739
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,27.54396,27.54396,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,29.77161,2.804527,0,1.743289,-1.743289,8.918658,22.86831,0.1263803,1.821738,0,0,2.804527
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,26.41802,26.41802,1.754043,1.008175,0,-1,0,1.008175,0,0,0.7458677,0.921272,0,1.061237,1.008175,0,0,31.7086,1.061237,0,1.061237,-1.061237,7.800015,20,0.1263803,1.929447,0,0,1.061237
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,25.45833,25.45833,2.289885,0,0,-1,0,0,0,0,2.289885,2.518874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263803,2.518874,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,24.58931,24.58931,0.6734619,0,0,-1,0,0,0,0,0.6734619,0.7408081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263803,0.7408081,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,23.67496,23.67496,0.8719414,0,0,-1,0,0,0,0,0.8719414,0.9591355,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263803,0.9591355,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,22.93441,22.93441,1.47537,1.47537,10.27537,0,2.935668,1.47537,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264792,1.622907,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,22.26942,22.26942,0.3728682,0.3728682,9.172868,0,2.656736,0.3728682,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1265469,0.410155,0,12,7.524
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.033532,26.75889,21.53643,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.033532,0,0,8.8,8.36,16.16775,15.048,10.39353,0,10.39353,33.52217,85.95411,0.1265784,0,1.626825,12,17.08153
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.019776,30.92163,22.97219,4.31014,4.31014,0,0,0,4.31014,70.06213,0,0,0,3.019776,4.536989,4.31014,0,0,5.774222,24.40218,0,1.517213,-1.517213,31.92289,81.85339,0.1265784,4.741154,2.415821,0,27.42196
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.296587,38.21995,26.39535,0,0,0,-1,0,0,0,0,0,0,4.296587,0,0,0,0,7.460014,22.88497,4.296587,0,4.296587,35.99899,92.30491,0.1265241,0,3.43727,0,27.18155
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.093425,47.7344,29.9243,0.2759011,0.2759011,0,-1,0,0.2759011,2208.554,2.639576,0,0,6.093425,0.2904223,0.2759011,0,0,3.163427,26.75189,3.163427,0,3.163427,39.00008,100,0.1264842,0.3034913,4.87474,0,32.84532
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.76124,49.93861,32.85628,4.341166,4.341166,0,-1,0,4.341166,132.7118,1.191591,0,0,5.76124,4.569648,4.341166,0,0,0,29.59898,0,0,0,39.00008,100,0.1264842,4.775282,4.608992,0,35.36022
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.04026,53.82309,35.4482,2.717456,2.717456,0,-1,0,2.717456,222.2763,3.17978,0,0,6.04026,2.86048,2.717456,0,0,0,29.59898,0,0,0,39.00008,100,0.1264842,2.989202,4.832208,0,35.63924
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.191515,57.22823,37.95701,4.19826,4.19826,0,-1,0,4.19826,147.4781,1.772295,0,0,6.191515,4.41922,4.19826,0,0,0,29.59898,0,0,0,39.00008,100,0.1264842,4.618085,4.953212,0,35.79049
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.321999,63.24556,39.49101,5.348304,5.348304,0,-1,0,5.348304,136.9032,1.692204,0,0,7.321999,5.629794,5.348304,0,0,0,29.59898,0,0,0,39.00008,100,0.1264842,5.883135,5.857599,0,36.92098
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.192546,59.66266,40.06531,9.427985,8.36,0,-1,0,8.36,74.07352,0,1.067985,2.010783,6.192546,8.8,8.36,0,0,0,29.59898,0,2.607453,-2.607453,36.25158,92.95258,0.1264842,10.37078,4.954037,0,35.79152
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,2.99184,49.50031,40.65473,1.819288,1.819288,0,-1,0,1.819288,164.4511,0,0,0,2.99184,1.91504,1.819288,0,0,2.897171,26.99153,1.076799,0,1.076799,37.27312,95.57191,0.1264706,2.001217,2.393472,0,29.98336
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.865454,45.19517,39.83106,0.09880601,0.09880601,0,-1,0,0.09880601,1887.996,0,0,0,1.865454,0.1040063,0.09880601,0,0,1.820371,27.96064,1.761447,0,1.761447,38.94418,99.85667,0.1264484,0.1086866,1.492363,0,29.8261
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,37.42804,37.42804,1.416294,1.416294,0,-1,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0.0589237,29.54595,0,1.490835,-1.490835,37.3727,95.82724,0.1264484,1.557923,0,0,29.54595
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,35.13083,35.13083,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.715407,28.05511,0,2.755972,-2.755972,34.46765,88.37841,0.1264484,2.879991,0,0,28.05511
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,33.40791,33.40791,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.777598,25.29914,0,3.564278,-3.564278,30.71057,78.7449,0.1264484,3.72467,0,0,25.29914
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,31.73034,31.73034,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.737906,21.73486,0,8.8,-8.8,21.43456,54.96029,0.1264484,14.58859,0,0,21.73486
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,30.03009,30.03009,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.51568,12.93486,0,1.040818,-1.040818,20.33744,52.14717,0.1264484,1.087655,0,0,12.93486
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,28.5641,28.5641,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.67215,11.89404,0,2.278169,-2.278169,17.93604,45.98975,0.1264484,2.380686,0,0,11.89404
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,27.46083,27.46083,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.20345,9.615875,0,0.4647836,-0.4647836,17.44611,44.73354,0.1264484,0.4856989,0,0,9.615875
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,26.33489,26.33489,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.71987,9.151092,0,0.7302854,-0.7302854,16.67632,42.75972,0.1264484,0.7631482,0,0,9.151092
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,25.3752,25.3752,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.5313,8.420807,0,0.9986886,-0.9986886,15.62362,40.06047,0.1264484,1.04363,0,0,8.420807
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,24.50619,24.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64095,7.422118,0,0,0,15.62362,40.06047,0.1264484,0,0,0,7.422118
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,23.59184,23.59184,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.64095,7.422118,0,1.385654,-1.385654,14.16301,36.31533,0.1264484,1.448009,0,0,7.422118
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,22.84373,22.84373,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.18057,6.036464,0,3.148476,-3.148476,10.84422,27.80564,0.1264484,3.290157,0,0,6.036464
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,22.16363,22.16363,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.67888,2.887988,0,2.292882,-2.292882,8.427313,21.60845,0.1264484,2.396062,0,0,2.887988
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.034969,24.06209,21.44575,2.266171,2.266171,11.06617,0,3.135741,2.266171,45.67038,1.776357E-15,0,0,1.034969,0,0,8.8,8.36,32.22652,0.5951061,9.394969,0,9.394969,17.34016,44.46186,0.1265559,2.492788,0.827975,12,1.630075
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.820124,27.56301,22.8664,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.24773,0,0,0,1.820124,0,0,7.484771,7.110533,22.83156,9.050578,8.930657,0,8.930657,25.81253,66.18584,0.126679,4.329156,1.456099,12,10.8707
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.099494,37.49892,26.26689,0.6897771,0.6897771,0,-1,0,0.6897771,594.3216,0,0,0,4.099494,0.7260812,0.6897771,0,0,13.9009,17.08817,3.373414,0,3.373414,29.01283,74.39172,0.1266365,0.7587548,3.279596,0,21.18766
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.710343,49.62949,29.77317,2.069854,2.069854,0,-1,0,2.069854,324.194,0,0,0,6.710343,2.178794,2.069854,0,0,10.52748,20.12424,4.531549,0,4.531549,33.31183,85.41479,0.1265794,2.276839,5.368274,0,26.83459
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.208705,54.75661,32.69003,6.735658,6.735658,0,-1,0,6.735658,107.023,0,0,0,7.208705,7.090166,6.735658,0,0,5.995936,24.20263,0.1185386,0,0.1185386,33.42429,85.70313,0.126578,7.409224,5.766964,0,31.41134
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.657703,55.83229,35.30463,0,0,0,-1,0,0,0,0.7803061,0,0,6.657703,0,0,0,0,5.877398,24.30932,5.877398,0,5.877398,39.00008,100,0.126504,0,5.326163,0,30.96702
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,5.883676,55.96296,37.80588,3.137353,3.137353,0,-1,0,3.137353,187.5363,2.581199,0,0,5.883676,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.126504,3.451088,4.706941,0,35.48265
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.220734,62.67221,39.33987,1.920507,1.920507,0,-1,0,1.920507,375.9806,5.199148,0,0,7.220734,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.126504,2.112558,5.776587,0,36.81971
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,4.994079,55.27776,39.93685,2.232714,2.232714,0,-1,0,2.232714,223.6775,2.643854,0,0,4.994079,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.126504,2.455986,3.995263,0,34.59306
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.51097,44.86183,40.52627,6.060036,6.060036,0,-1,0,6.060036,24.93336,0,8.881784E-16,0,1.51097,6.378985,6.060036,0,0,0,29.59898,0,4.868015,-4.868015,33.86874,86.84275,0.126504,6.666039,1.208776,0,31.10995
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6654181,41.57258,39.70259,1.89515,1.89515,0,-1,0,1.89515,35.11164,0,2.220446E-16,0,0.6654181,1.994894,1.89515,0,0,5.408906,24.73096,0,1.329476,-1.329476,32.46735,83.24944,0.126504,2.084665,0.5323345,0,25.39638
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,37.32225,37.32225,5.237096,5.237096,0,-1,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.886101,23.40149,0,5.512733,-5.512733,26.65642,68.34966,0.126504,5.760806,0,0,23.40149
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,35.0477,35.0477,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,13.01136,17.88875,0,1.995058,-1.995058,24.55344,62.95742,0.126504,2.084836,0,0,17.88875
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,33.32479,33.32479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.22809,15.8937,0,0,0,24.55344,62.95742,0.126504,0,0,0,15.8937
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,31.64721,31.64721,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.22809,15.8937,0,2.291691,-2.291691,22.13779,56.76345,0.126504,2.394817,0,0,15.8937
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,29.94697,29.94697,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.77441,13.60201,0,0.2166685,-0.2166685,21.9094,56.17784,0.126504,0.2264186,0,0,13.60201
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,28.48098,28.48098,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,18.01516,13.38534,0,0.7981122,-0.7981122,21.06812,54.0207,0.126504,0.8340272,0,0,13.38534
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,27.37016,27.37016,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.90195,12.58722,0,0.5275966,-0.5275966,20.51198,52.59472,0.126504,0.5513384,0,0,12.58722
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,26.24422,26.24422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48817,12.05963,0,0,0,20.51198,52.59472,0.126504,0,0,0,12.05963
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,25.29208,25.29208,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.48817,12.05963,0,0.04750719,-0.04750719,20.4619,52.46631,0.126504,0.04964501,0,0,12.05963
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,24.42307,24.42307,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.54095,12.01212,0,1.499078,-1.499078,18.88174,48.41461,0.126504,1.566536,0,0,12.01212
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,23.52383,23.52383,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.20659,10.51304,0,0.8574718,-0.8574718,17.97788,46.09704,0.126504,0.896058,0,0,10.51304
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,22.7606,22.7606,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.15934,9.655572,0,2.464396,-2.464396,15.38018,39.43628,0.126504,2.575293,0,0,9.655572
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,22.08051,22.08051,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.89756,7.191176,0,1.873249,-1.873249,13.4056,34.37327,0.126504,1.957545,0,0,7.191176
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.30535,24.67427,21.36263,5.805254,5.805254,12,0,3.372,5.805254,22.48566,0,0,0,1.30535,0,0,6.194746,5.885008,26.97894,5.317927,7.190358,0,7.190358,20.22698,51.86394,0.1266213,6.38578,1.04428,12,6.623277
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.289987,31.4488,22.7606,5.340384,5.340384,12,0,3.372,5.340384,61.60581,0,0,0,3.289987,0,0,6.659616,6.326635,19.78859,11.78925,9.616622,0,9.616622,29.35011,75.25653,0.1267515,5.874423,2.63199,12,15.07924
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.047908,46.5863,26.13842,2.827471,2.827471,0,-1,0,2.827471,249.2655,0,0,0,7.047908,2.976285,2.827471,0,0,10.17197,20.44421,4.071623,0,4.071623,33.21278,85.16082,0.1267003,3.110218,5.638326,0,27.49212
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.597157,56.20359,29.62959,5.074709,5.074709,0,-1,0,5.074709,169.4118,0,0,0,8.597157,5.341799,5.074709,0,0,6.100342,24.10867,3.255358,0,3.255358,36.30109,93.07953,0.1266594,5.58218,6.877726,0,32.70583
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.296847,54.92285,32.56157,4.952404,4.952404,0,-1,0,4.952404,147.3395,0,0,0,7.296847,5.213056,4.952404,0,0,2.844984,27.03849,2.083791,0,2.083791,38.27795,98.14838,0.1266332,5.447644,5.837478,0,34.33534
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.211346,57.66573,35.1535,3.864712,3.864712,0,-1,0,3.864712,186.5946,2.382034,0,0,7.211346,4.068118,3.864712,0,0,0.761193,28.9139,0.761193,0,0.761193,39.00008,100,0.1266237,4.251184,5.769076,0,36.12525
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,5.928933,55.9585,37.6623,4.197416,4.197416,0,-1,0,4.197416,141.252,1.5106,0,0,5.928933,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1266237,4.617158,4.743146,0,35.52791
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.233515,55.26363,39.18874,3.246095,3.246095,0,-1,0,3.246095,161.2249,1.816573,0,0,5.233515,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1266237,3.570705,4.186812,0,34.83249
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.558123,57.09221,39.80839,4.127828,4.127828,0,-1,0,4.127828,134.6501,1.213041,0,0,5.558123,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1266237,4.540611,4.446499,0,35.1571
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.026537,49.34443,40.40536,5.890719,5.890719,0,-1,0,5.890719,51.37805,0,0,0,3.026537,6.200757,5.890719,0,0,0,29.59898,0,3.17422,-3.17422,35.65416,91.42073,0.1266237,6.479791,2.42123,0,32.62551
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.708077,44.48621,39.5968,0,0,0,-1,0,0,0,0,0,0,1.708077,0,0,0,0,3.526911,26.42476,1.708077,0,1.708077,37.27458,95.57565,0.1266022,0,1.366461,0,28.13284
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,37.23158,37.23158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.818835,27.96203,0,0,0,37.27458,95.57565,0.1266022,0,0,0,27.96203
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,34.96458,34.96458,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.818835,27.96203,0,4.022127,-4.022127,33.03489,84.70467,0.1266022,4.203122,0,0,27.96203
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,33.24166,33.24166,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.287864,23.9399,0,8.8,-8.8,23.75887,60.92006,0.1266022,9.792187,0,0,23.9399
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,31.56409,31.56409,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,16.06564,15.1399,0,0.8264845,-0.8264845,22.88768,58.68624,0.1266022,0.8636763,0,0,15.1399
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,29.86385,29.86385,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.98396,14.31342,0,1.164897,-1.164897,21.65977,55.53776,0.1266022,1.217317,0,0,14.31342
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,28.3903,28.3903,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.27829,13.14852,0,1.995142,-1.995142,19.55671,50.1453,0.1266022,2.084923,0,0,13.14852
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,27.28703,27.28703,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.49511,11.15338,0,1.823233,-1.823233,17.63485,45.21748,0.1266022,1.905278,0,0,11.15338
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,26.16109,26.16109,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.52093,9.330145,0,0.9100249,-0.9100249,16.6756,42.75787,0.1266022,0.9509761,0,0,9.330145
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,25.18629,25.18629,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.53206,8.420119,0,0.8028429,-0.8028429,15.82933,40.58794,0.1266022,0.8389708,0,0,8.420119
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,24.31727,24.31727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.42411,7.617277,0,0,0,15.82933,40.58794,0.1266022,0,0,0,7.617277
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,23.41803,23.41803,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.42411,7.617277,0,0.2356106,-0.2356106,15.58097,39.95114,0.1266022,0.246213,0,0,7.617277
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,22.65481,22.65481,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.6859,7.381666,0,0.2815927,-0.2815927,15.28415,39.19005,0.1266022,0.2942643,0,0,7.381666
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,21.97471,21.97471,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.99878,7.100073,0,1.108053,-1.108053,14.11616,36.19521,0.1266022,1.157916,0,0,7.100073
