Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.576611,47.76326,40.23083,1.592955,1.592955,0,-1,0,1.592955,161.7503,0,0,0,2.576611,1.676795,1.592955,0,0,1.9213,27.86981,0.8998152,0,0.8998152,38.03101,97.51522,0.1074292,1.752251,2.061288,0,30.44642
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,37.9679,37.9679,9.521149,8.36,0,-1,0,8.36,0,0,1.161149,2.113264,0,8.8,8.36,0,0,1.021485,28.67964,0,8.8,-8.8,28.755,73.73061,0.1074292,10.47326,0,0,28.67964
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,35.79765,35.79765,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,10.79926,19.87964,0,8.8,-8.8,19.47898,49.94601,0.1074292,11.91762,0,0,19.87964
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,34.01355,34.01355,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,20.57704,11.07964,0,8.8,-8.8,10.20297,26.16141,0.1074292,10.23025,0,0,11.07964
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,32.27581,32.27581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.35482,2.279642,0,0,0,10.20297,26.16141,0.1074292,0,0,0,2.279642
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,30.47627,30.47627,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,30.35482,2.279642,0,1.318231,-1.318231,8.813431,22.5985,0.1074292,1.377552,0,0,2.279642
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,28.97794,28.97794,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0.0503418,0,0.9221831,0.876074,0,0,31.81952,0.96141,0,0.9221831,-0.9221831,7.841364,20.10602,0.1074292,0.9636813,0,0,0.96141
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84417,0.03922695,0,0,0,7.841364,20.10602,0.1074292,0,0,0,0.03922695
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84417,0.03922695,0,0,0,7.841364,20.10602,0.1074292,0,0,0,0.03922695
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,25.61057,25.61057,0.5545206,0.0372656,0,-1,0,0.0372656,0,0,0.517255,0.5727071,0,0.03922695,0.0372656,0,0,32.84417,0.03922695,0,0.03922695,-0.03922695,7.800015,20,0.1074292,0.6099727,0,0,0.03922695
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,24.73783,24.73783,0.7790099,0,0,-1,0,0,0,0,0.7790099,0.8569109,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1074292,0.8569109,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,23.84965,23.84965,0.3816615,0,0,-1,0,0,0,0,0.3816615,0.4198277,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1074292,0.4198277,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,22.91513,22.91513,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.111496,0.7556023,0,12,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,22.16596,22.16596,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1152744,0.7553602,0,12,7.524
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.134993,26.87261,21.38591,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.134993,0,0,8.8,8.36,16.16775,15.048,10.49499,0,10.49499,33.61842,86.20092,0.1169814,0,1.707994,12,17.18299
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.579398,34.99256,22.63708,2.907259,2.907259,0,0,0,2.907259,157.516,0,0,0,4.579398,3.060273,2.907259,0,0,5.67276,24.49349,1.519124,0,1.519124,35.05959,89.89621,0.1162647,3.197985,3.663518,0,29.07289
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.735955,45.37252,25.98129,1.822536,1.822536,0,-1,0,1.822536,369.5923,0.6638594,0,0,6.735955,1.918459,1.822536,0,0,4.153636,25.86071,4.153636,0,4.153636,39.00008,100,0.114349,2.00479,5.388764,0,32.59666
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.029431,57.55373,29.38728,4.570286,4.570286,0,-1,0,4.570286,197.5682,4.218604,0,0,9.029431,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,5.027314,7.223545,0,38.62841
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.427503,62.7863,32.29898,7.993592,7.993592,0,-1,0,7.993592,117.9382,1.013195,0,0.4329514,9.427503,8.414308,7.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,8.792952,7.542002,0,39.02648
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.039307,64.73766,35.10254,0,0,0,-1,0,0,0,9.039307,0,0,9.039307,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,0,7.231446,0,38.63829
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.082493,64.19511,37.79799,4.26986,4.26986,0,-1,0,4.26986,189.2918,3.587904,0,0,8.082493,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,4.696846,6.465995,0,37.68147
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.533231,64.07122,39.4894,2.472693,2.472693,0,-1,0,2.472693,304.657,4.930397,0,0,7.533231,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,2.719962,6.026585,0,37.13221
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.197313,59.87143,40.23083,4.237622,4.237622,0,-1,0,4.237622,146.2451,1.736658,0,0,6.197313,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,4.661384,4.95785,0,35.79629
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.77092,55.68311,40.98772,0,0,0,-1,0,0,0,4.77092,0,0,4.77092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.114349,0,3.816736,0,34.3699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.770432,48.45102,40.31579,3.232779,3.232779,0,-1,0,3.232779,85.69816,0,4.440892E-16,0,2.770432,3.402925,3.232779,0,0,0,29.59898,0,0.6324931,-0.6324931,38.33337,98.2905,0.114349,3.556057,2.216346,0,32.36941
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,38.07603,38.07603,4.815426,4.815426,0,-1,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.7027701,28.96648,0,5.06887,-5.06887,32.99031,84.59038,0.114349,5.296968,0,0,28.96648
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,35.90577,35.90577,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.334847,23.89762,0,8.563218,-8.563218,23.96389,61.44575,0.114349,8.948564,0,0,23.89762
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,34.10624,34.10624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.84953,15.3344,0,0,0,23.96389,61.44575,0.114349,0,0,0,15.3344
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,32.36848,32.36848,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.84953,15.3344,0,8.139811,-8.139811,15.38378,39.4455,0.114349,8.506103,0,0,15.3344
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,30.56123,30.56123,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.89377,7.194586,0,0.5720592,-0.5720592,14.78077,37.89934,0.114349,0.5978019,0,0,7.194586
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,29.0629,29.0629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52939,6.622527,0,0,0,14.78077,37.89934,0.114349,0,0,0,6.622527
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.52939,6.622527,0,0,0,14.78077,37.89934,0.114349,0,0,0,6.622527
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,26.63005,26.63005,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.52939,6.622527,0,2.207478,-2.207478,12.45389,31.93298,0.114349,2.306814,0,0,6.622527
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,25.65691,25.65691,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.98214,4.415049,0,1.533131,-1.533131,10.83782,27.78924,0.114349,1.602122,0,0,4.415049
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,24.78417,24.78417,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.68562,2.881918,0,0.5633871,-0.5633871,10.24396,26.26652,0.114349,0.5887395,0,0,2.881918
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,23.89599,23.89599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.31161,2.318532,0,0,0,10.24396,26.26652,0.114349,0,0,0,2.318532
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,22.98464,22.98464,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.31161,2.318532,0,1.831031,-1.831031,8.313887,21.31762,0.114349,1.913427,0,0,2.318532
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,22.2123,22.2123,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.34608,0.4875006,8.36,0,8.36,16.24488,41.65345,0.1195772,2.688954,0,12,0.4875006
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4853874,22.64926,21.43225,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4853874,0,0,8.8,8.36,23.98609,8.0115,8.845387,0,8.845387,24.63635,63.17,0.121704,0,0.38831,12,8.496888
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.457852,31.82804,22.6757,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2550.973,0,0,0,3.457852,0,0,8.8,8.36,15.1407,15.97235,11.81785,0,11.81785,35.84775,91.91712,0.1225232,0.1491054,2.766282,12,19.4302
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.879817,42.68274,26.04308,5.04218,5.04218,0,-1,0,5.04218,116.6126,0,0,0,5.879817,5.307557,5.04218,0,0,3.322846,26.60842,0.5722598,0,0.5722598,36.39064,93.30915,0.1222743,5.546397,4.703854,0,32.48823
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.032785,47.00701,29.45679,0,0,0,-1,0,0,0,3.282199,0,0,6.032785,0,0,0,0,2.750587,27.12345,2.750587,0,2.750587,39.00008,100,0.1210918,0,4.826228,0,33.15623
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.302475,54.7342,32.38393,3.005318,3.005318,0,-1,0,3.005318,242.9851,4.138982,0,0,7.302475,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1210918,3.30585,5.84198,0,36.90145
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.340281,58.21056,35.21067,0.9378358,0.9378358,0,-1,0,0.9378358,782.683,6.353086,0,0,7.340281,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1210918,1.031619,5.872225,0,36.93926
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.767715,49.01008,37.90611,3.856593,3.856593,0,-1,0,3.856593,97.69541,0,4.440892E-16,0,3.767715,4.059572,3.856593,0,0,0,29.59898,0,0.2918571,-0.2918571,38.69243,99.21117,0.1210918,4.242252,3.014172,0,33.36669
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.379746,49.62102,39.62069,4.151196,4.151196,0,-1,0,4.151196,81.41619,0,0,0,3.379746,4.369681,4.151196,0,0,0.3242856,29.30712,0,0.9899344,-0.9899344,37.64895,96.53558,0.1210918,4.566316,2.703797,0,32.68687
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.138697,49.65104,40.36213,2.105811,2.105811,0,-1,0,2.105811,149.0493,0,0,0,3.138697,2.216643,2.105811,0,0,1.424213,28.31719,0.9220539,0,0.9220539,38.52369,98.77849,0.1207005,2.316392,2.510958,0,31.45588
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.959494,46.81232,41.11902,1.265183,1.265183,0,-1,0,1.265183,154.8783,0.1255639,0,0,1.959494,1.331771,1.265183,0,0,0.5021588,29.14704,0.5021588,0,0.5021588,39.00008,100,0.1204885,1.391701,1.567595,0,31.10653
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.410162,44.48365,40.44709,4.330113,4.330113,0,-1,0,4.330113,32.56639,0,8.881784E-16,0,1.410162,4.558014,4.330113,0,0,0,29.59898,0,3.147852,-3.147852,35.68195,91.492,0.1204885,4.763124,1.128129,0,31.00914
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,38.18415,38.18415,7.050193,7.050193,0,-1,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.497613,26.45113,0,7.421256,-7.421256,27.85926,71.43385,0.1204885,7.755213,0,0,26.45113
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,36.0139,36.0139,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.74345,19.02987,0,6.147127,-6.147127,21.37962,54.81943,0.1204885,6.423748,0,0,19.02987
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,34.21436,34.21436,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.5736,12.88274,0,6.306774,-6.306774,14.7317,37.7735,0.1204885,6.590579,0,0,12.88274
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,32.45344,32.45344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58112,6.575969,0,0,0,14.7317,37.7735,0.1204885,0,0,0,6.575969
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,30.64618,30.64618,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.58112,6.575969,0,0.1767825,-0.1767825,14.54535,37.2957,0.1204885,0.1847377,0,0,6.575969
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,29.14786,29.14786,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.77755,6.399187,0,1.13397,-1.13397,13.35004,34.2308,0.1204885,1.184999,0,0,6.399187
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,27.91212,27.91212,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.03751,5.265216,0,0.6865846,-0.6865846,12.62632,32.37511,0.1204885,0.7174809,0,0,5.265216
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,26.69956,26.69956,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.80038,4.578632,0,0.6715723,-0.6715723,11.91842,30.55999,0.1204885,0.701793,0,0,4.578632
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,25.7187,25.7187,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.54658,3.90706,0,0.8891247,-0.8891247,10.9812,28.15686,0.1204885,0.9291353,0,0,3.90706
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,24.85368,24.85368,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.53449,3.017935,0,0.5769866,-0.5769866,10.373,26.59739,0.1204885,0.602951,0,0,3.017935
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,23.98095,23.98095,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.17559,2.440948,0,1.275491,-1.275491,9.028515,23.14999,0.1204885,1.332888,0,0,2.440948
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,23.04642,23.04642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.5928,1.165457,0,0,0,9.028515,23.14999,0.1204885,0,0,0,1.165457
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,22.28954,22.28954,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.5928,1.165457,8.36,0,8.36,16.95951,43.48583,0.1240949,1.713519,0,12,1.165457
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.202956,24.56717,21.5172,1.193483,1.193483,9.993483,0,2.864351,1.193483,100.7938,0,0,0,1.202956,0,0,8.8,8.36,23.2328,8.689457,9.562957,0,9.562957,26.03172,66.74788,0.12666,1.312831,0.9623651,12,9.892413
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.699003,29.819,22.76066,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,548.9648,1.776357E-15,0,0,2.699003,0,0,8.8,8.36,13.66984,17.29612,11.059,0,11.059,36.52322,93.64909,0.1278286,0.5408185,2.159202,12,19.99512
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.261209,43.99495,26.12803,4.662795,4.662795,0,-1,0,4.662795,134.2802,0,0,0,6.261209,4.908205,4.662795,0,0,2.610842,27.24922,1.353004,0,1.353004,37.80679,96.94029,0.1272817,5.129074,5.008967,0,33.51043
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.8787,49.93721,29.54175,0,0,0,-1,0,0,0,5.620862,0,0,6.8787,0,0,0,0,1.257838,28.46692,1.257838,0,1.257838,39.00008,100,0.1267773,0,5.50296,0,35.34562
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.283979,47.91581,32.45344,3.772237,3.772237,0,-1,0,3.772237,140.0755,1.313203,0,0,5.283979,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1267773,4.149461,4.227183,0,34.88296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,3.948148,46.76333,35.29563,6.105278,6.105278,0,-1,0,6.105278,64.66779,0,0,0,3.948148,6.426609,6.105278,0,0,0,29.59898,0,2.47846,-2.47846,36.38755,93.30122,0.1267773,6.715806,3.158519,0,33.54713
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.404208,54.5062,37.99107,9.854874,8.36,0,-1,0,8.36,64.64363,0,1.494874,2.480361,5.404208,8.8,8.36,0,0,2.753845,27.12052,0,3.395792,-3.395792,32.80807,84.12309,0.1267773,10.84036,4.323366,0,32.52473
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.697446,47.58209,39.70565,2.760384,2.760384,0,-1,0,2.760384,97.71994,0,0,0,2.697446,2.905667,2.760384,0,0,6.526947,23.72473,0,0.2082217,-0.2082217,32.58859,83.56031,0.1267773,3.036422,2.157956,0,26.42217
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.036112,46.36933,40.47026,5.893291,5.893291,0,-1,0,5.893291,34.54966,0,0,0,2.036112,6.203464,5.893291,0,0,6.758305,23.5165,0,4.167352,-4.167352,28.19581,72.29681,0.1267773,6.48262,1.62889,0,25.55262
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.000635,44.06057,41.20398,1.968921,1.968921,0,-1,0,1.968921,50.82148,0,0,0,1.000635,2.072549,1.968921,0,0,11.3887,19.34915,0,1.071914,-1.071914,27.06592,69.39964,0.1267773,2.165813,0.8005078,0,20.34979
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7135947,42.57327,40.55522,0,0,0,-1,0,0,0,0,0,0,0.7135947,0,0,0,0,12.57971,18.27724,0.7135947,0,0.7135947,27.74289,71.13548,0.126493,0,0.5708758,0,18.99083
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,38.31545,38.31545,3.239325,3.239325,0,-1,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,11.86612,18.91947,0,3.409816,-3.409816,24.14863,61.91944,0.126493,3.563257,0,0,18.91947
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,36.1452,36.1452,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,15.6548,15.50966,0,8.8,-8.8,14.87262,38.13483,0.126493,9.99011,0,0,15.50966
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,34.32249,34.32249,6.448332,6.374175,0,-1,0,6.374175,0,0,0.07415729,0.7189904,0,6.709657,6.374175,0,0,25.43258,6.709657,0,6.709657,-6.709657,7.800015,20,0.126493,7.093165,0,0,6.709657
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,32.56157,32.56157,5.040755,0,0,-1,0,0,0,0,5.040755,5.54483,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,5.54483,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,30.75431,30.75431,1.187872,0,0,-1,0,0,0,0,1.187872,1.306659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,1.306659,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,29.24053,29.24053,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,28.02025,28.02025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,26.80769,26.80769,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,25.82682,25.82682,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,24.96181,24.96181,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,24.0659,24.0659,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,23.13138,23.13138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126493,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,22.37449,22.37449,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303386,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.105358,27.01732,21.60216,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,344.5496,0,0,0,2.105358,0,0,8.8,8.36,24.52775,7.524,10.46536,0,10.46536,25.65932,65.79299,0.1316389,0.6721512,1.684287,12,9.629358
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.05699,33.68976,22.83017,4.380526,4.380526,12,0,3.372,4.380526,92.61421,-8.881784E-16,0,0,4.05699,0,0,7.619474,7.2385,14.0624,16.94282,11.29549,0,11.29549,36.37516,93.26945,0.1346338,4.818579,3.245592,12,20.99981
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.617027,42.02801,26.19754,0,0,0,-1,0,0,0,2.850121,0,0,5.617027,0,0,0,0,2.766906,27.10876,2.766906,0,2.766906,39.00008,100,0.1335726,0,4.493621,0,32.72579
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.161638,50.98416,29.60353,2.799872,2.799872,0,-1,0,2.799872,255.7845,4.214404,0,0,7.161638,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,3.079859,5.729311,0,36.76062
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.292825,62.50892,32.51523,0.3340946,0.3340946,0,-1,0,0.3340946,2781.495,8.941146,0,0,9.292825,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,0.367504,7.43426,0,38.8918
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.393723,66.56358,35.36514,0,0,0,-1,0,0,0,9.393723,0,0,9.393723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,0,7.514978,0,38.9927
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.202522,69.20039,38.05286,0,0,0,-1,0,0,0,9.202522,0,0,9.202522,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,0,7.362018,0,38.8015
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.714207,65.1375,39.77516,2.325493,2.325493,0,-1,0,2.325493,331.7235,5.266319,0,0,7.714207,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,2.558042,6.171365,0,37.31318
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.773237,58.65337,40.50888,0,0,0,-1,0,0,0,5.773237,0,0,5.773237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,0,4.618589,0,35.37222
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.805104,49.57078,41.27349,0,0,0,-1,0,0,0,2.805104,0,0,2.805104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1335726,0,2.244083,0,32.40408
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.629677,45.30648,40.617,6.922986,6.922986,0,-1,0,6.922986,23.54009,0,8.881784E-16,0,1.629677,7.287353,6.922986,0,0,0,29.59898,0,5.657676,-5.657676,33.03637,84.70846,0.1335726,7.615284,1.303742,0,31.22865
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,38.38496,38.38496,3.302223,3.302223,0,-1,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.286306,23.9413,0,3.476025,-3.476025,29.37231,75.31347,0.1335726,3.632446,0,0,23.9413
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,36.20698,36.20698,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.14856,20.46528,0,6.979725,-6.979725,22.01504,56.4487,0.1335726,7.293813,0,0,20.46528
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,34.40744,34.40744,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.90381,13.48555,0,4.331,-4.331,17.44976,44.74289,0.1335726,4.525896,0,0,13.48555
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,32.64653,32.64653,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.71603,9.154552,0,4.800706,-4.800706,12.38937,31.76756,0.1335726,5.016737,0,0,9.154552
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,30.82382,30.82382,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.05015,4.353847,0,0.1637052,-0.1637052,12.21681,31.3251,0.1335726,0.171072,0,0,4.353847
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,29.30232,29.30232,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.23204,4.190141,0,1.437715,-1.437715,10.70133,27.43925,0.1335726,1.502412,0,0,4.190141
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,28.06659,28.06659,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.8295,2.752427,0,2.185677,-2.185677,8.397423,21.53181,0.1335726,2.284032,0,0,2.752427
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,26.8463,26.8463,0.7750739,0.5384125,0,-1,0,0.5384125,0,0,0.2366614,0.3141688,0,0.56675,0.5384125,0,0,32.25803,0.56675,0,0.56675,-0.56675,7.800015,20,0.1335726,0.8525813,0,0,0.56675
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,25.88861,25.88861,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335726,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,25.0236,25.0236,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335726,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,24.13541,24.13541,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1335726,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,23.17772,23.17772,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350283,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,22.42083,22.42083,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.137854,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.12359,24.50392,21.65622,5.126307,5.126307,12,0,3.372,5.126307,21.91811,0,0,0,1.12359,0,0,6.873693,6.530008,16.16775,15.048,7.653598,0,7.653598,30.92284,79.28918,0.1409898,5.638938,0.8988718,12,16.17159
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.342752,34.56286,22.87651,5.781219,5.781219,9.744052,0,2.801245,5.781219,75.11829,0,0,0,4.342752,0,0,3.962833,3.764691,8.514155,21.93624,8.107444,0,8.107444,38.61424,99.01067,0.1429525,6.359341,3.474202,12,26.27899
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.592502,41.99415,26.23616,2.001248,2.001248,0,-1,0,2.001248,279.4507,3.079213,0,0,5.592502,2.106577,2.001248,0,0,0.4067118,29.23294,0.4067118,0,0.4067118,39.00008,100,0.1428011,2.201373,4.474002,0,34.82544
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.587249,42.62705,29.64987,0.3277737,0.3277737,0,-1,0,0.3277737,1399.517,4.242224,0,0,4.587249,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,0.360551,3.669799,0,34.18623
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.699538,46.15878,32.56157,0,0,0,-1,0,0,0,4.699538,0,0,4.699538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,0,3.75963,0,34.29852
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.009452,57.21953,35.40376,0,0,0,-1,0,0,0,7.009452,0,0,7.009452,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,0,5.607562,0,36.60843
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.462221,62.11909,38.0992,2.808376,2.808376,0,-1,0,2.808376,265.713,4.506035,0,0,7.462221,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,3.089214,5.969777,0,37.0612
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.387505,60.0872,39.81378,2.494377,2.494377,0,-1,0,2.494377,256.0762,3.761845,0,0,6.387505,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,2.743814,5.110004,0,35.98648
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.124023,53.06045,40.57839,2.49394,2.49394,0,-1,0,2.49394,165.3618,1.498824,0,0,4.124023,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,2.743334,3.299219,0,33.723
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,2.968276,50.14843,41.33527,0,0,0,-1,0,0,0,2.968276,0,0,2.968276,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1428011,0,2.374621,0,32.56725
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.52658,45.07277,40.68651,3.857709,3.857709,0,-1,0,3.857709,39.57219,0,0,0,1.52658,4.060746,3.857709,0,0,0,29.59898,0,2.534166,-2.534166,36.32883,93.15067,0.1428011,4.24348,1.221264,0,31.12556
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,38.46992,38.46992,4.015272,4.015272,0,-1,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.81574,27.06481,0,4.226603,-4.226603,31.8736,81.72702,0.1428011,4.4168,0,0,27.06481
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511965,22.83821,0,0,0,31.8736,81.72702,0.1428011,0,0,0,22.83821
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,34.46923,34.46923,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.511965,22.83821,0,8.8,-8.8,22.59759,57.94242,0.1428011,10.58571,0,0,22.83821
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,32.71603,32.71603,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.28974,14.03821,0,8.8,-8.8,13.32157,34.15781,0.1428011,11.86154,0,0,14.03821
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,30.88561,30.88561,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.06752,5.23821,0,1.840947,-1.840947,11.38105,29.18211,0.1428011,1.923789,0,0,5.23821
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,29.36411,29.36411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.11302,3.397263,0,0,0,11.38105,29.18211,0.1428011,0,0,0,3.397263
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,28.12838,28.12838,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.11302,3.397263,0,0.2500618,-0.2500618,11.11746,28.50624,0.1428011,0.2613145,0,0,3.397263
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,26.89264,26.89264,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.39086,3.147201,0,1.895697,-1.895697,9.119216,23.38256,0.1428011,1.981004,0,0,3.147201
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,25.93495,25.93495,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.49719,1.251504,0,0.5950684,-0.5950684,8.49196,21.77421,0.1428011,0.6218464,0,0,1.251504
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,25.06993,25.06993,1.353894,0.6236136,0,-1,0,0.6236136,0,0,0.7302803,0.8656697,0,0.6564354,0.6236136,0,0,32.15838,0.6564354,0,0.6564354,-0.6564354,7.800015,20,0.1428011,1.489283,0,0,0.6564354
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,24.17403,24.17403,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1428011,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,23.22406,23.22406,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1445895,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,22.45945,22.45945,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1464689,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.361747,27.78949,21.68712,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.361747,0,0,8.8,8.36,16.16775,15.048,10.72175,0,10.72175,33.83354,86.7525,0.1466148,0,1.889398,12,17.40975
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.446372,37.87181,22.91513,5.582711,5.582711,0,0,0,5.582711,97.55783,0,0,0,5.446372,5.876538,5.582711,0,0,5.446006,24.69757,0,0.4301664,-0.4301664,33.38011,85.58985,0.1466148,6.140982,4.357097,0,30.14394
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.216396,47.3182,26.2825,0.7083393,0.7083393,0,-1,0,0.7083393,1018.777,0.5468063,0,0,7.216396,0.7456203,0.7083393,0,0,5.923969,24.26741,5.923969,0,5.923969,39.00008,100,0.1445335,0.7791732,5.773117,0,31.4838
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.098074,54.43134,29.69621,5.386504,5.386504,0,-1,0,5.386504,150.3401,2.42807,0,0,8.098074,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,5.925154,6.478459,0,37.69705
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.340603,62.87063,32.64653,0.5123512,0.5123512,0,-1,0,0.5123512,1823.086,8.801287,0,0,9.340603,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,0.5635864,7.472483,0,38.93958
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.474414,62.90025,35.47326,3.455737,3.455737,0,-1,0,3.455737,245.2274,4.836796,0,0,8.474414,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,3.801311,6.779531,0,38.07339
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,8.933442,68.20454,38.18415,0,0,0,-1,0,0,0,8.933442,0,0,8.933442,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,0,7.146754,0,38.53242
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.033921,66.59463,39.90646,2.087664,2.087664,0,-1,0,2.087664,384.8283,5.83638,0,0,8.033921,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,2.29643,6.427137,0,37.6329
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.495982,57.84106,40.66335,5.167995,5.167995,0,-1,0,5.167995,106.3465,0.05598621,0,0,5.495982,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,5.684795,4.396785,0,35.09496
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.816889,56.32116,41.42023,0.9853058,0.9853058,0,-1,0,0.9853058,488.8725,3.779725,0,0,4.816889,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1445335,1.083836,3.853511,0,34.41587
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.537985,48.23695,40.79464,6.096034,6.096034,0,-1,0,6.096034,41.63337,0,8.881784E-16,0,2.537985,6.416878,6.096034,0,0,0,29.59898,0,3.878893,-3.878893,34.91137,89.51614,0.1445335,6.705637,2.030388,0,32.13696
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,38.55487,38.55487,4.485969,4.485969,0,-1,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.309881,25.72009,0,4.722072,-4.722072,29.93386,76.75334,0.1445335,4.934566,0,0,25.72009
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,36.38462,36.38462,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.556628,20.99801,0,8.8,-8.8,20.65785,52.96874,0.1445335,10.0835,0,0,20.99801
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,34.56191,34.56191,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.33441,12.19801,0,6.955054,-6.955054,13.32658,34.17065,0.1445335,7.268032,0,0,12.19801
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,32.80099,32.80099,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.06224,5.242959,0,2.794159,-2.794159,10.38128,26.61861,0.1445335,2.919896,0,0,5.242959
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,30.95511,30.95511,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.16686,2.4488,0,0.5104361,-0.5104361,9.84323,25.239,0.1445335,0.5334057,0,0,2.4488
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,29.43362,29.43362,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.73402,1.938364,0,1.136437,-1.136437,8.645321,22.16744,0.1445335,1.187577,0,0,1.938364
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,28.19789,28.19789,0.8591927,0.7618303,0,-1,0,0.7618303,0,0,0.09736236,0.1832816,0,0.8019267,0.7618303,0,0,31.99672,0.8019267,0,0.8019267,-0.8019267,7.800015,20,0.1445335,0.9451119,0,0,0.8019267
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,26.91581,26.91581,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445335,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,25.95812,25.95812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445335,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,25.08538,25.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445335,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,24.17403,24.17403,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1445335,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,23.23951,23.23951,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1458952,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,22.48262,22.48262,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1468416,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.609156,25.82015,21.71029,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.08103,0,0,0,1.609156,0,0,8.8,8.36,16.16775,15.048,9.969156,0,9.969156,33.11957,84.92181,0.1491006,3.272999,1.287325,12,16.65716
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.94789,33.49327,22.9383,0,0,0,0,0,0,0,0,0,0,3.94789,0,0,0,0,6.198597,24.02024,3.94789,0,3.94789,36.86487,94.52512,0.1477866,0,3.158312,0,27.96813
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.89131,36.93,26.30567,1.964427,1.964427,0,-1,0,1.964427,198.0888,0,0,0,3.89131,2.067818,1.964427,0,0,2.250708,27.57334,1.823491,0,1.823491,38.59478,98.96079,0.1471874,2.16087,3.113048,0,31.46465
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.638836,39.85123,29.73483,1.65595,1.65595,0,-1,0,1.65595,219.7431,1.468514,0,0,3.638836,1.743106,1.65595,0,0,0.4272161,29.21448,0.4272161,0,0.4272161,39.00008,100,0.1470477,1.821545,2.911069,0,32.85332
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.55189,52.4155,32.66969,0,0,0,-1,0,0,0,6.55189,0,0,6.55189,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,0,5.241512,0,36.15087
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.862687,56.81198,35.51188,1.971633,1.971633,0,-1,0,1.971633,348.0713,4.787284,0,0,6.862687,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,2.168796,5.49015,0,36.46167
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.276674,44.75886,38.2305,0,0,0,-1,0,0,0,2.276674,0,0,2.276674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,0,1.821339,0,31.87565
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.368128,43.8692,39.96824,1.125063,1.125063,0,-1,0,1.125063,121.6046,0.1838515,0,0,1.368128,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,1.237569,1.094502,0,30.96711
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.873521,46.14534,40.72513,0,0,0,-1,0,0,0,1.873521,0,0,1.873521,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,0,1.498816,0,31.4725
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.018209,47.37495,41.48974,0,0,0,-1,0,0,0,2.018209,0,0,2.018209,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1470477,0,1.614567,0,31.61719
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8680719,43.32301,40.85643,2.885458,2.885458,0,-1,0,2.885458,30.08437,0,0,0,0.8680719,3.037324,2.885458,0,0,0,29.59898,0,2.169252,-2.169252,36.71349,94.13696,0.1470477,3.174004,0.6944575,0,30.46705
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,38.663,38.663,3.305402,3.305402,0,-1,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.41028,27.42973,0,3.47937,-3.47937,33.04591,84.73293,0.1470477,3.635942,0,0,27.42973
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,36.49274,36.49274,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.276248,23.95036,0,5.475483,-5.475483,27.27424,69.93382,0.1470477,5.72188,0,0,23.95036
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,34.67004,34.67004,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.36012,18.47487,0,3.288782,-3.288782,23.80756,61.0449,0.1470477,3.436777,0,0,18.47487
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.01432,15.18609,0,0,0,23.80756,61.0449,0.1470477,0,0,0,15.18609
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,31.04007,31.04007,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,16.01432,15.18609,0,0.3243045,-0.3243045,23.46571,60.16838,0.1470477,0.3388982,0,0,15.18609
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,29.51858,29.51858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.37466,14.86179,0,0,0,23.46571,60.16838,0.1470477,0,0,0,14.86179
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,28.28284,28.28284,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.37466,14.86179,0,0.6407295,-0.6407295,22.79033,58.43661,0.1470477,0.6695623,0,0,14.86179
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,27.02394,27.02394,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.08658,14.22106,0,0.8924402,-0.8924402,21.84961,56.02453,0.1470477,0.9326,0,0,14.22106
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,26.04308,26.04308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.07818,13.32862,0,0,0,21.84961,56.02453,0.1470477,0,0,0,13.32862
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,25.15489,25.15489,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.07818,13.32862,0,0.3827526,-0.3827526,21.44615,54.99003,0.1470477,0.3999765,0,0,13.32862
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,24.26671,24.26671,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.50346,12.94586,0,0.7058455,-0.7058455,20.70213,53.08227,0.1470477,0.7376086,0,0,12.94586
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,23.33219,23.33219,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.28773,12.24002,0,0,0,20.70213,53.08227,0.1470477,0,0,0,12.24002
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,22.54441,22.54441,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.28773,12.24002,0,0.5848899,-0.5848899,20.0856,51.50143,0.1470477,0.61121,0,0,12.24002
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.112915,27.22092,21.7798,0.3254424,0.3254424,0,0,0,0.3254424,649.244,0,0,0,2.112915,0.3425709,0.3254424,0,0,19.93761,11.65513,1.770344,0,1.770344,21.76509,55.80782,0.1464717,0.3579866,1.690332,0,13.76804
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.945962,36.4654,23.00008,5.698459,5.698459,0,0,0,5.698459,86.79474,0,0,0,4.945962,5.998377,5.698459,0,0,18.16727,13.24844,0,1.052415,-1.052415,20.65575,52.96336,0.1464717,6.268304,3.95677,0,18.1944
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.408204,48.06715,26.36746,5.393353,5.393353,0,-1,0,5.393353,137.358,0,0,0,7.408204,5.677214,5.393353,0,0,19.33662,12.19602,1.730991,0,1.730991,22.29791,57.17402,0.1459129,5.932688,5.926563,0,19.60423
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.648471,56.61052,29.80434,0,0,0,-1,0,0,0,0,0,0,8.648471,0,0,0,0,17.60563,13.75391,8.648471,0,8.648471,30.50257,78.21157,0.1431835,0,6.918777,0,22.40239
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.720163,64.5884,32.75465,4.373496,4.373496,0,-1,0,4.373496,222.2516,0,0,0,9.720163,4.60368,4.373496,0,0,8.957156,21.53754,5.116484,0,5.116484,35.35649,90.6575,0.1416163,4.810845,7.77613,0,31.2577
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.412269,66.95116,35.60456,0,0,0,-1,0,0,0,5.571596,0,0,9.412269,0,0,0,0,3.840672,26.14237,3.840672,0,3.840672,39.00008,100,0.1404622,0,7.529815,0,35.55464
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.489524,66.49761,38.31545,2.147643,2.147643,0,-1,0,2.147643,395.2949,6.228847,0,0,8.489524,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1404622,2.362407,6.791619,0,38.0885
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.099923,71.36579,40.07637,0.4191019,0.4191019,0,-1,0,0.4191019,2171.292,8.658764,0,0,9.099923,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1404622,0.4610121,7.279939,0,38.6989
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.375474,65.07977,40.84098,4.574494,4.574494,0,-1,0,4.574494,161.2304,2.560217,0,0,7.375474,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1404622,5.031943,5.900379,0,36.97445
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.717501,59.72246,41.62104,1.158426,1.158426,0,-1,0,1.158426,493.5577,4.498106,0,0,5.717501,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1404622,1.274269,4.574001,0,35.31648
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.917958,49.6217,40.98772,6.641122,6.641122,0,-1,0,6.641122,43.93773,0,8.881784E-16,0,2.917958,6.990655,6.641122,0,0,0,29.59898,0,4.072697,-4.072697,34.70708,88.99233,0.1404622,7.305234,2.334367,0,32.51694
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,38.7943,38.7943,4.072486,4.072486,0,-1,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.525218,25.52628,0,4.286828,-4.286828,30.18837,77.40591,0.1404622,4.479735,0,0,25.52628
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,36.62404,36.62404,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.288361,21.23945,0,5.009169,-5.009169,24.90824,63.86715,0.1404622,5.234581,0,0,21.23945
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,34.77816,34.77816,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.8541,16.23029,0,4.602511,-4.602511,20.05676,51.4275,0.1404622,4.809624,0,0,16.23029
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,33.01725,33.01725,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.968,11.62777,0,0.2112622,-0.2112622,19.83408,50.8565,0.1404622,0.220769,0,0,11.62777
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,31.17137,31.17137,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.20274,11.41651,0,0.6820683,-0.6820683,19.11511,49.01301,0.1404622,0.7127614,0,0,11.41651
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,29.6267,29.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.96059,10.73444,0,0,0,19.11511,49.01301,0.1404622,0,0,0,10.73444
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,28.39097,28.39097,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.96059,10.73444,0,1.47974,-1.47974,17.55533,45.01357,0.1404622,1.546329,0,0,10.73444
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,27.1089,27.1089,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.60475,9.254703,0,1.412562,-1.412562,16.06636,41.19571,0.1404622,1.476127,0,0,9.254703
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,26.12803,26.12803,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.17426,7.842141,0,1.702436,-1.702436,14.27183,36.59437,0.1404622,1.779046,0,0,7.842141
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,25.26302,25.26302,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,26.06586,6.139705,0,0.3624728,-0.3624728,13.88975,35.61468,0.1404622,0.3787841,0,0,6.139705
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,24.35167,24.35167,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.46861,5.777232,0,1.575873,-1.575873,12.22864,31.35542,0.1404622,1.646787,0,0,5.777232
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,23.41714,23.41714,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.21958,4.201359,0,0.1958198,-0.1958198,12.02222,30.82616,0.1404622,0.2046317,0,0,4.201359
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,22.63708,22.63708,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.43715,4.005539,0,1.843541,-1.843541,10.07896,25.84344,0.1404622,1.926501,0,0,4.005539
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.825199,26.54632,21.86475,4.878098,4.878098,11.81386,0,3.324905,4.878098,37.41621,0,0,0,1.825199,0,0,6.935757,6.588969,30.48553,2.161998,8.414168,0,8.414168,18.06134,46.31104,0.1430789,5.365908,1.460159,12,3.987197
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.210372,37.33045,23.06959,3.193059,3.193059,11.49461,0,3.244137,3.193059,163.1781,0,0,0,5.210372,0,0,8.301553,7.886475,22.07137,9.73475,13.09685,0,13.09685,30.4861,78.16933,0.144122,3.512365,4.168298,12,14.94512
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.730165,49.28244,26.46013,1.490283,1.490283,0,-1,0,1.490283,518.7044,0,0,0,7.730165,1.568719,1.490283,0,0,8.974518,21.52191,6.161446,0,6.161446,36.33136,93.15716,0.1423424,1.639311,6.184132,0,29.25208
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.221216,58.9529,29.91246,4.528041,4.528041,0,-1,0,4.528041,203.6469,1.641785,0,0,9.221216,4.766359,4.528041,0,0,2.813072,27.06721,2.813072,0,2.813072,39.00008,100,0.1415444,4.980845,7.376973,0,36.28843
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,9.940279,65.66656,32.86278,4.99552,4.99552,0,-1,0,4.99552,198.9839,4.681836,0,0,9.940279,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,5.495072,7.952223,0,39.53926
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.28026,70.95443,35.71269,7.013492,7.013492,0,-1,0,7.013492,146.5783,2.897636,0,0,10.28026,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,7.714841,8.224208,0,39.87924
