Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,9.632726,71.6331,38.44675,1.526409,1.526409,0,-1,0,1.526409,631.0711,8.02598,0,0,9.632726,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,1.67905,7.706181,0,39.2317
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.201558,67.63243,40.1845,6.048069,6.048069,0,-1,0,6.048069,135.6062,1.83517,0,0,8.201558,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,6.652876,6.561246,0,37.80054
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.320716,61.17757,40.96455,3.702101,3.702101,0,-1,0,3.702101,170.7332,2.423767,0,0,6.320716,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,4.072311,5.056572,0,35.91969
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.331609,58.46402,41.72916,0.8564061,0.8564061,0,-1,0,0.8564061,622.5561,4.430129,0,0,5.331609,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1415444,0.9420468,4.265287,0,34.93059
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.215742,50.6769,41.09585,9.266849,8.36,0,-1,0,8.36,38.46582,0,0.9068483,1.833533,3.215742,8.8,8.36,0,0,0,29.59898,0,5.584258,-5.584258,33.11375,84.90689,0.1415444,10.19353,2.572594,0,32.81472
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,38.90242,38.90242,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.204731,24.01472,0,0,0,33.11375,84.90689,0.1415444,0,0,0,24.01472
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,36.73217,36.73217,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,6.204731,24.01472,0,2.135863,-2.135863,30.86236,79.13409,0.1415444,2.231977,0,0,24.01472
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,34.90946,34.90946,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,8.577912,21.87886,0,4.578302,-4.578302,26.0364,66.75987,0.1415444,4.784326,0,0,21.87886
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,33.12537,33.12537,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,13.66492,17.30055,0,8.8,-8.8,16.76039,42.97527,0.1415444,9.246846,0,0,17.30055
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,31.2795,31.2795,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,23.44269,8.500555,0,0.1853035,-0.1853035,16.56506,42.47443,0.1415444,0.1936422,0,0,8.500555
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,29.73483,29.73483,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,23.64859,8.315251,0,0.5123548,-0.5123548,16.02499,41.08964,0.1415444,0.5354107,0,0,8.315251
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,28.4991,28.4991,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,24.21787,7.802896,0,0.7384824,-0.7384824,15.24656,39.09367,0.1415444,0.7717141,0,0,7.802896
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,27.24019,27.24019,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,25.0384,7.064414,0,2.518787,-2.518787,12.59153,32.2859,0.1415444,2.632132,0,0,7.064414
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,26.23616,26.23616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.83706,4.545627,0,0,0,12.59153,32.2859,0.1415444,0,0,0,4.545627
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,25.34798,25.34798,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,27.83706,4.545627,0,1.631788,-1.631788,10.87147,27.87551,0.1415444,1.705218,0,0,4.545627
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,24.43662,24.43662,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,29.65015,2.913839,0,2.024537,-2.024537,8.737423,22.4036,0.1415444,2.115641,0,0,2.913839
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,23.5021,23.5021,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,31.89964,0.8893028,0,0.4709094,-0.4709094,8.241041,21.13083,0.1415444,0.4921004,0,0,0.8893028
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,22.72204,22.72204,1.079347,1.079347,9.879347,0,2.835475,1.079347,0,0,0,0,0,0,0,8.8,8.36,32.42287,0.4183933,8.36,0,8.36,16.17203,41.46667,0.1430156,1.187282,0,12,0.4183933
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.090903,27.33787,21.94971,4.57651,4.57651,12,0,3.372,4.57651,45.68772,0,0,0,2.090903,0,0,7.42349,7.052315,24.06287,7.942393,9.143218,0,9.143218,24.84605,63.7077,0.1453696,5.034162,1.672723,12,10.0333
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.222407,37.45975,23.15455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.222407,0,0,8.8,8.36,14.91965,16.17129,13.58241,0,13.58241,37.73145,96.74712,0.144724,0,4.177926,12,21.3937
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.293066,47.88191,26.54509,3.84712,3.84712,0,-1,0,3.84712,189.5721,1.90622,0,0,7.293066,4.0496,3.84712,0,0,1.337246,28.39546,1.337246,0,1.337246,39.00008,100,0.1443617,4.231832,5.834453,0,35.68852
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.191348,55.13579,29.99742,0,0,0,-1,0,0,0,8.191348,0,0,8.191348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,0,6.553079,0,37.79033
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.452257,63.74389,32.97091,8.064651,8.064651,0,-1,0,8.064651,117.206,0.9631497,0,0.511117,9.452257,8.489107,8.064651,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,8.871117,7.561805,0,39.05124
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.15928,70.57463,35.84398,2.744302,2.744302,0,-1,0,2.744302,370.1955,7.270544,0,0,10.15928,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,3.018732,8.127426,0,39.75826
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.003198,69.00874,38.57804,1.012199,1.012199,0,-1,0,1.012199,889.4694,7.937726,0,0,9.003198,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,1.113419,7.202559,0,38.60218
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,8.629298,69.60987,40.31579,0,0,0,-1,0,0,0,8.629298,0,0,8.629298,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,0,6.903439,0,38.22828
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.257879,64.89365,41.07268,6.244573,6.244573,0,-1,0,6.244573,116.227,0.6846449,0,0,7.257879,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,6.86903,5.806304,0,36.85686
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.624362,56.14922,41.86046,1.718202,1.718202,0,-1,0,1.718202,269.1397,2.815729,0,0,4.624362,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1443617,1.890022,3.69949,0,34.22334
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.423154,48.33736,41.22715,4.05615,4.05615,0,-1,0,4.05615,59.74024,0,0,0,2.423154,4.269632,4.05615,0,0,0,29.59898,0,1.846478,-1.846478,37.05372,95.00935,0.1443617,4.461765,1.938523,0,32.02213
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4093877,40.17416,39.03372,4.728398,4.728398,0,-1,0,4.728398,8.658064,0,8.881784E-16,0,0.4093877,4.977261,4.728398,0,0,2.051642,27.7525,0,4.567873,-4.567873,32.23876,82.66331,0.1443617,5.201237,0.3275101,0,28.16189
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,36.88663,36.88663,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,7.127057,23.18463,0,6.574861,-6.574861,25.30825,64.89281,0.1443617,6.870729,0,0,23.18463
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,35.01759,35.01759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.43246,16.60977,0,0,0,25.30825,64.89281,0.1443617,0,0,0,16.60977
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,33.25667,33.25667,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.43246,16.60977,0,2.907986,-2.907986,22.24296,57.03312,0.1443617,3.038846,0,0,16.60977
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,31.38762,31.38762,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.66355,13.70178,0,0.4666633,-0.4666633,21.75105,55.77182,0.1443617,0.4876631,0,0,13.70178
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,29.86613,29.86613,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.18207,13.23512,0,2.477631,-2.477631,19.1394,49.07529,0.1443617,2.589124,0,0,13.23512
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,28.60722,28.60722,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.93499,10.75749,0,0.2551714,-0.2551714,18.87043,48.38561,0.1443617,0.2666542,0,0,10.75749
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,27.34832,27.34832,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.21852,10.50231,0,0.3740545,-0.3740545,18.47614,47.37462,0.1443617,0.3908869,0,0,10.50231
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,26.35201,26.35201,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.63413,10.12826,0,1.682989,-1.682989,16.70211,42.82585,0.1443617,1.758723,0,0,10.12826
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,25.4561,25.4561,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.50412,8.445271,0,2.055084,-2.055084,14.53586,37.27137,0.1443617,2.147563,0,0,8.445271
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,24.54475,24.54475,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.78754,6.390188,0,0.8559963,-0.8559963,13.63357,34.95779,0.1443617,0.8945161,0,0,6.390188
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,23.58706,23.58706,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.73865,5.534192,0,1.144403,-1.144403,12.42726,31.8647,0.1443617,1.195901,0,0,5.534192
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,22.807,22.807,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,28.01021,4.389789,0,2.088431,-2.088431,10.22586,26.2201,0.1443617,2.18241,0,0,4.389789
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.508178,28.5605,22.05011,0.5696797,0.5696797,0,0,0,0.5696797,440.2787,0,0,0,2.508178,0.5996629,0.5696797,0,0,30.33069,2.301358,1.908516,0,1.908516,12.03644,30.8626,0.1438478,0.6266478,2.006543,0,4.809536
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.062706,37.09969,23.26268,0.2728285,0.2728285,0,0,0,0.2728285,1855.637,0,0,0,5.062706,0.2871879,0.2728285,0,0,28.42217,4.019022,4.775518,0,4.775518,16.56689,42.47912,0.1425778,0.3001113,4.050165,0,9.081728
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.387441,48.32884,26.65322,1.358286,1.358286,0,-1,0,1.358286,543.8796,0,0,0,7.387441,1.429775,1.358286,0,0,23.64666,8.316988,5.957666,0,5.957666,22.21883,56.97124,0.1410244,1.494115,5.909953,0,15.70443
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.116228,58.78175,30.10555,7.291321,7.291321,0,-1,0,7.291321,125.0285,0,0,0,9.116228,7.675074,7.291321,0,0,17.68899,13.67889,1.441154,0,1.441154,23.58603,60.47688,0.1406537,8.020452,7.292983,0,22.79512
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.469033,63.98124,33.1022,4.499138,4.499138,0,-1,0,4.499138,210.4633,0,0,0,9.469033,4.735935,4.499138,0,0,16.24784,14.97593,4.733099,0,4.733099,28.07624,71.99021,0.13945,4.949052,7.575227,0,24.44496
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,9.655209,68.47713,35.96756,0,0,0,-1,0,0,0,0,0,0,9.655209,0,0,0,0,11.51474,19.23572,9.655209,0,9.655209,37.23597,95.47667,0.1370571,0,7.724167,0,28.89092
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,9.861851,73.06946,38.73251,1.834326,1.834326,0,-1,0,1.834326,537.628,6.071453,0,0,9.861851,1.93087,1.834326,0,0,1.859528,27.9254,1.859528,0,1.859528,39.00008,100,0.1366056,2.017759,7.889481,0,37.78725
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,7.958972,66.98279,40.47026,1.291565,1.291565,0,-1,0,1.291565,616.2272,6.59943,0,0,7.958972,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1366056,1.420721,6.367177,0,37.55795
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.268584,65.14962,41.25032,1.8587,1.8587,0,-1,0,1.8587,391.0574,5.312057,0,0,7.268584,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1366056,2.04457,5.814867,0,36.86756
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.509563,59.41333,42.00721,0.1679072,0.1679072,0,-1,0,0.1679072,3281.315,5.332819,0,0,5.509563,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1366056,0.1846979,4.407651,0,35.10854
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.153846,47.69867,41.40478,3.219094,3.219094,0,-1,0,3.219094,66.90845,4.440892E-16,0,0,2.153846,3.38852,3.219094,0,0,0,29.59898,0,1.234674,-1.234674,37.69862,96.66293,0.1366056,3.541003,1.723076,0,31.75282
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7039536,41.18482,39.21136,3.61683,3.61683,0,-1,0,3.61683,19.46328,0,4.440892E-16,0,0.7039536,3.807189,3.61683,0,0,1.37186,28.3643,0,3.103236,-3.103236,34.42752,88.27551,0.1366056,3.978513,0.5631629,0,29.06826
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,37.05655,37.05655,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.8199,25.26107,0,6.54568,-6.54568,27.52777,70.58388,0.1366056,6.840235,0,0,25.26107
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,35.21067,35.21067,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,12.09288,18.71539,0,6.725025,-6.725025,20.43897,52.40751,0.1366056,7.027651,0,0,18.71539
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,33.42658,33.42658,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.56513,11.99036,0,2.474499,-2.474499,17.83062,45.71944,0.1366056,2.585851,0,0,11.99036
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,31.56526,31.56526,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.31457,9.515864,0,1.161548,-1.161548,16.60624,42.58001,0.1366056,1.213818,0,0,9.515864
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,30.02059,30.02059,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.60518,8.354316,0,0.2630968,-0.2630968,16.32891,41.86892,0.1366056,0.2749362,0,0,8.354316
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,28.76169,28.76169,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.89751,8.091219,0,0.853081,-0.853081,15.42968,39.56321,0.1366056,0.8914697,0,0,8.091219
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,27.47962,27.47962,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.84538,7.238138,0,1.115311,-1.115311,14.25404,36.54875,0.1366056,1.1655,0,0,7.238138
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,26.47558,26.47558,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,26.08461,6.122827,0,0.329475,-0.329475,13.90674,35.65825,0.1366056,0.3443013,0,0,6.122827
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,25.5874,25.5874,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.4507,5.793352,0,0.6335391,-0.6335391,13.23894,33.94592,0.1366056,0.6620484,0,0,5.793352
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,24.67605,24.67605,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,27.15463,5.159813,0,2.111261,-2.111261,11.01347,28.23961,0.1366056,2.206268,0,0,5.159813
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,23.71835,23.71835,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.50047,3.048552,0,0.3780498,-0.3780498,10.61497,27.21782,0.1366056,0.3950621,0,0,3.048552
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,22.9383,22.9383,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.92053,2.670502,0,0.8678252,-0.8678252,9.700204,24.87227,0.1366056,0.9068773,0,0,2.670502
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.668636,26.43544,22.15824,4.951782,4.951782,12,0,3.372,4.951782,33.69768,0,0,0,1.668636,0,0,7.048218,6.695807,30.88478,1.802677,8.364442,0,8.364442,17.63541,45.21891,0.1388474,5.44696,1.334908,12,3.471313
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.123859,37.42634,23.39397,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.123859,0,0,8.8,8.36,22.52034,9.330675,13.48386,0,13.48386,30.42732,78.01862,0.1384351,0,4.099088,12,14.45453
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,5.878402,43.48129,26.76134,1.008071,1.008071,0,-1,0,1.008071,583.1334,0,0,0,5.878402,1.061128,1.008071,0,0,9.036477,21.46615,4.817274,0,4.817274,34.99739,89.73672,0.1373071,1.108879,4.702721,0,27.34455
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.449733,49.25188,30.21368,3.409073,3.409073,0,-1,0,3.409073,189.1931,0,0,0,6.449733,3.588498,3.409073,0,0,4.219203,25.80169,2.861235,0,2.861235,37.7118,96.69672,0.1366458,3.749981,5.159786,0,32.25143
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,7.943746,58.10664,33.2335,0.9833666,0.9833666,0,-1,0,0.9833666,807.8112,5.550654,0,0,7.943746,1.035123,0.9833666,0,0,1.357969,28.37681,1.357969,0,1.357969,39.00008,100,0.1363342,1.081703,6.354996,0,36.32055
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.100426,66.25735,36.09885,3.318504,3.318504,0,-1,0,3.318504,274.2328,5.607264,0,0,9.100426,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.1363342,3.650354,7.28034,0,38.6994
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,8.825596,68.57859,38.84064,0.5317591,0.5317591,0,-1,0,0.5317591,1659.698,8.265849,0,0,8.825596,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.1363342,0.5849349,7.060477,0,38.42458
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.205727,68.16956,40.60155,5.595352,5.595352,0,-1,0,5.595352,146.6526,2.315883,0,0,8.205727,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.1363342,6.154887,6.564581,0,37.80471
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.092922,57.2081,41.35844,7.927351,7.927351,0,-1,0,7.927351,64.24493,0,8.881784E-16,0.3600862,5.092922,8.34458,7.927351,0,0,0,29.59898,0,3.251659,-3.251659,35.57253,91.21143,0.1363342,8.720086,4.074337,0,34.6919
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.242763,51.87665,42.1385,4.869905,4.869905,0,-1,0,4.869905,66.5878,8.881784E-16,0,0,3.242763,5.126215,4.869905,0,0,3.612954,26.34732,0,1.883453,-1.883453,33.5872,86.12084,0.1363342,5.356895,2.59421,0,29.59008
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.115324,47.71014,41.52836,1.417453,1.417453,0,-1,0,1.417453,149.2341,0,0,0,2.115324,1.492056,1.417453,0,0,5.70568,24.46387,0.6232682,0,0.6232682,34.17848,87.63695,0.1361916,1.559199,1.692259,0,26.57919
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.688715,41.26667,39.33493,4.525589,4.525589,0,-1,0,4.525589,15.21824,0,8.881784E-16,0,0.688715,4.763778,4.525589,0,0,5.082411,25.02481,0,4.075063,-4.075063,29.88299,76.62289,0.1361916,4.978148,0.550972,0,25.71352
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,37.16467,37.16467,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,9.610259,20.94975,0,6.917299,-6.917299,22.59151,57.92684,0.1361916,7.228577,0,0,20.94975
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,35.34197,35.34197,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,17.29615,14.03245,0,4.687446,-4.687446,17.65051,45.25763,0.1361916,4.898381,0,0,14.03245
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,33.55788,33.55788,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,22.50442,9.345,0,2.928006,-2.928006,14.56412,37.34383,0.1361916,3.059767,0,0,9.345
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,31.67338,31.67338,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,25.75776,6.416994,0,0.6209063,-0.6209063,13.90963,35.66564,0.1361916,0.648847,0,0,6.416994
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,30.12872,30.12872,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,26.44766,5.796088,0,1.284225,-1.284225,12.55594,32.19464,0.1361916,1.342015,0,0,5.796088
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,28.84665,28.84665,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,27.87457,4.511863,0,1.789762,-1.789762,10.66936,27.35728,0.1361916,1.870302,0,0,4.511863
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,27.58774,27.58774,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,29.8632,2.7221,0,1.378433,-1.378433,9.216365,23.63166,0.1361916,1.440463,0,0,2.7221
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,26.59143,26.59143,3.570586,1.276484,0,-1,0,1.276484,0,0,2.294102,2.65116,0,1.343667,1.276484,0,0,31.39479,1.343667,0,1.343667,-1.343667,7.800015,20,0.1361916,3.927644,0,0,1.343667
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,25.67236,25.67236,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361916,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,24.761,24.761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1361916,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,23.82648,23.82648,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1378155,1.915966,0,12,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,23.04642,23.04642,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389212,0.7795432,0,12,7.524
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.009301,27.4476,22.26637,6.565833,6.565833,12,0,3.372,6.565833,30.60239,0,0,0,2.009301,0,0,5.434167,5.162459,16.16775,15.048,7.171761,0,7.171761,30.46573,78.1171,0.1406438,7.222415,1.607441,12,17.0573
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.499084,35.6679,23.47893,4.771672,4.771672,9.043736,0,2.624065,4.771672,94.28737,0,0,0,4.499084,0,0,4.272063,4.05846,8.995993,21.50258,8.557544,0,8.557544,38.58413,98.93346,0.141432,5.248839,3.599267,12,26.00167
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.764132,43.23927,26.86947,3.01833,3.01833,0,-1,0,3.01833,190.9709,2.148494,0,0,5.764132,3.17719,3.01833,0,0,0.4384486,29.20437,0.4384486,0,0.4384486,39.00008,100,0.1413334,3.320163,4.611305,0,34.96851
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.060559,55.04348,30.3218,0,0,0,-1,0,0,0,8.060559,0,0,8.060559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,0,6.448448,0,37.65954
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.369342,63.90165,33.3648,6.181251,6.181251,0,-1,0,6.181251,151.5768,2.862762,0,0,9.369342,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,6.799376,7.495473,0,38.96832
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.256532,62.96385,36.23015,4.396227,4.396227,0,-1,0,4.396227,187.8095,3.628924,0,0,8.256532,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,4.83585,6.605225,0,37.85551
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.102549,69.94861,38.97193,1.469649,1.469649,0,-1,0,1.469649,619.369,7.55555,0,0,9.102549,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,1.616614,7.282039,0,38.70153
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.400681,69.1479,40.72513,7.196218,7.196218,0,-1,0,7.196218,116.7374,0.8257151,0,0,8.400681,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,7.915839,6.720545,0,37.99966
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,6.823407,63.69685,41.48974,4.153506,4.153506,0,-1,0,4.153506,164.2807,2.451295,0,0,6.823407,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,4.568857,5.458725,0,36.42239
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,4.976533,57.82195,42.2698,0,0,0,-1,0,0,0,4.976533,0,0,4.976533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1413334,0,3.981227,0,34.57551
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.640612,49.465,41.65965,5.606844,5.606844,0,-1,0,5.606844,47.09623,0,8.881784E-16,0,2.640612,5.901941,5.606844,0,0,0,29.59898,0,3.261329,-3.261329,35.56234,91.1853,0.1413334,6.167529,2.11249,0,32.23959
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.4943568,40.82582,39.44306,13.29571,8.36,0,-1,0,8.36,5.913359,0,4.935706,6.265276,0.4943568,8.8,8.36,0,0,3.623699,26.33765,0,8.305643,-8.305643,26.80742,68.73683,0.1413334,14.62528,0.3954855,0,26.83201
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.85219,18.03201,0,0,0,26.80742,68.73683,0.1413334,0,0,0,18.03201
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,35.4501,35.4501,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,12.85219,18.03201,0,8.064262,-8.064262,18.30694,46.94078,0.1413334,8.427154,0,0,18.03201
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,33.666,33.666,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,21.81248,9.967744,0,7.515761,-7.515761,10.38463,26.62721,0.1413334,7.85397,0,0,9.967744
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,31.78151,31.78151,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,30.16333,2.451983,0,1.209059,-1.209059,9.110172,23.35937,0.1413334,1.263467,0,0,2.451983
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,30.21368,30.21368,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,31.50673,1.242924,0,0.9029652,-0.9029652,8.158363,20.91884,0.1413334,0.9435987,0,0,1.242924
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,28.95477,28.95477,1.028159,0.3229604,0,-1,0,0.3229604,0,0,0.7051986,0.8080146,0,0.3399584,0.3229604,0,0,32.51002,0.3399584,0,0.3399584,-0.3399584,7.800015,20,0.1413334,1.130975,0,0,0.3399584
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,27.6727,27.6727,0.9441918,0,0,-1,0,0,0,0,0.9441918,1.038611,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413334,1.038611,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,26.67639,26.67639,0.6739264,0,0,-1,0,0,0,0,0.6739264,0.7413191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413334,0.7413191,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,25.76504,25.76504,1.420432,0,0,-1,0,0,0,0,1.420432,1.562475,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413334,1.562475,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,24.85368,24.85368,0.4289856,0,0,-1,0,0,0,0,0.4289856,0.4718842,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1413334,0.4718842,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,23.89599,23.89599,0.5190951,0.5190951,9.319095,0,2.693731,0.5190951,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1422668,0.5710046,0,12,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,23.10821,23.10821,1.005339,1.005339,9.805339,0,2.816751,1.005339,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1433877,1.105873,0,12,7.524
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6109164,23.8708,22.32815,2.297459,2.297459,11.09746,0,3.143657,2.297459,26.59096,0,0,0,0.6109164,0,0,8.8,8.36,16.16775,15.048,8.970917,0,8.970917,32.17256,82.49358,0.1448999,2.527205,0.4887331,12,15.65892
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.92878,28.57861,23.57161,0.419022,0.419022,0,0,0,0.419022,460.3052,0,0,0,1.92878,0.4410758,0.419022,0,0,7.196837,23.12182,1.487704,0,1.487704,33.58392,86.11244,0.1445714,0.4609242,1.543024,0,25.0506
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.445736,39.26942,26.95443,0,0,0,-1,0,0,0,0,0,0,4.445736,0,0,0,0,5.709133,24.46076,4.445736,0,4.445736,37.80151,96.92677,0.1435984,0,3.556589,0,28.90649
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.089556,55.27995,30.42993,0,0,0,-1,0,0,0,6.826159,0,0,8.089556,0,0,0,0,1.263397,28.46192,1.263397,0,1.263397,39.00008,100,0.1433243,0,6.471645,0,36.55148
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.573288,60.82212,33.47292,9.033574,8.36,0,-1,0,8.36,102.5513,0,0.6735741,1.576931,8.573288,8.8,8.36,0,0,0,29.59898,0,0.2267117,-0.2267117,38.7611,99.38725,0.1433243,9.936932,6.858631,0,38.17227
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,8.994187,66.11443,36.33828,1.042973,1.042973,0,-1,0,1.042973,862.3602,7.644419,0,0,8.994187,1.097867,1.042973,0,0,0.2519019,29.37227,0.2519019,0,0.2519019,39.00008,100,0.1432697,1.147271,7.19535,0,38.36646
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.234222,58.70321,39.10323,0.7855339,0.7855339,0,-1,0,0.7855339,793.6286,5.407344,0,0,6.234222,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1432697,0.8640873,4.987378,0,35.8332
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.471775,57.95647,40.84098,3.693898,3.693898,0,-1,0,3.693898,148.1301,1.583461,0,0,5.471775,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1432697,4.063288,4.377419,0,35.07075
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.239664,58.01728,41.62104,0,0,0,-1,0,0,0,5.239664,0,0,5.239664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1432697,0,4.191731,0,34.83864
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.645483,50.23724,42.37792,4.946546,4.946546,0,-1,0,4.946546,53.48142,0,8.881784E-16,0,2.645483,5.206891,4.946546,0,0,0,29.59898,0,2.561407,-2.561407,36.30012,93.07704,0.1432697,5.441201,2.116386,0,32.24446
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3446292,42.74344,41.76778,1.487378,1.487378,0,-1,0,1.487378,23.17025,2.220446E-16,0,0,0.3446292,1.565661,1.487378,0,0,2.846008,27.03757,0,1.221032,-1.221032,35.01304,89.77684,0.1432697,1.636116,0.2757033,0,27.3822
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2613322,40.30294,39.57436,0,0,0,-1,0,0,0,0,0,0,0.2613322,0,0,0,0,4.202711,25.81654,0.2613322,0,0.2613322,35.26096,90.41253,0.1432132,0,0.2090658,0,26.07787
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,37.42727,37.42727,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.941378,26.05174,0,3.817053,-3.817053,31.23743,80.09582,0.1432132,3.98882,0,0,26.05174
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,35.58139,35.58139,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,8.182549,22.23468,0,8.02415,-8.02415,22.77924,58.40818,0.1432132,8.385236,0,0,22.23468
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09827,14.21054,0,0,0,22.77924,58.40818,0.1432132,0,0,0,14.21054
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,31.88964,31.88964,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,17.09827,14.21054,0,1.708265,-1.708265,20.97857,53.79109,0.1432132,1.785137,0,0,14.21054
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,30.3218,30.3218,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.99634,12.50227,0,1.623789,-1.623789,19.26694,49.40232,0.1432132,1.696859,0,0,12.50227
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,29.0629,29.0629,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.80055,10.87848,0,0.9859943,-0.9859943,18.22761,46.73738,0.1432132,1.030364,0,0,10.87848
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,27.78083,27.78083,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.8961,9.892488,0,0.1226581,-0.1226581,18.09832,46.40586,0.1432132,0.1281777,0,0,9.892488
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,26.76134,26.76134,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,22.03239,9.76983,0,1.502825,-1.502825,16.5142,42.34403,0.1432132,1.570452,0,0,9.76983
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,25.84999,25.84999,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.70219,8.267004,0,0.5343097,-0.5343097,15.95099,40.89989,0.1432132,0.5583537,0,0,8.267004
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,24.91547,24.91547,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.29587,7.732695,0,1.346933,-1.346933,14.5312,37.25941,0.1432132,1.407545,0,0,7.732695
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,23.98095,23.98095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.79246,6.385762,0,0,0,14.5312,37.25941,0.1432132,0,0,0,6.385762
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,23.17772,23.17772,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.79246,6.385762,0,0.7573269,-0.7573269,13.73291,35.21251,0.1432132,0.7914066,0,0,6.385762
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9704809,24.86246,22.39766,2.521475,2.521475,0,0,0,2.521475,38.48862,0,4.440892E-16,0,0.9704809,2.654184,2.521475,0,0,26.63394,5.628435,0,1.683703,-1.683703,11.95813,30.6618,0.1432132,2.773623,0.7763847,0,6.598916
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.411754,32.71196,23.6334,5.208231,5.208231,11.83293,0,3.32973,5.208231,65.50697,0,0,0,3.411754,0,0,6.624694,6.293459,28.50472,3.944731,9.705214,0,9.705214,21.1653,54.2699,0.1448398,5.729054,2.729403,12,7.356485
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,6.946491,47.29271,27.04711,3.724298,3.724298,0,-1,0,3.724298,186.5181,0,0,0,6.946491,3.920314,3.724298,0,0,18.79951,12.67942,3.026177,0,3.026177,24.03618,61.63112,0.1441905,4.096728,5.557193,0,19.62592
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.305792,52.56183,30.52261,5.942134,5.942134,0,-1,0,5.942134,122.949,0,0,0,7.305792,6.254879,5.942134,0,0,15.77333,15.40298,1.050914,0,1.050914,25.03317,64.18748,0.1439664,6.536348,5.844634,0,22.70877
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.411139,60.2918,33.55788,0,0,0,-1,0,0,0,0,0,0,8.411139,0,0,0,0,14.72241,16.34881,8.411139,0,8.411139,33.01268,84.64772,0.1421974,0,6.728911,0,24.75994
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,6.992484,58.38216,36.4464,0,0,0,-1,0,0,0,0.6812079,0,0,6.992484,0,0,0,0,6.311275,23.91883,6.311275,0,6.311275,39.00008,100,0.1408983,0,5.593987,0,30.91131
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.605303,56.58178,39.21136,1.249157,1.249157,0,-1,0,1.249157,448.7268,4.290401,0,0,5.605303,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1408983,1.374073,4.484243,0,35.20428
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.254389,57.31289,40.9491,5.408918,5.408918,0,-1,0,5.408918,97.14306,8.881784E-16,0,0,5.254389,5.693598,5.408918,0,0,0,29.59898,0,0.4392096,-0.4392096,38.53711,98.8129,0.1408983,5.94981,4.203511,0,34.85337
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.057091,54.09338,41.72916,5.722936,5.722936,0,-1,0,5.722936,70.89178,0,0,0,4.057091,6.024143,5.722936,0,0,0.4880106,29.15977,0,1.967052,-1.967052,36.46365,93.49637,0.1408983,6.295229,3.245672,0,33.21686
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.835985,47.85659,42.48605,0,0,0,-1,0,0,0,0,0,0,1.835985,0,0,0,0,2.673624,27.19272,1.835985,0,1.835985,38.20543,97.96243,0.1405248,0,1.468788,0,29.0287
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.014251,47.76438,41.87591,5.783694,5.783694,0,-1,0,5.783694,34.82638,0,8.881784E-16,0,2.014251,6.088099,5.783694,0,0,0.837639,28.8451,0,4.073848,-4.073848,33.91121,86.95165,0.1405248,6.362063,1.611401,0,30.85935
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6011913,41.39324,39.70565,6.303105,6.303105,0,-1,0,6.303105,9.538018,0,0,0,0.6011913,6.634848,6.303105,0,0,5.364137,24.77126,0,6.033657,-6.033657,27.55118,70.64391,0.1405248,6.933416,0.4809531,0,25.37245
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,37.53539,37.53539,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,12.0682,18.7376,0,3.643239,-3.643239,23.71087,60.79698,0.1405248,3.807184,0,0,18.7376
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,35.68952,35.68952,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,16.11624,15.09436,0,3.110194,-3.110194,20.43244,52.39075,0.1405248,3.250153,0,0,15.09436
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,33.86681,33.86681,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,19.57201,11.98417,0,3.193719,-3.193719,17.06596,43.75878,0.1405248,3.337437,0,0,11.98417
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,31.97459,31.97459,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,23.12059,8.790446,0,1.133616,-1.133616,15.87102,40.69485,0.1405248,1.184629,0,0,8.790446
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,30.41448,30.41448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.38017,7.65683,0,0,0,15.87102,40.69485,0.1405248,0,0,0,7.65683
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,29.13241,29.13241,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,24.38017,7.65683,0,0.1028421,-0.1028421,15.76262,40.41689,0.1405248,0.10747,0,0,7.65683
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49443,7.553988,0,0,0,15.76262,40.41689,0.1405248,0,0,0,7.553988
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49443,7.553988,0,0,0,15.76262,40.41689,0.1405248,0,0,0,7.553988
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,25.91178,25.91178,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,24.49443,7.553988,0,1.807508,-1.807508,13.85734,35.53156,0.1405248,1.888846,0,0,7.553988
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,24.97726,24.97726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.50278,5.74648,0,0,0,13.85734,35.53156,0.1405248,0,0,0,5.74648
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,24.04273,24.04273,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,26.50278,5.74648,0,0.9438215,-0.9438215,12.86246,32.98061,0.1405248,0.9862935,0,0,5.74648
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,23.23951,23.23951,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,27.55147,4.802658,0,0.3459272,-0.3459272,12.49782,32.04564,0.1405248,0.3614939,0,0,4.802658
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.032916,27.7097,22.45945,2.044655,2.044655,0,0,0,2.044655,99.42584,0,0,0,2.032916,2.152269,2.044655,0,0,27.93583,4.456731,0,0.119353,-0.119353,12.37201,31.72305,0.1405248,2.249121,1.626333,0,6.489647
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.461129,35.79039,23.69518,7.929419,7.929419,12,0,3.372,7.929419,56.26048,0,0,0,4.461129,0,0,4.070581,3.867052,28.06845,4.337378,8.328181,0,8.328181,20.27282,51.98149,0.1421872,8.722361,3.568903,12,8.798508
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.388816,45.51791,27.1089,1.15666,1.15666,0,-1,0,1.15666,552.3506,0,0,0,6.388816,1.217536,1.15666,0,0,19.74026,11.83274,5.171279,0,5.171279,25.17873,64.56071,0.141146,1.272326,5.111053,0,18.22156
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.616974,53.77085,30.60756,0.4597129,0.4597129,0,-1,0,0.4597129,1656.898,0,0,0,7.616974,0.4839083,0.4597129,0,0,14.56898,16.48689,7.133066,0,7.133066,31.94575,81.91201,0.1397345,0.5056841,6.093579,0,24.10387
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.458913,60.59205,33.65056,5.309702,5.309702,0,-1,0,5.309702,159.3105,0,0,0,8.458913,5.58916,5.309702,0,0,7.435918,22.90665,2.869752,0,2.869752,34.66823,88.89273,0.1391746,5.840673,6.76713,0,31.36556
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,9.57388,68.88528,36.55453,7.209206,7.209206,0,-1,0,7.209206,132.8008,0,0,0,9.57388,7.588638,7.209206,0,0,4.566165,25.48943,1.985242,0,1.985242,36.5516,93.72186,0.1387899,7.930127,7.659104,0,35.06331
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.584479,64.06797,39.31948,1.26058,1.26058,0,-1,0,1.26058,601.6661,3.67663,0,0,7.584479,1.326926,1.26058,0,0,2.580923,27.27615,2.580923,0,2.580923,39.00008,100,0.1382929,1.386637,6.067584,0,34.86063
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,4.825504,55.94721,41.05723,2.400915,2.400915,0,-1,0,2.400915,200.9861,2.298225,0,0,4.825504,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1382929,2.641006,3.860403,0,34.42448
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.318493,55.08584,41.83729,0,0,0,-1,0,0,0,4.318493,0,0,4.318493,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382929,0,3.454794,0,33.91747
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.719403,57.28952,42.59418,0,0,0,-1,0,0,0,4.719403,0,0,4.719403,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382929,0,3.775522,0,34.31838
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,1.959177,47.71749,41.99176,0,0,0,-1,0,0,0,1.959177,0,0,1.959177,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382929,0,1.567341,0,31.55816
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.079725,42.87304,39.81378,0,0,0,-1,0,0,0,1.079725,0,0,1.079725,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1382929,0,0.8637801,0,30.6787
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,37.64352,37.64352,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1382929,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,35.79765,35.79765,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1382929,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,33.97494,33.97494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1382929,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,32.05955,32.05955,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1382929,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,30.49944,30.49944,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1382929,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,29.24053,29.24053,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1382929,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,27.95846,27.95846,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1382929,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,26.91581,26.91581,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1382929,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,25.98129,25.98129,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1382929,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,25.04677,25.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1382929,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,24.11224,24.11224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1382929,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,23.30902,23.30902,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1382929,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.032217,27.77957,22.52896,0,0,0,0,0,0,0,0,0,0,2.032217,0,0,0,0,13.63162,17.33052,2.032217,0,2.032217,27.99592,71.78426,0.137904,0,1.625774,0,19.36274
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.613426,36.33804,23.78786,4.155066,4.155066,0,0,0,4.155066,111.0314,0,0,0,4.613426,4.373754,4.155066,0,0,11.59941,19.15951,0.2396723,0,0.2396723,28.22329,72.36726,0.1378583,4.570573,3.690741,0,23.77294
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,6.821,47.04152,27.19385,0.04849434,0.04849434,0,-1,0,0.04849434,14065.56,0,0,0,6.821,0.05104668,0.04849434,0,0,11.35973,19.37522,6.769954,0,6.769954,34.64583,88.83529,0.1365795,0.05334378,5.4568,0,26.19622
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.068408,59.38216,30.73886,1.520814,1.520814,0,-1,0,1.520814,596.2865,2.877771,0,0,9.068408,1.600857,1.520814,0,0,4.589779,25.46818,4.589779,0,4.589779,39.00008,100,0.1357259,1.672895,7.254726,0,34.53658
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,9.868302,66.57446,33.7973,0,0,0,-1,0,0,0,9.868302,0,0,9.868302,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357259,0,7.894642,0,39.46728
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.42439,72.9175,36.66266,0,0,0,-1,0,0,0,10.42439,0,0,10.42439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357259,0,8.339509,0,40.02337
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,9.836797,73.88493,39.42761,2.518711,2.518711,0,-1,0,2.518711,390.5488,7.185522,0,0,9.836797,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1357259,2.770582,7.869438,0,39.43578
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.29664,73.70175,41.18081,0,0,0,-1,0,0,0,9.29664,0,0,9.29664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1357259,0,7.437312,0,38.89562
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,6.964133,64.78471,41.94542,2.206074,2.206074,0,-1,0,2.206074,315.68,4.641951,0,0,6.964133,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1357259,2.426681,5.571306,0,36.56311
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.346181,59.64195,42.72548,5.167231,5.167231,0,-1,0,5.167231,103.4632,0,0,0,5.346181,5.43919,5.167231,0,0,0,29.59898,0,0.09300924,-0.09300924,38.90204,99.74861,0.1357259,5.683954,4.276945,0,34.94516
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.607383,49.86583,42.1385,4.222981,4.222981,0,-1,0,4.222981,61.7427,0,0,0,2.607383,4.445244,4.222981,0,0,0.1033436,29.50597,0,1.837861,-1.837861,36.96476,94.78125,0.1357259,4.645279,2.085906,0,32.11335
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.263056,43.53889,39.94507,0,0,0,-1,0,0,0,0,0,0,1.263056,0,0,0,0,2.145411,27.66811,1.263056,0,1.263056,38.163,97.85365,0.1354928,0,1.010445,0,28.93116
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,37.77482,37.77482,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.8823556,28.80486,0,3.167851,-3.167851,34.8238,89.2916,0.1354928,3.310405,0,0,28.80486
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,35.92894,35.92894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.40219,25.63701,0,0,0,34.8238,89.2916,0.1354928,0,0,0,25.63701
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,34.08307,34.08307,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.40219,25.63701,0,1.529645,-1.529645,33.21141,85.15728,0.1354928,1.598479,0,0,25.63701
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,32.16768,32.16768,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,6.101796,24.10736,0,1.601131,-1.601131,31.52367,80.82975,0.1354928,1.673182,0,0,24.10736
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,30.60756,30.60756,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.880831,22.50623,0,0.8130183,-0.8130183,30.66667,78.63232,0.1354928,0.8496042,0,0,22.50623
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,29.32549,29.32549,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.784184,21.69321,0,1.694692,-1.694692,28.88031,74.05193,0.1354928,1.770953,0,0,21.69321
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,28.06659,28.06659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66718,19.99852,0,0,0,28.88031,74.05193,0.1354928,0,0,0,19.99852
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,27.00077,27.00077,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.66718,19.99852,0,1.858197,-1.858197,26.9216,69.02959,0.1354928,1.941816,0,0,19.99852
