Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.59238,39.94412,29.95108,1.873508,1.873508,0,-1,0,1.873508,191.7462,0,0,0,3.59238,1.972113,1.873508,0,0,9.424041,21.11734,1.620267,0,1.620267,31.59677,81.01719,0.1364748,2.060859,2.873904,0,24.70972
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,4.285968,46.04188,33.65056,3.242644,3.242644,0,-1,0,3.242644,132.1751,0,0,0,4.285968,3.41331,3.242644,0,0,7.803774,22.57558,0.8726584,0,0.8726584,32.42464,83.13995,0.1363783,3.566909,3.428774,0,26.86155
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,5.408701,53.29834,36.90208,0,0,0,-1,0,0,0,0,0,0,5.408701,0,0,0,0,6.931116,23.36097,5.408701,0,5.408701,37.55579,96.2967,0.1357834,0,4.326961,0,28.76967
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,5.900991,58.24657,39.75199,3.067567,3.067567,0,-1,0,3.067567,192.3672,1.149559,0,0,5.900991,3.229017,3.067567,0,0,1.522415,28.22881,1.522415,0,1.522415,39.00008,100,0.1356169,3.374323,4.720793,0,34.1298
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,5.906824,61.36086,42.44743,1.552121,1.552121,0,-1,0,1.552121,380.5646,4.273012,0,0,5.906824,1.633812,1.552121,0,0,0,29.59898,0,0,0,39.00008,100,0.1356169,1.707333,4.725459,0,35.5058
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,5.270906,61.02299,44.18518,0,0,0,-1,0,0,0,5.270906,0,0,5.270906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1356169,0,4.216725,0,34.86988
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,4.725434,59.89748,44.9189,0.6928552,0.6928552,0,-1,0,0.6928552,682.0233,3.996113,0,0,4.725434,0.7293213,0.6928552,0,0,0,29.59898,0,0,0,39.00008,100,0.1356169,0.7621408,3.780347,0,34.32441
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,2.10159,51.97562,45.66034,3.630253,3.630253,0,-1,0,3.630253,57.891,0,0,0,2.10159,3.821318,3.630253,0,0,0,29.59898,0,1.719729,-1.719729,37.18732,95.35192,0.1356169,3.993278,1.681272,0,31.70057
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.8222221,47.49606,45.09653,0,0,0,-1,0,0,0,0,0,0,0.8222221,0,0,0,0,1.91081,27.87925,0.8222221,0,0.8222221,37.96735,97.35199,0.1355271,0,0.6577777,0,28.70147
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.513918,44.45891,42.98807,9.807384,8.36,0,-1,0,8.36,6.147345,0,1.447383,2.428122,0.513918,8.8,8.36,0,0,1.088588,28.61925,0,8.286082,-8.286082,29.23306,74.95641,0.1355271,10.78812,0.4111345,0,29.13317
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,40.8796,40.8796,6.165673,6.165673,0,-1,0,6.165673,0,0,8.881784E-16,0,0,6.490182,6.165673,0,0,10.29535,20.33317,0,6.490182,-6.490182,22.3918,57.41476,0.1355271,6.78224,0,0,20.33317
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,38.97193,38.97193,1.593993,1.593993,0,-1,0,1.593993,0,0,2.220446E-16,0,0,1.677888,1.593993,0,0,17.50666,13.84299,0,1.677888,-1.677888,20.62316,52.87978,0.1355271,1.753392,0,0,13.84299
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,37.01793,37.01793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37098,12.1651,0,0,0,20.62316,52.87978,0.1355271,0,0,0,12.1651
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,34.99442,34.99442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37098,12.1651,0,0,0,20.62316,52.87978,0.1355271,0,0,0,12.1651
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,33.3648,33.3648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.37098,12.1651,0,0,0,20.62316,52.87978,0.1355271,0,0,0,12.1651
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,32.08272,32.08272,0.8854382,0.8854382,0,-1,0,0.8854382,0,0,1.110223E-16,0,0,0.9320402,0.8854382,0,0,19.37098,12.1651,0,0.9320402,-0.9320402,19.6407,50.36066,0.1355271,0.973982,0,0,12.1651
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,30.75431,30.75431,0.6523527,0.6523527,0,-1,0,0.6523527,0,0,1.110223E-16,0,0,0.6866871,0.6523527,0,0,20.40658,11.23306,0,0.6866871,-0.6866871,18.91687,48.50469,0.1355271,0.7175879,0,0,11.23306
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,29.56491,29.56491,1.294866,1.294866,0,-1,0,1.294866,0,0,0,0,0,1.363017,1.294866,0,0,21.16956,10.54637,0,1.363017,-1.363017,17.48012,44.82073,0.1355271,1.424353,0,0,10.54637
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,28.58405,28.58405,1.099558,1.099558,0,-1,0,1.099558,0,0,2.220446E-16,0,0,1.15743,1.099558,0,0,22.68403,9.183353,0,1.15743,-1.15743,16.26008,41.69244,0.1355271,1.209514,0,0,9.183353
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,27.61091,27.61091,1.965077,1.965077,0,-1,0,1.965077,0,0,2.220446E-16,0,0,2.068502,1.965077,0,0,23.97006,8.025924,0,2.068502,-2.068502,14.07969,36.1017,0.1355271,2.161584,0,0,8.025924
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,26.69956,26.69956,0.8674383,0.8674383,0,0,0,0.8674383,0,0,1.110223E-16,0,0,0.9130929,0.8674383,0,0,26.26839,5.957422,0,0.9130929,-0.9130929,13.11721,33.63379,0.1355271,0.9541821,0,0,5.957422
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,25.93495,25.93495,1.010396,1.010396,0,0,0,1.010396,0,0,0,0,0,1.063575,1.010396,0,0,27.28294,5.044329,0,1.063575,-1.063575,11.9961,30.75917,0.1355271,1.111436,0,0,5.044329
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,1.287119,28.47087,25.13172,3.771945,3.771945,11.49139,0,3.243322,3.771945,34.12348,0,0,0,1.287119,0,0,7.719446,7.333474,28.46469,3.980754,8.620592,0,8.620592,20.17431,51.7289,0.1365014,4.149139,1.029695,12,5.267873
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,3.173561,35.16278,26.59143,4.070531,4.070531,11.56425,0,3.261755,4.070531,77.96429,0,0,0,3.173561,0,0,7.493716,7.11903,19.8441,11.73929,10.29259,0,10.29259,29.93872,76.76579,0.1372963,4.477584,2.538848,12,14.91285
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,6.195004,48.32875,30.15189,3.56095,3.56095,0,-1,0,3.56095,173.9705,0,0,0,6.195004,3.748369,3.56095,0,0,9.55151,21.00262,2.446635,0,2.446635,32.2598,82.71728,0.1370305,3.917045,4.956003,0,27.19762
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,7.248202,56.2832,33.86681,4.827914,4.827914,0,-1,0,4.827914,150.1311,0,0,0,7.248202,5.082015,4.827914,0,0,7.104875,23.20459,2.166188,0,2.166188,34.31483,87.98656,0.136796,5.310705,5.798562,0,30.45279
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,9.217796,68.07265,37.12606,1.869764,1.869764,0,-1,0,1.869764,492.9926,2.310937,0,0,9.217796,1.968172,1.869764,0,0,4.938687,25.15416,4.938687,0,4.938687,39.00008,100,0.1362643,2.05674,7.374237,0,34.37196
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,9.720046,74.09228,39.99141,4.63159,4.63159,0,-1,0,4.63159,209.8642,4.844688,0,0,9.720046,4.875358,4.63159,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,5.094748,7.776037,0,39.31902
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,9.126936,74.90039,42.68686,5.155361,5.155361,0,-1,0,5.155361,177.0378,3.700241,0,0,9.126936,5.426696,5.155361,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,5.670897,7.301549,0,38.72591
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,8.648111,74.96224,44.42461,2.485049,2.485049,0,-1,0,2.485049,348.0056,6.03227,0,0,8.648111,2.615841,2.485049,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,2.733554,6.918489,0,38.24709
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,6.994556,68.78481,45.18149,0,0,0,-1,0,0,0,6.994556,0,0,6.994556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,0,5.595645,0,36.59353
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,4.456674,60.06599,45.92293,0,0,0,-1,0,0,0,4.456674,0,0,4.456674,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,0,3.565339,0,34.05565
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,1.594168,50.04279,45.31279,0,0,0,-1,0,0,0,1.594168,0,0,1.594168,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1362643,0,1.275334,0,31.19315
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.2068141,43.79373,43.20432,4.462799,4.462799,0,-1,0,4.462799,4.634179,0,0,0,0.2068141,4.697683,4.462799,0,0,0,29.59898,0,4.490869,-4.490869,34.26628,87.8621,0.1362643,4.909079,0.1654513,0,29.80579
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,41.11902,41.11902,3.672732,3.672732,0,-1,0,3.672732,0,0,4.440892E-16,0,0,3.866034,3.672732,0,0,4.989854,25.10811,0,3.866034,-3.866034,30.19113,77.41299,0.1362643,4.040006,0,0,25.10811
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,39.18819,39.18819,4.118019,4.118019,0,-1,0,4.118019,0,0,0,0,0,4.334757,4.118019,0,0,9.285448,21.24207,0,4.334757,-4.334757,25.62189,65.69704,0.1362643,4.529821,0,0,21.24207
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,37.23418,37.23418,3.275824,3.275824,0,-1,0,3.275824,0,0,4.440892E-16,0,0,3.448236,3.275824,0,0,14.10184,16.90732,0,3.448236,-3.448236,21.98713,56.37716,0.1362643,3.603407,0,0,16.90732
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,35.1875,35.1875,0.8542897,0.8542897,0,-1,0,0.8542897,0,0,0,0,0,0.8992524,0.8542897,0,0,17.93322,13.45908,0,0.8992524,-0.8992524,21.03924,53.94666,0.1362643,0.9397187,0,0,13.45908
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,33.55788,33.55788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.93239,12.55983,0,0,0,21.03924,53.94666,0.1362643,0,0,0,12.55983
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,32.27581,32.27581,1.264302,1.264302,0,-1,0,1.264302,0,0,0,0,0,1.330844,1.264302,0,0,18.93239,12.55983,0,1.330844,-1.330844,19.63641,50.34966,0.1362643,1.390732,0,0,12.55983
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,30.97828,30.97828,1.066534,1.066534,0,-1,0,1.066534,0,0,2.220446E-16,0,0,1.122668,1.066534,0,0,20.4111,11.22899,0,1.122668,-1.122668,18.45301,47.31532,0.1362643,1.173188,0,0,11.22899
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,29.78117,29.78117,0.5675955,0.5675955,0,-1,0,0.5675955,0,0,1.110223E-16,0,0,0.597469,0.5675955,0,0,21.65851,10.10632,0,0.597469,-0.597469,17.82322,45.70048,0.1362643,0.6243551,0,0,10.10632
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,28.78486,28.78486,0.4027118,0.4027118,0,-1,0,0.4027118,0,0,5.551115E-17,0,0,0.4239071,0.4027118,0,0,22.32236,9.508849,0,0.4239071,-0.4239071,17.37638,44.55474,0.1362643,0.4429829,0,0,9.508849
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,27.82717,27.82717,0.9016401,0.9016401,0,-1,0,0.9016401,0,0,1.110223E-16,0,0,0.9490948,0.9016401,0,0,22.79337,9.084943,0,0.9490948,-0.9490948,16.37595,41.98954,0.1362643,0.9918041,0,0,9.084943
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,26.93898,26.93898,2.734601,2.734601,0,0,0,2.734601,0,0,0,0,0,2.878527,2.734601,0,0,23.84792,8.135847,0,2.878527,-2.878527,13.34172,34.20947,0.1362643,3.008061,0,0,8.135847
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,26.1512,26.1512,0.9442405,0.9442405,0,0,0,0.9442405,0,0,0,0,0,0.9939373,0.9442405,0,0,27.04629,5.25732,0,0.9939373,-0.9939373,12.29402,31.52306,0.1362643,1.038664,0,0,5.25732
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,2.078156,30.81515,25.34798,0.2577693,0.2577693,0,0,0,0.2577693,806.2075,0,0,0,2.078156,0.2713362,0.2577693,0,0,28.15066,4.263383,1.80682,0,1.80682,14.00812,35.91817,0.1360708,0.2835463,1.662525,0,6.341539
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,4.345549,38.78588,26.78452,0.4035108,0.4035108,0,0,0,0.4035108,1076.935,0,0,0,4.345549,0.4247482,0.4035108,0,0,26.34384,5.889521,3.920801,0,3.920801,17.72771,45.45559,0.1356529,0.4438619,3.476439,0,10.23507
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,6.740795,50.39101,30.34497,0,0,0,-1,0,0,0,0,0,0,6.740795,0,0,0,0,22.42304,9.418242,6.740795,0,6.740795,24.12259,61.85268,0.1349403,0,5.392636,0,16.15904
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,7.85169,58.78146,34.08307,0,0,0,-1,0,0,0,0,0,0,7.85169,0,0,0,0,15.68225,15.48496,7.85169,0,7.85169,31.57136,80.95205,0.1341196,0,6.281353,0,23.33665
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,7.843508,62.69019,37.34231,3.5686,3.5686,0,-1,0,3.5686,219.7923,0,0,0,7.843508,3.756422,3.5686,0,0,7.830554,22.55148,4.087086,0,4.087086,35.44871,90.89395,0.1336963,3.92546,6.274806,0,30.39499
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,9.204296,71.97437,40.1845,5.790172,5.790172,0,-1,0,5.790172,158.9641,0,0,0,9.204296,6.094917,5.790172,0,0,3.743469,26.22986,3.109378,0,3.109378,38.39853,98.45757,0.1333761,6.369189,7.363437,0,35.43415
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,9.292136,75.96165,42.90311,4.673763,4.673763,0,-1,0,4.673763,198.8149,3.738296,0,0,9.292136,4.919751,4.673763,0,0,0.6340901,29.0283,0.6340901,0,0.6340901,39.00008,100,0.133311,5.14114,7.433709,0,38.32043
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,8.205273,73.21822,44.61769,11.32761,8.36,0,-1,0,8.36,98.14919,0,2.967609,4.10037,8.205273,8.8,8.36,0,0,0,29.59898,0,0.5947273,-0.5947273,38.37318,98.39257,0.133311,12.46037,6.564218,0,37.80425
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,7.045593,69.19803,45.35141,0,0,0,-1,0,0,0,6.384785,0,0,7.045593,0,0,0,0,0.6608081,29.00425,0.6608081,0,0.6608081,39.00008,100,0.1332432,0,5.636475,0,36.04984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,4.815264,61.52914,46.09285,1.864265,1.864265,0,-1,0,1.864265,258.2929,2.85288,0,0,4.815264,1.962384,1.864265,0,0,0,29.59898,0,0,0,39.00008,100,0.1332432,2.050692,3.852211,0,34.41424
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,2.880149,54.27051,45.4827,0,0,0,-1,0,0,0,2.880149,0,0,2.880149,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1332432,0,2.304119,0,32.47913
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.4476147,44.70366,43.42057,1.286616,1.286616,0,-1,0,1.286616,34.79007,0,0,0,0.4476147,1.354333,1.286616,0,0,0,29.59898,0,0.9067182,-0.9067182,38.04431,97.54932,0.1332432,1.415278,0.3580918,0,30.04659
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,41.3121,41.3121,5.157145,5.157145,0,-1,0,5.157145,0,0,8.881784E-16,0,0,5.428574,5.157145,0,0,1.007465,28.69226,0,5.428574,-5.428574,32.32209,82.877,0.1332432,5.67286,0,0,28.69226
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,39.40444,39.40444,1.927285,1.927285,0,-1,0,1.927285,0,0,2.220446E-16,0,0,2.028721,1.927285,0,0,7.039214,23.26369,0,2.028721,-2.028721,30.18363,77.39378,0.1332432,2.120013,0,0,23.26369
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,37.45044,37.45044,2.930866,2.930866,0,-1,0,2.930866,0,0,4.440892E-16,0,0,3.085122,2.930866,0,0,9.293347,21.23496,0,3.085122,-3.085122,26.93163,69.05532,0.1332432,3.223953,0,0,21.23496
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,35.40376,35.40376,1.448492,1.448492,0,-1,0,1.448492,0,0,2.220446E-16,0,0,1.524728,1.448492,0,0,12.72126,18.14984,0,1.524728,-1.524728,25.32442,64.9343,0.1332432,1.593341,0,0,18.14984
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,33.77413,33.77413,0.4694763,0.4694763,0,-1,0,0.4694763,0,0,0,0,0,0.4941856,0.4694763,0,0,14.4154,16.62511,0,0.4941856,-0.4941856,24.80351,63.59861,0.1332432,0.5164239,0,0,16.62511
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,32.49206,32.49206,1.03047,1.03047,0,-1,0,1.03047,0,0,2.220446E-16,0,0,1.084705,1.03047,0,0,14.9645,16.13093,0,1.084705,-1.084705,23.66013,60.66687,0.1332432,1.133517,0,0,16.13093
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,31.19454,31.19454,0.1063191,0.1063191,0,-1,0,0.1063191,0,0,1.387779E-17,0,0,0.1119148,0.1063191,0,0,16.16973,15.04622,0,0.1119148,-0.1119148,23.54216,60.36439,0.1332432,0.116951,0,0,15.04622
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,29.97425,29.97425,1.163998,1.163998,0,-1,0,1.163998,0,0,2.220446E-16,0,0,1.225261,1.163998,0,0,16.29408,14.93431,0,1.225261,-1.225261,22.25062,57.05276,0.1332432,1.280398,0,0,14.93431
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,28.97794,28.97794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65548,13.70905,0,0,0,22.25062,57.05276,0.1332432,0,0,0,13.70905
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,28.02025,28.02025,1.321824,1.321824,0,-1,0,1.321824,0,0,0,0,0,1.391394,1.321824,0,0,17.65548,13.70905,0,1.391394,-1.391394,20.78396,53.29211,0.1332432,1.454006,0,0,13.70905
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,27.13206,27.13206,1.193165,1.193165,0,0,0,1.193165,0,0,2.220446E-16,0,0,1.255963,1.193165,0,0,19.20147,12.31765,0,1.255963,-1.255963,19.46006,49.8975,0.1332432,1.312482,0,0,12.31765
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,26.36746,26.36746,1.904691,1.904691,0,0,0,1.904691,0,0,4.440892E-16,0,0,2.004938,1.904691,0,0,20.59698,11.06169,0,2.004938,-2.004938,17.34667,44.47856,0.1332432,2.09516,0,0,11.06169
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,1.913251,30.56693,25.54106,0.2596986,0.2596986,0,0,0,0.2596986,736.72,0,0,0,1.913251,0.2733669,0.2596986,0,0,22.82469,9.056754,1.639884,0,1.639884,18.9024,48.4676,0.1330753,0.2856684,1.530601,0,10.97001
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,4.916369,40.74544,27.00077,4.976652,4.976652,0,0,0,4.976652,98.78869,0,0,0,4.916369,5.238581,4.976652,0,0,21.18481,10.53265,0,0.322212,-0.322212,18.56276,47.59673,0.1330753,5.474317,3.933095,0,15.44902
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,7.189604,52.19775,30.56123,3.155192,3.155192,0,-1,0,3.155192,227.8658,0,0,0,7.189604,3.321254,3.155192,0,0,21.54282,10.21044,3.868349,0,3.868349,22.2326,57.00655,0.1326808,3.470711,5.751683,0,17.40004
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,8.538511,61.67596,34.27615,4.506362,4.506362,0,-1,0,4.506362,189.4768,0,0,0,8.538511,4.743539,4.506362,0,0,17.67447,13.69195,3.794973,0,3.794973,25.83283,66.23788,0.1322961,4.956998,6.830809,0,22.23046
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,9.653388,70.52454,37.53539,11.66254,8.36,0,-1,0,8.36,115.4711,0,3.302539,4.468793,9.653388,8.8,8.36,0,0,13.8795,17.10743,0.8533878,0,0.8533878,26.64242,68.31377,0.1322099,12.82879,7.72271,0,26.76081
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,9.928783,75.60719,40.37758,3.579525,3.579525,0,-1,0,3.579525,277.3771,0,0,0,9.928783,3.767921,3.579525,0,0,13.02611,17.87548,6.160862,0,6.160862,32.48713,83.30016,0.1315909,3.937478,7.943027,0,27.80426
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,8.598612,73.02495,43.09619,11.08783,8.36,0,-1,0,8.36,102.8542,0,2.727829,3.836612,8.598612,8.8,8.36,0,0,6.865251,23.42025,0,0.2013885,-0.2013885,32.27485,82.75585,0.1315909,12.19661,6.878889,0,32.01886
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,8.161533,73.24033,44.78761,2.477024,2.477024,0,-1,0,2.477024,329.4896,0,0,0,8.161533,2.607393,2.477024,0,0,7.089015,23.21886,5.554141,0,5.554141,37.54397,96.26639,0.1310378,2.724726,6.529227,0,31.3804
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,7.152481,69.85251,45.52904,0.9679011,0.9679011,0,-1,0,0.9679011,738.9682,4.598763,0,0,7.152481,1.018843,0.9679011,0,0,1.534875,28.21759,1.534875,0,1.534875,39.00008,100,0.1308857,1.064691,5.721985,0,35.37007
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,4.897009,62.02274,46.27048,1.802444,1.802444,0,-1,0,1.802444,271.6872,2.9997,0,0,4.897009,1.89731,1.802444,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,1.982689,3.917608,0,34.49599
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,2.305503,52.66646,45.70668,1.931943,1.931943,0,-1,0,1.931943,119.336,0.2718791,0,0,2.305503,2.033624,1.931943,0,0,0,29.59898,0,0,0,39.00008,100,0.1308857,2.125137,1.844403,0,31.90448
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.2832436,44.4086,43.59821,5.538143,5.538143,0,-1,0,5.538143,5.114415,0,8.881784E-16,0,0.2832436,5.829624,5.538143,0,0,0,29.59898,0,5.546381,-5.546381,33.15368,85.00926,0.1308857,6.091957,0.2265949,0,29.88222
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,41.51291,41.51291,3.52363,3.52363,0,-1,0,3.52363,0,0,0,0,0,3.709085,3.52363,0,0,6.162645,24.0526,0,3.709085,-3.709085,29.24396,74.98437,0.1308857,3.875993,0,0,24.0526
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,39.57436,39.57436,5.679814,5.679814,0,-1,0,5.679814,0,0,8.881784E-16,0,0,5.978752,5.679814,0,0,10.28385,20.34351,0,5.978752,-5.978752,22.9418,58.82502,0.1308857,6.247796,0,0,20.34351
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,37.64352,37.64352,3.018388,3.018388,0,-1,0,3.018388,0,0,4.440892E-16,0,0,3.17725,3.018388,0,0,16.92691,14.36476,0,3.17725,-3.17725,19.59269,50.23756,0.1308857,3.320226,0,0,14.36476
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,35.60456,35.60456,0.478235,0.478235,0,-1,0,0.478235,0,0,5.551115E-17,0,0,0.5034053,0.478235,0,0,20.45719,11.18751,0,0.5034053,-0.5034053,19.06205,48.87696,0.1308857,0.5260586,0,0,11.18751
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,33.95177,33.95177,2.299547,2.299547,0,-1,0,2.299547,0,0,0,0,0,2.420576,2.299547,0,0,21.01653,10.68411,0,2.420576,-2.420576,16.51054,42.33464,0.1308857,2.529502,0,0,10.68411
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,32.66969,32.66969,0.8324556,0.8324556,0,-1,0,0.8324556,0,0,1.110223E-16,0,0,0.8762691,0.8324556,0,0,23.70605,8.263531,0,0.8762691,-0.8762691,15.58687,39.96626,0.1308857,0.9157012,0,0,8.263531
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,31.36445,31.36445,0.8839951,0.8839951,0,-1,0,0.8839951,0,0,1.110223E-16,0,0,0.9305211,0.8839951,0,0,24.67969,7.387261,0,0.9305211,-0.9305211,14.60602,37.45125,0.1308857,0.9723946,0,0,7.387261
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,30.15189,30.15189,1.558067,1.558067,0,-1,0,1.558067,0,0,2.220446E-16,0,0,1.64007,1.558067,0,0,25.7136,6.45674,0,1.64007,-1.64007,12.87723,33.01848,0.1308857,1.713873,0,0,6.45674
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,29.17103,29.17103,0.5447924,0.5447924,0,-1,0,0.5447924,0,0,1.110223E-16,0,0,0.5734656,0.5447924,0,0,27.5359,4.81667,0,0.5734656,-0.5734656,12.27275,31.46852,0.1308857,0.5992715,0,0,4.81667
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,28.19789,28.19789,1.484586,1.484586,0,-1,0,1.484586,0,0,2.220446E-16,0,0,1.562722,1.484586,0,0,28.17308,4.243205,0,1.562722,-1.562722,10.62549,27.2448,0.1308857,1.633045,0,0,4.243205
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,27.32515,27.32515,0.2768386,0.2768386,0,0,0,0.2768386,0,0,5.551115E-17,0,0,0.2914091,0.2768386,0,0,29.90944,2.680482,0,0.2914091,-0.2914091,10.31832,26.45718,0.1308857,0.3045225,0,0,2.680482
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,26.54509,26.54509,0.8705878,0.8705878,0,0,0,0.8705878,0,0,1.110223E-16,0,0,0.9164082,0.8705878,0,0,30.23323,2.389073,0,0.9164082,-0.9164082,9.352341,23.98031,0.1308857,0.9576465,0,0,2.389073
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,2.004417,31.04551,25.76504,5.499838,5.499838,12,0,3.372,5.499838,36.44501,0,0,0,2.004417,0,0,6.500162,6.175154,31.25146,1.472665,8.179571,0,8.179571,17.11216,43.87725,0.1318563,6.049821,1.603533,12,3.477081
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,4.343733,39.2228,27.19385,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.343733,0,0,8.8,8.36,23.07189,8.834278,12.70373,0,12.70373,29.16398,74.77929,0.1318231,0,3.474987,12,13.17801
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,6.997992,51.75233,30.75431,3.125263,3.125263,0,-1,0,3.125263,223.9169,0,0,0,6.997992,3.289751,3.125263,0,0,10.36816,20.26764,3.708241,0,3.708241,32.68193,83.79964,0.1314604,3.43779,5.598393,0,27.26563
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,8.561559,62.03475,34.4924,2.389874,2.389874,0,-1,0,2.389874,358.243,0,0,0,8.561559,2.515657,2.389874,0,0,6.659915,23.60505,6.045902,0,6.045902,38.41758,98.5064,0.1308732,2.628862,6.849247,0,32.16661
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,9.720229,71.08128,37.72848,1.415738,1.415738,0,-1,0,1.415738,686.5837,7.615965,0,0,9.720229,1.490251,1.415738,0,0,0.6140132,29.04637,0.6140132,0,0.6140132,39.00008,100,0.1308138,1.557312,7.776184,0,38.76659
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,9.695413,74.76335,40.57839,3.688787,3.688787,0,-1,0,3.688787,262.8347,5.812479,0,0,9.695413,3.882933,3.688787,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,4.057665,7.75633,0,39.29439
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,9.012421,75.13016,43.26611,5.188855,5.188855,0,-1,0,5.188855,173.688,3.550467,0,0,9.012421,5.461953,5.188855,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,5.707741,7.209937,0,38.6114
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,8.332577,74.22797,44.96524,2.261893,2.261893,0,-1,0,2.261893,368.3896,5.951637,0,0,8.332577,2.38094,2.261893,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,2.488082,6.666061,0,37.93156
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,6.914843,69.09299,45.70668,1.872986,1.872986,0,-1,0,1.872986,369.1882,4.943279,0,0,6.914843,1.971564,1.872986,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,2.060285,5.531874,0,36.51382
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,5.196489,63.3064,46.4404,3.780924,3.780924,0,-1,0,3.780924,137.4397,1.216569,0,0,5.196489,3.97992,3.780924,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,4.159016,4.157191,0,34.79547
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,3.214455,55.73487,45.83025,0,0,0,-1,0,0,0,3.214455,0,0,3.214455,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1308138,0,2.571564,0,32.81343
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.6927429,45.76742,43.76812,4.558707,4.558707,0,-1,0,4.558707,15.19604,0,8.881784E-16,0,0.6927429,4.798639,4.558707,0,0,0,29.59898,0,4.105896,-4.105896,34.67208,88.9026,0.1308138,5.014578,0.5541943,0,30.29172
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,41.68282,41.68282,5.264966,5.264966,0,-1,0,5.264966,0,0,8.881784E-16,0,0,5.542069,5.264966,0,0,4.562107,25.49308,0,5.542069,-5.542069,28.83023,73.92352,0.1308138,5.791462,0,0,25.49308
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,39.75199,39.75199,3.959941,3.959941,0,-1,0,3.959941,0,0,8.881784E-16,0,0,4.168359,3.959941,0,0,10.71996,19.95101,0,4.168359,-4.168359,24.43639,62.65729,0.1308138,4.355936,0,0,19.95101
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,37.82116,37.82116,5.618595,5.618595,0,-1,0,5.618595,0,0,0,0,0,5.91431,5.618595,0,0,15.35147,15.78265,0,5.91431,-5.91431,18.20216,46.67212,0.1308138,6.180454,0,0,15.78265
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,35.77448,35.77448,1.214772,1.214772,0,-1,0,1.214772,0,0,0,0,0,1.278707,1.214772,0,0,21.92293,9.868343,0,1.278707,-1.278707,16.85429,43.21603,0.1308138,1.336249,0,0,9.868343
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,34.12168,34.12168,0.479217,0.479217,0,-1,0,0.479217,0,0,5.551115E-17,0,0,0.5044389,0.479217,0,0,23.34371,8.589636,0,0.5044389,-0.5044389,16.32256,41.85264,0.1308138,0.5271387,0,0,8.589636
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,32.83961,32.83961,0.7514026,0.7514026,0,-1,0,0.7514026,0,0,1.110223E-16,0,0,0.7909501,0.7514026,0,0,23.9042,8.085197,0,0.7909501,-0.7909501,15.48883,39.71486,0.1308138,0.8265428,0,0,8.085197
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,31.51892,31.51892,0.5385088,0.5385088,0,-1,0,0.5385088,0,0,1.110223E-16,0,0,0.5668514,0.5385088,0,0,24.78303,7.294247,0,0.5668514,-0.5668514,14.89131,38.18278,0.1308138,0.5923597,0,0,7.294247
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,30.29863,30.29863,0.5196988,0.5196988,0,-1,0,0.5196988,0,0,0,0,0,0.5470514,0.5196988,0,0,25.41287,6.727396,0,0.5470514,-0.5470514,14.31467,36.70421,0.1308138,0.5716687,0,0,6.727396
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,29.32549,29.32549,1.836689,1.836689,0,-1,0,1.836689,0,0,2.220446E-16,0,0,1.933357,1.836689,0,0,26.0207,6.180345,0,1.933357,-1.933357,12.27673,31.47874,0.1308138,2.020358,0,0,6.180345
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,28.34463,28.34463,0.04075102,0.04075102,0,-1,0,0.04075102,0,0,6.938894E-18,0,0,0.04289581,0.04075102,0,0,28.16888,4.246987,0,0.04289581,-0.04289581,12.23152,31.3628,0.1308138,0.04482612,0,0,4.246987
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,27.47962,27.47962,0.2018808,0.2018808,0,0,0,0.2018808,0,0,0,0,0,0.2125061,0.2018808,0,0,28.21654,4.204092,0,0.2125061,-0.2125061,12.00752,30.78844,0.1308138,0.2220689,0,0,4.204092
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,26.71501,26.71501,0.9345376,0.9345376,0,0,0,0.9345376,0,0,1.110223E-16,0,0,0.9837238,0.9345376,0,0,28.45266,3.991585,0,0.9837238,-0.9837238,10.97058,28.12964,0.1308138,1.027991,0,0,3.991585
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,1.304315,29.3125,25.91178,0.4826521,0.4826521,0,0,0,0.4826521,270.2392,0,0,0,1.304315,0.5080548,0.4826521,0,0,29.54568,3.007862,0.7962603,0,0.7962603,11.72598,30.06655,0.1307369,0.5309173,1.043452,0,4.312177
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,4.060621,38.57102,27.37149,2.806067,2.806067,0,0,0,2.806067,144.7086,0,0,0,4.060621,2.953755,2.806067,0,0,28.74942,3.724496,1.106866,0,1.106866,12.77604,32.75902,0.1306302,3.086674,3.248497,0,7.785117
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,6.589369,50.57441,30.95511,0,0,0,-1,0,0,0,0,0,0,6.589369,0,0,0,0,27.64256,4.720675,6.589369,0,6.589369,19.02727,48.78777,0.1299986,0,5.271495,0,11.31004
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,6.968371,56.23752,34.69321,2.883873,2.883873,0,-1,0,2.883873,241.6324,0,0,0,6.968371,3.035656,2.883873,0,0,21.05319,10.65111,3.932715,0,3.932715,22.75817,58.35416,0.1296245,3.17226,5.574697,0,17.61948
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,9.202287,69.0399,37.92928,1.054095,1.054095,0,-1,0,1.054095,873.004,0,0,0,9.202287,1.109573,1.054095,0,0,17.12047,14.19055,8.092714,0,8.092714,30.43559,78.03983,0.1288614,1.159504,7.36183,0,23.39284
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,9.186949,72.66258,40.77147,1.795965,1.795965,0,-1,0,1.795965,511.5329,0,0,0,9.186949,1.890489,1.795965,0,0,9.027761,21.47399,7.29646,0,7.29646,37.35762,95.78858,0.128181,1.975561,7.349559,0,30.66094
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,8.982796,75.2562,43.46691,0,0,0,-1,0,0,0,7.251495,0,0,8.982796,0,0,0,0,1.7313,28.04081,1.7313,0,1.7313,39.00008,100,0.1280206,0,7.186236,0,37.0236
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,8.252313,74.14432,45.18149,3.034386,3.034386,0,-1,0,3.034386,271.9599,5.058222,0,0,8.252313,3.194091,3.034386,0,0,0,29.59898,0,0,0,39.00008,100,0.1280206,3.337825,6.601851,0,37.85129
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,6.599295,68.07963,45.92293,6.312432,6.312432,0,-1,0,6.312432,104.5444,0,0,0,6.599295,6.644665,6.312432,0,0,0,29.59898,0,0.04537026,-0.04537026,38.95226,99.87737,0.1280206,6.943675,5.279436,0,36.19827
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,4.07651,59.50486,46.61803,0.8229942,0.8229942,0,-1,0,0.8229942,495.3267,3.159789,0,0,4.07651,0.8663096,0.8229942,0,0,0.0504114,29.55361,0.0504114,0,0.0504114,39.00008,100,0.128016,0.9052936,3.261208,0,33.63012
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,2.748492,54.45042,46.05423,2.190052,2.190052,0,-1,0,2.190052,125.4989,0.4431738,0,0,2.748492,2.305318,2.190052,0,0,0,29.59898,0,0,0,39.00008,100,0.128016,2.409057,2.198793,0,32.34747
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.3883231,45.08477,43.96893,4.740352,4.740352,0,-1,0,4.740352,8.191863,0,8.881784E-16,0,0.3883231,4.989844,4.740352,0,0,0,29.59898,0,4.601521,-4.601521,34.14965,87.56303,0.128016,5.214387,0.3106585,0,29.9873
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,41.86046,41.86046,3.019979,3.019979,0,-1,0,3.019979,0,0,4.440892E-16,0,0,3.178926,3.019979,0,0,5.112801,24.99746,0,3.178926,-3.178926,30.79877,78.97104,0.128016,3.321978,0,0,24.99746
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,39.94507,39.94507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.644941,21.81853,0,0,0,30.79877,78.97104,0.128016,0,0,0,21.81853
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,37.99107,37.99107,5.407088,5.407088,0,-1,0,5.407088,0,0,8.881784E-16,0,0,5.691671,5.407088,0,0,8.644941,21.81853,0,5.691671,-5.691671,24.79922,63.58761,0.128016,5.947797,0,0,21.81853
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,35.92894,35.92894,0.02665566,0.02665566,0,-1,0,0.02665566,0,0,3.469447E-18,0,0,0.02805859,0.02665566,0,0,14.96902,16.12686,0,0.02805859,-0.02805859,24.76964,63.51178,0.128016,0.02932123,0,0,16.12686
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,34.27615,34.27615,0.2855629,0.2855629,0,-1,0,0.2855629,0,0,0,0,0,0.3005925,0.2855629,0,0,15.0002,16.0988,0,0.3005925,-0.3005925,24.45279,62.69934,0.128016,0.3141192,0,0,16.0988
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,32.99408,32.99408,0.5415496,0.5415496,0,-1,0,0.5415496,0,0,1.110223E-16,0,0,0.5700522,0.5415496,0,0,15.33419,15.79821,0,0.5700522,-0.5700522,23.8519,61.1586,0.128016,0.5957046,0,0,15.79821
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,31.68883,31.68883,1.568224,1.568224,0,-1,0,1.568224,0,0,2.220446E-16,0,0,1.650762,1.568224,0,0,15.96758,15.22816,0,1.650762,-1.650762,22.11185,56.69693,0.128016,1.725046,0,0,15.22816
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,30.47627,30.47627,1.238508,1.238508,0,-1,0,1.238508,0,0,0,0,0,1.303692,1.238508,0,0,17.80176,13.57739,0,1.303692,-1.303692,20.73763,53.17331,0.128016,1.362358,0,0,13.57739
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,29.47996,29.47996,2.855009,2.855009,0,-1,0,2.855009,0,0,4.440892E-16,0,0,3.005272,2.855009,0,0,19.25031,12.2737,0,3.005272,-3.005272,17.5698,45.05067,0.128016,3.14051,0,0,12.2737
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,28.4991,28.4991,1.574849,1.574849,0,-1,0,1.574849,0,0,2.220446E-16,0,0,1.657736,1.574849,0,0,22.5895,9.26843,0,1.657736,-1.657736,15.82239,40.57016,0.128016,1.732334,0,0,9.26843
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,27.64953,27.64953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.43143,7.610694,0,0,0,15.82239,40.57016,0.128016,0,0,0,7.610694
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,26.86947,26.86947,1.738487,1.738487,0,0,0,1.738487,0,0,2.220446E-16,0,0,1.829986,1.738487,0,0,24.43143,7.610694,0,1.829986,-1.829986,13.89342,35.62407,0.128016,1.912336,0,0,7.610694
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,2.119741,31.69553,26.08941,3.276525,3.276525,0,0,0,3.276525,64.69479,0,0,0,2.119741,3.448973,3.276525,0,0,26.46474,5.780708,0,1.329233,-1.329233,12.49228,32.03143,0.128016,3.604177,1.695792,0,7.900449
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,5.028212,41.68155,27.5414,3.385675,3.385675,0,0,0,3.385675,148.5143,0,0,0,5.028212,3.563869,3.385675,0,0,27.94167,4.451475,1.464343,0,1.464343,13.88148,35.59347,0.1278806,3.724243,4.02257,0,9.479688
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,6.834603,51.64089,31.1482,4.030855,4.030855,0,-1,0,4.030855,169.5572,0,0,0,6.834603,4.243005,4.030855,0,0,26.47733,5.769384,2.591599,0,2.591599,16.34009,41.89758,0.1276418,4.43394,5.467683,0,12.60399
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,8.752293,63.28992,34.88629,3.937032,3.937032,0,-1,0,3.937032,222.3069,0,0,0,8.752293,4.144244,3.937032,0,0,23.88573,8.101823,4.608049,0,4.608049,20.71167,53.10673,0.1272194,4.330735,7.001834,0,16.85411
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,9.501161,70.64236,38.14554,4.219615,4.219615,0,-1,0,4.219615,225.1665,0,0,0,9.501161,4.4417,4.219615,0,0,19.27768,12.24907,5.059461,0,5.059461,25.51149,65.41395,0.1267588,4.641576,7.600928,0,21.75023
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,8.842213,71.39825,40.98772,0,0,0,-1,0,0,0,0,0,0,8.842213,0,0,0,0,14.21822,16.80258,8.842213,0,8.842213,33.89995,86.92278,0.1259619,0,7.073771,0,25.64479
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,7.965037,70.99649,43.68317,2.527463,2.527463,0,-1,0,2.527463,315.1396,0,0,0,7.965037,2.660488,2.527463,0,0,5.376006,24.76057,5.304549,0,5.304549,38.93229,99.82618,0.1254885,2.78021,6.37203,0,32.72561
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,7.377786,70.62965,45.39775,2.182372,2.182372,0,-1,0,2.182372,338.0628,5.009096,0,0,7.377786,2.297233,2.182372,0,0,0.07145637,29.53467,0.07145637,0,0.07145637,39.00008,100,0.1254822,2.400609,5.902229,0,36.91245
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,6.536381,68.08559,46.13919,2.695126,2.695126,0,-1,0,2.695126,242.526,3.699406,0,0,6.536381,2.836975,2.695126,0,0,0,29.59898,0,0,0,39.00008,100,0.1254822,2.964639,5.229105,0,36.13536
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,4.835954,62.43484,46.83429,6.772112,6.772112,0,-1,0,6.772112,71.40982,0,0,0,4.835954,7.12854,6.772112,0,0,0,29.59898,0,2.292586,-2.292586,36.58348,93.8036,0.1254822,7.449324,3.868763,0,34.43493
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,2.502507,53.83768,46.22414,0,0,0,-1,0,0,0,0,0,0,2.502507,0,0,0,0,2.547318,27.30639,2.502507,0,2.502507,38.95757,99.891,0.1252601,0,2.002006,0,29.8089
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.4957573,45.59118,44.16201,3.492044,3.492044,0,-1,0,3.492044,14.19677,0,4.440892E-16,0,0.4957573,3.675836,3.492044,0,0,0.04481038,29.55865,0,3.180078,-3.180078,35.60547,91.2959,0.1252601,3.841248,0.3966058,0,30.05441
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578231,26.37857,0,0,0,35.60547,91.2959,0.1252601,0,0,0,26.37857
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578231,26.37857,0,0,0,35.60547,91.2959,0.1252601,0,0,0,26.37857
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,38.1687,38.1687,3.115175,3.115175,0,-1,0,3.115175,0,0,4.440892E-16,0,0,3.279131,3.115175,0,0,3.578231,26.37857,0,3.279131,-3.279131,32.14896,82.43307,0.1252601,3.426692,0,0,26.37857
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,36.12202,36.12202,0.1523002,0.1523002,0,-1,0,0.1523002,0,0,0,0,0,0.1603161,0.1523002,0,0,7.22171,23.09944,0,0.1603161,-0.1603161,31.97997,81.99977,0.1252601,0.1675303,0,0,23.09944
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,34.46923,34.46923,2.385561,2.385561,0,-1,0,2.385561,0,0,0,0,0,2.511117,2.385561,0,0,7.399838,22.93912,0,2.511117,-2.511117,29.33302,75.21274,0.1252601,2.624117,0,0,22.93912
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,33.17171,33.17171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18997,20.42801,0,0,0,29.33302,75.21274,0.1252601,0,0,0,20.42801
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,31.86647,31.86647,0.448335,0.448335,0,-1,0,0.448335,0,0,5.551115E-17,0,0,0.4719315,0.448335,0,0,10.18997,20.42801,0,0.4719315,-0.4719315,28.83557,73.9372,0.1252601,0.4931685,0,0,20.42801
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,30.63074,30.63074,0.741581,0.741581,0,-1,0,0.741581,0,0,1.110223E-16,0,0,0.7806115,0.741581,0,0,10.71434,19.95608,0,0.7806115,-0.7806115,28.01273,71.82737,0.1252601,0.815739,0,0,19.95608
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,29.6267,29.6267,0.403015,0.403015,0,-1,0,0.403015,0,0,5.551115E-17,0,0,0.4242263,0.403015,0,0,11.58168,19.17546,0,0.4242263,-0.4242263,27.56556,70.68077,0.1252601,0.4433165,0,0,19.17546
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,28.65356,28.65356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05305,18.75124,0,0,0,27.56556,70.68077,0.1252601,0,0,0,18.75124
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,27.78083,27.78083,1.577304,1.577304,0,0,0,1.577304,0,0,2.220446E-16,0,0,1.66032,1.577304,0,0,12.05305,18.75124,0,1.66032,-1.66032,25.81542,66.19326,0.1252601,1.735035,0,0,18.75124
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,27.02394,27.02394,1.164012,1.164012,0,0,0,1.164012,0,0,0,0,0,1.225275,1.164012,0,0,13.89785,17.09092,0,1.225275,-1.225275,24.52387,62.88159,0.1252601,1.280413,0,0,17.09092
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,1.375459,29.83353,26.23616,4.162149,4.162149,0,0,0,4.162149,33.04685,0,0,0,1.375459,4.38121,4.162149,0,0,15.25926,15.86564,0,3.005751,-3.005751,21.35553,54.75766,0.1252601,4.578364,1.100368,0,17.2411
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,3.835275,38.27785,27.71904,3.321043,3.321043,0,0,0,3.321043,115.484,0,0,0,3.835275,3.495835,3.321043,0,0,18.59899,12.85989,0.3394399,0,0.3394399,21.67755,55.58335,0.1252301,3.653147,3.06822,0,16.69517
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,5.855474,48.5288,31.32583,6.396096,6.396096,0,-1,0,6.396096,91.54763,0,0,0,5.855474,6.732733,6.396096,0,0,18.25955,13.16539,0,0.8772583,-0.8772583,20.75284,53.2123,0.1252301,7.035706,4.68438,0,19.02086
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,7.126538,57.29393,35.10254,0,0,0,-1,0,0,0,0,0,0,7.126538,0,0,0,0,19.23428,12.28813,7.126538,0,7.126538,27.51367,70.54772,0.1246023,0,5.701231,0,19.41467
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,8.537364,66.78384,38.38496,2.054025,2.054025,0,-1,0,2.054025,415.6407,0,0,0,8.537364,2.162132,2.054025,0,0,12.10774,18.70201,6.375233,0,6.375233,33.56174,86.05558,0.1240461,2.259428,6.829892,0,27.23938
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,9.41832,74.32731,41.22715,1.598917,1.598917,0,-1,0,1.598917,589.0437,2.002742,0,0,9.41832,1.68307,1.598917,0,0,5.732507,24.43972,5.732507,0,5.732507,39.00008,100,0.1235501,1.758809,7.534656,0,33.85804
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,8.902129,75.44871,43.89942,4.224918,4.224918,0,-1,0,4.224918,210.7054,4.454848,0,0,8.902129,4.447282,4.224918,0,0,0,29.59898,0,0,0,39.00008,100,0.1235501,4.64741,7.121704,0,38.50111
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,8.154025,74.25557,45.614,3.683095,3.683095,0,-1,0,3.683095,221.3906,4.277083,0,0,8.154025,3.876942,3.683095,0,0,0,29.59898,0,0,0,39.00008,100,0.1235501,4.051404,6.523221,0,37.753
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,5.668552,64.97016,46.35544,6.005283,6.005283,0,-1,0,6.005283,94.39276,0,0,0,5.668552,6.321351,6.005283,0,0,0,29.59898,0,0.6527982,-0.6527982,38.31197,98.23562,0.1235501,6.605812,4.534842,0,35.26753
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,4.458976,61.32441,47.05054,3.452799,3.452799,0,-1,0,3.452799,129.1409,0.09911937,0,0,4.458976,3.634525,3.452799,0,0,0.7253313,28.94618,0.7253313,0,0.7253313,39.00008,100,0.1234876,3.798079,3.56718,0,33.40516
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,1.779214,51.78004,46.4404,3.240847,3.240847,0,-1,0,3.240847,54.89965,0,0,0,1.779214,3.411418,3.240847,0,0,0,29.59898,0,1.632205,-1.632205,37.27958,95.58849,0.1234876,3.564932,1.423371,0,31.37819
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.3604659,45.41625,44.37827,6.730249,6.730249,0,-1,0,6.730249,5.355907,0,0,0,0.3604659,7.084472,6.730249,0,0,1.813561,27.96677,0,6.724007,-6.724007,30.19186,77.41486,0.1234876,7.403274,0.2883727,0,28.32724
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,42.29296,42.29296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.284679,21.24277,0,0,0,30.19186,77.41486,0.1234876,0,0,0,21.24277
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,40.31579,40.31579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.284679,21.24277,0,0,0,30.19186,77.41486,0.1234876,0,0,0,21.24277
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,38.36179,38.36179,0.3040195,0.3040195,0,-1,0,0.3040195,0,0,0,0,0,0.3200205,0.3040195,0,0,9.284679,21.24277,0,0.3200205,-0.3200205,29.85453,76.54992,0.1234876,0.3344214,0,0,21.24277
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,36.31511,36.31511,0.3735997,0.3735997,0,-1,0,0.3735997,0,0,5.551115E-17,0,0,0.3932629,0.3735997,0,0,9.640257,20.92275,0,0.3932629,-0.3932629,29.43999,75.48701,0.1234876,0.4109597,0,0,20.92275
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,34.64687,34.64687,0.4345236,0.4345236,0,-1,0,0.4345236,0,0,5.551115E-17,0,0,0.4573932,0.4345236,0,0,10.07722,20.52948,0,0.4573932,-0.4573932,28.95786,74.25076,0.1234876,0.4779759,0,0,20.52948
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,33.3648,33.3648,0.2265805,0.2265805,0,-1,0,0.2265805,0,0,2.775558E-17,0,0,0.2385058,0.2265805,0,0,10.58543,20.07209,0,0.2385058,-0.2385058,28.70645,73.60613,0.1234876,0.2492386,0,0,20.07209
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,32.03638,32.03638,1.395817,1.395817,0,-1,0,1.395817,0,0,2.220446E-16,0,0,1.469281,1.395817,0,0,10.85044,19.83358,0,1.469281,-1.469281,27.15769,69.63496,0.1234876,1.535398,0,0,19.83358
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,30.77748,30.77748,0.1701064,0.1701064,0,-1,0,0.1701064,0,0,2.775558E-17,0,0,0.1790593,0.1701064,0,0,12.48297,18.3643,0,0.1790593,-0.1790593,26.96895,69.15101,0.1234876,0.187117,0,0,18.3643
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,29.78117,29.78117,1.334577,1.334577,0,-1,0,1.334577,0,0,2.220446E-16,0,0,1.404818,1.334577,0,0,12.68193,18.18525,0,1.404818,-1.404818,25.48814,65.35407,0.1234876,1.468035,0,0,18.18525
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,28.80031,28.80031,0.9991114,0.9991114,0,-1,0,0.9991114,0,0,1.110223E-16,0,0,1.051696,0.9991114,0,0,14.24284,16.78043,0,1.051696,-1.051696,24.37955,62.51155,0.1234876,1.099023,0,0,16.78043
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,27.93529,27.93529,0.8251214,0.8251214,0,0,0,0.8251214,0,0,0,0,0,0.8685488,0.8251214,0,0,15.41139,15.72873,0,0.8685488,-0.8685488,23.46402,60.16404,0.1234876,0.9076335,0,0,15.72873
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,27.17068,27.17068,0.5577742,0.5577742,0,0,0,0.5577742,0,0,1.110223E-16,0,0,0.5871308,0.5577742,0,0,16.37644,14.86018,0,0.5871308,-0.5871308,22.84513,58.57714,0.1234876,0.6135517,0,0,14.86018
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.8940507,28.71339,26.39063,8.212509,8.212509,12,0,3.372,8.212509,10.88645,0,0,0,0.8940507,0,0,3.787491,3.598116,17.02881,14.27305,4.492167,0,4.492167,27.10678,69.50441,0.1240079,9.03376,0.7152405,12,15.1671
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,3.821606,38.39457,27.86578,2.933109,2.933109,11.73311,0,3.304476,2.933109,130.292,1.776357E-15,0,0,3.821606,0,0,8.8,8.36,12.53664,18.316,12.18161,0,12.18161,38.66326,99.13637,0.1246587,3.22642,3.057285,12,22.13761
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,4.355352,43.94322,31.51892,2.179991,2.179991,0,-1,0,2.179991,199.7876,1.705589,0,0,4.355352,2.294727,2.179991,0,0,0.3550361,29.27945,0.3550361,0,0.3550361,39.00008,100,0.1246282,2.39799,3.484282,0,33.6348
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,7.931458,60.60595,35.34197,8.473955,8.36,0,-1,0,8.36,94.8739,0,0.1139552,0.9613507,7.931458,8.8,8.36,0,0,0,29.59898,0,0.868542,-0.868542,38.08455,97.65251,0.1246282,9.321351,6.345167,0,37.53044
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,7.372957,62.42261,38.63983,6.286852,6.286852,0,-1,0,6.286852,117.2758,0,0,0,7.372957,6.617739,6.286852,0,0,0.9650466,28.73044,0.7552181,0,0.7552181,38.80102,99.48959,0.1245634,6.915537,5.898366,0,36.10339
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,6.178767,61.26012,41.48974,2.827832,2.827832,0,-1,0,2.827832,218.4984,2.992273,0,0,6.178767,2.976665,2.827832,0,0,0.2098285,29.41013,0.2098285,0,0.2098285,39.00008,100,0.1245454,3.110615,4.943014,0,35.5889
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,6.395451,65.19756,44.16201,2.336076,2.336076,0,-1,0,2.336076,273.769,3.936424,0,0,6.395451,2.459027,2.336076,0,0,0,29.59898,0,0,0,39.00008,100,0.1245454,2.569683,5.116361,0,35.99443
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,7.113208,70.11217,45.87659,0.2114846,0.2114846,0,-1,0,0.2114846,3363.464,6.890593,0,0,7.113208,0.2226154,0.2114846,0,0,0,29.59898,0,0,0,39.00008,100,0.1245454,0.2326331,5.690567,0,36.71218
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,2.470734,54.15061,46.61803,0.5921479,0.5921479,0,-1,0,0.5921479,417.2495,1.84742,0,0,2.470734,0.6233135,0.5921479,0,0,0,29.59898,0,0,0,39.00008,100,0.1245454,0.6513627,1.976587,0,32.06971
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,1.820802,52.81514,47.31313,2.090485,2.090485,0,-1,0,2.090485,87.09948,0,0,0,1.820802,2.200511,2.090485,0,0,0,29.59898,0,0.3797091,-0.3797091,38.59983,98.97372,0.1245454,2.299534,1.456641,0,31.41978
