Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.163138,53.25873,46.70299,2.009494,2.009494,0,-1,0,2.009494,107.6459,0,0,0,2.163138,2.115257,2.009494,0,0,0.421899,29.21927,0.04788196,0,0.04788196,38.64526,99.09019,0.1245413,2.210443,1.730511,0,31.38241
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5350499,46.16582,44.61769,4.049177,4.049177,0,-1,0,4.049177,13.21379,0,8.881784E-16,0,0.5350499,4.262291,4.049177,0,0,0.3740171,29.26236,0,3.727242,-3.727242,34.7164,89.01622,0.1245413,4.454095,0.4280399,0,29.79741
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,42.53239,42.53239,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.515397,25.53512,0,5.37491,-5.37491,29.05074,74.48894,0.1245413,5.616781,0,0,25.53512
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,40.53205,40.53205,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48752,20.16021,0,0,0,29.05074,74.48894,0.1245413,0,0,0,20.16021
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.48752,20.16021,0,0,0,29.05074,74.48894,0.1245413,0,0,0,20.16021
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,36.51591,36.51591,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.48752,20.16021,0,0.610579,-0.610579,28.40714,72.83867,0.1245413,0.6380551,0,0,20.16021
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,34.83995,34.83995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.16594,19.54963,0,0,0,28.40714,72.83867,0.1245413,0,0,0,19.54963
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,33.55788,33.55788,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.16594,19.54963,0,1.746314,-1.746314,26.56636,68.11874,0.1245413,1.824898,0,0,19.54963
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,32.23719,32.23719,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,13.10629,17.80332,0,0.6117055,-0.6117055,25.92157,66.46542,0.1245413,0.6392323,0,0,17.80332
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,30.97828,30.97828,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.78596,17.19161,0,1.403982,-1.403982,24.44164,62.67075,0.1245413,1.467162,0,0,17.19161
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,29.97425,29.97425,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.34594,15.78763,0,1.555193,-1.555193,22.80232,58.46738,0.1245413,1.625177,0,0,15.78763
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,28.97794,28.97794,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,17.07393,14.23244,0,1.307384,-1.307384,21.42422,54.93378,0.1245413,1.366217,0,0,14.23244
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,28.10521,28.10521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.52658,12.92505,0,0,0,21.42422,54.93378,0.1245413,0,0,0,12.92505
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,27.37149,27.37149,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.52658,12.92505,0,1.625077,-1.625077,19.71124,50.54153,0.1245413,1.698206,0,0,12.92505
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.456629,30.39061,26.56826,4.422362,4.422362,0,0,0,4.422362,32.93781,0,8.881784E-16,0,1.456629,4.655118,4.422362,0,0,20.33222,11.29998,0,3.198489,-3.198489,16.33973,41.89667,0.1245413,4.864599,1.165303,0,12.75661
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.28788,37.05003,28.06659,0,0,0,0,0,0,0,0,0,0,3.28788,0,0,0,0,23.8861,8.101487,3.28788,0,3.28788,19.45889,49.89449,0.12426,0,2.630304,0,11.38937
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,5.964746,49.35346,31.73517,2.978613,2.978613,0,-1,0,2.978613,200.2524,0,0,0,5.964746,3.135382,2.978613,0,0,20.59822,11.06058,2.829363,0,2.829363,22.14306,56.77696,0.124019,3.276475,4.771797,0,17.02532
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.156326,61.7723,35.58139,0,0,0,-1,0,0,0,0,0,0,8.156326,0,0,0,0,17.76886,13.60701,8.156326,0,8.156326,29.88083,76.61736,0.1233294,0,6.525061,0,21.76333
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.473113,67.13523,38.87925,0,0,0,-1,0,0,0,0,0,0,8.473113,0,0,0,0,9.612532,20.9477,8.473113,0,8.473113,37.91913,97.22834,0.1226211,0,6.77849,0,29.42081
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.021558,64.75137,41.72916,0,0,0,-1,0,0,0,5.882139,0,0,7.021558,0,0,0,0,1.139419,28.5735,1.139419,0,1.139419,39.00008,100,0.1225264,0,5.617247,0,35.59506
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.767652,66.96596,44.42461,3.093728,3.093728,0,-1,0,3.093728,218.754,3.511096,0,0,6.767652,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1225264,3.4031,5.414122,0,36.36663
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.665129,68.60106,46.13919,7.477917,7.477917,0,-1,0,7.477917,89.13082,0,0,0,6.665129,7.871492,7.477917,0,0,0,29.59898,0,1.206363,-1.206363,37.72846,96.73945,0.1225264,8.225709,5.332103,0,36.26411
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.550265,68.9675,46.83429,0,0,0,-1,0,0,0,5.209862,0,0,6.550265,0,0,0,0,1.340403,28.39262,1.340403,0,1.340403,39.00008,100,0.1224153,0,5.240212,0,34.94288
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.539509,62.14399,47.52938,0,0,0,-1,0,0,0,4.539509,0,0,4.539509,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1224153,0,3.631607,0,34.13849
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.9136,52.69714,46.91924,2.302402,2.302402,0,-1,0,2.302402,83.11318,0,0,0,1.9136,2.423582,2.302402,0,0,0,29.59898,0,0.5099816,-0.5099816,38.46251,98.62162,0.1224153,2.532643,1.53088,0,31.51258
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5122703,46.3644,44.88028,1.516051,1.516051,0,-1,0,1.516051,33.78979,0,0,0,0.5122703,1.595843,1.516051,0,0,0.5666463,29.089,0,1.083572,-1.083572,37.32032,95.69295,0.1224153,1.667656,0.4098163,0,29.60127
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,42.79498,42.79498,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.770616,28.00542,0,7.035714,-7.035714,29.90403,76.67685,0.1224153,7.352321,0,0,28.00542
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,40.79464,40.79464,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.588076,20.96971,0,6.083249,-6.083249,23.49172,60.23507,0.1224153,6.356995,0,0,20.96971
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,38.81747,38.81747,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.34724,14.88646,0,3.4277,-3.4277,19.87861,50.9707,0.1224153,3.581946,0,0,14.88646
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,36.75534,36.75534,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.1558,11.45876,0,0.4104038,-0.4104038,19.44601,49.86146,0.1224153,0.428872,0,0,11.45876
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,35.07938,35.07938,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.6118,11.04836,0,1.873632,-1.873632,17.47103,44.79741,0.1224153,1.957946,0,0,11.04836
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.69361,9.174726,0,0,0,17.47103,44.79741,0.1224153,0,0,0,9.174726
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,32.47661,32.47661,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.69361,9.174726,0,2.442188,-2.442188,14.89673,38.19667,0.1224153,2.552086,0,0,9.174726
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,31.19454,31.19454,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.40716,6.732537,0,1.015465,-1.015465,13.82634,35.45208,0.1224153,1.061162,0,0,6.732537
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,30.19051,30.19051,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.53545,5.717072,0,0.4935783,-0.4935783,13.30606,34.11804,0.1224153,0.5157894,0,0,5.717072
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,29.21737,29.21737,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.08387,5.223494,0,0.5230436,-0.5230436,12.75472,32.70436,0.1224153,0.5465805,0,0,5.223494
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,28.34463,28.34463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.66503,4.70045,0,0,0,12.75472,32.70436,0.1224153,0,0,0,4.70045
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,27.58774,27.58774,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.66503,4.70045,0,1.328234,-1.328234,11.35464,29.11441,0.1224153,1.388004,0,0,4.70045
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.002164,32.11627,26.80769,0,0,0,0,0,0,0,0,0,0,2.002164,0,0,0,0,29.14085,3.372216,2.002164,0,2.002164,13.25406,33.98471,0.1222497,0,1.601732,0,5.374381
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.479567,40.86182,28.32918,4.41798,4.41798,0,0,0,4.41798,101.394,0,0,0,4.479567,4.650506,4.41798,0,0,27.13868,5.174164,0,0.170939,-0.170939,13.07388,33.5227,0.1222497,4.859778,3.583653,0,9.653731
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.381694,51.05933,31.99776,2.542094,2.542094,0,-1,0,2.542094,251.0408,0,0,0,6.381694,2.675889,2.542094,0,0,27.32861,5.003225,3.705805,0,3.705805,16.58951,42.53713,0.1219443,2.796304,5.105355,0,11.38492
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.61343,56.27259,35.82081,1.085498,1.085498,0,-1,0,1.085498,609.2529,0,0,0,6.61343,1.14263,1.085498,0,0,23.62281,8.33845,5.470799,0,5.470799,21.77957,55.84494,0.1214962,1.194048,5.290743,0,14.95188
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.551518,63.69517,39.11868,0,0,0,-1,0,0,0,0,0,0,7.551518,0,0,0,0,18.15201,13.26217,7.551518,0,7.551518,28.94357,74.21413,0.1208832,0,6.041215,0,20.81369
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.724836,63.88361,41.96859,2.874733,2.874733,0,-1,0,2.874733,233.9291,0,0,0,6.724836,3.026035,2.874733,0,0,10.60049,20.05854,3.698801,0,3.698801,32.45256,83.21152,0.1205851,3.162207,5.379869,0,26.78337
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.002389,64.27026,44.65631,0,0,0,-1,0,0,0,0,0,0,6.002389,0,0,0,0,6.90169,23.38746,6.002389,0,6.002389,38.14693,97.81244,0.1201046,0,4.801911,0,29.38985
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.363936,71.74655,46.35544,3.301298,3.301298,0,-1,0,3.301298,223.0618,2.989585,0,0,7.363936,3.475051,3.301298,0,0,0.8993005,28.78961,0.8993005,0,0.8993005,39.00008,100,0.1200329,3.631428,5.891149,0,36.15355
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.047439,63.4928,47.08916,0,0,0,-1,0,0,0,5.047439,0,0,5.047439,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200329,0,4.037951,0,34.64642
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,4.881553,63.67702,47.79198,4.684907,4.684907,0,-1,0,4.684907,104.1974,0,0,0,4.881553,4.931481,4.684907,0,0,0,29.59898,0,0.049929,-0.049929,38.94745,99.86505,0.1200329,5.153398,3.905242,0,34.48053
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.31827,54.2545,47.18184,7.583268,7.583268,0,-1,0,7.583268,30.57085,0,0,0,2.31827,7.982388,7.583268,0,0,0.05547667,29.54905,0,5.664118,-5.664118,32.97694,84.5561,0.1200329,8.341595,1.854616,0,31.86732
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3099886,45.99247,45.09653,3.107256,3.107256,0,-1,0,3.107256,9.976279,0,0,0,0.3099886,3.270796,3.107256,0,0,6.348941,23.88493,0,2.960808,-2.960808,29.85598,76.55363,0.1200329,3.417982,0.2479909,0,24.19492
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,43.0344,43.0344,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.638727,20.92412,0,0.8580937,-0.8580937,28.95147,74.23438,0.1200329,0.8967079,0,0,20.92412
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,41.03406,41.03406,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.59216,20.06603,0,3.129223,-3.129223,25.65298,65.77673,0.1200329,3.270038,0,0,20.06603
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,39.03372,39.03372,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,14.06908,16.93681,0,3.100399,-3.100399,22.38487,57.39699,0.1200329,3.239917,0,0,16.93681
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,36.99476,36.99476,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.51397,13.83641,0,1.361828,-1.361828,20.94938,53.71624,0.1200329,1.42311,0,0,13.83641
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02711,12.47458,0,0,0,20.94938,53.71624,0.1200329,0,0,0,12.47458
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,34.01355,34.01355,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,19.02711,12.47458,0,0.7164054,-0.7164054,20.19422,51.77995,0.1200329,0.7486436,0,0,12.47458
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,32.71603,32.71603,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.82312,11.75817,0,1.040627,-1.040627,19.0973,48.96734,0.1200329,1.087455,0,0,11.75817
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,31.43396,31.43396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97937,10.71755,0,0,0,19.0973,48.96734,0.1200329,0,0,0,10.71755
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,30.42993,30.42993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.97937,10.71755,0,0,0,19.0973,48.96734,0.1200329,0,0,0,10.71755
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,29.45679,29.45679,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.97937,10.71755,0,1.078002,-1.078002,17.96099,46.05372,0.1200329,1.126513,0,0,10.71755
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,28.58405,28.58405,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17715,9.639544,0,0,0,17.96099,46.05372,0.1200329,0,0,0,9.639544
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,27.82717,27.82717,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.17715,9.639544,0,1.300965,-1.300965,16.58965,42.53748,0.1200329,1.359508,0,0,9.639544
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.803596,31.79685,27.02394,0.489036,0.489036,0,0,0,0.489036,368.8064,0,0,0,1.803596,0.5147747,0.489036,0,0,23.62267,8.33858,1.288821,0,1.288821,17.81233,45.67256,0.1199303,0.5379396,1.442877,0,10.14218
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.676382,38.70935,28.56088,5.530351,5.530351,0,0,0,5.530351,66.47648,0,0,0,3.676382,5.821422,5.530351,0,0,22.33384,9.498519,0,2.14504,-2.14504,15.55126,39.87495,0.1199303,6.083385,2.941106,0,13.1749
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.288499,47.6902,32.23719,3.641737,3.641737,0,-1,0,3.641737,145.2191,0,0,0,5.288499,3.833408,3.641737,0,0,24.71722,7.353479,1.455092,0,1.455092,16.93168,43.41449,0.1198148,4.005911,4.2308,0,12.64198
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.380836,59.39908,36.08341,2.395345,2.395345,0,-1,0,2.395345,308.1325,0,0,0,7.380836,2.521415,2.395345,0,0,23.26213,8.663062,4.859421,0,4.859421,21.54174,55.23511,0.1194304,2.634879,5.904669,0,16.0439
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.055644,70.27052,39.38127,3.304729,3.304729,0,-1,0,3.304729,274.0208,0,0,0,9.055644,3.478662,3.304729,0,0,18.40271,13.03654,5.576982,0,5.576982,26.83253,68.80121,0.1189923,3.635201,7.244515,0,22.09218
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.46381,67.11835,42.23118,0,0,0,-1,0,0,0,0,0,0,7.46381,0,0,0,0,12.82573,18.05582,7.46381,0,7.46381,33.91332,86.95705,0.1184109,0,5.971048,0,25.51963
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,7.812706,71.88473,44.9189,5.090401,5.090401,0,-1,0,5.090401,153.4792,0,0,0,7.812706,5.358316,5.090401,0,0,5.361916,24.77325,2.45439,0,2.45439,36.24176,92.9274,0.118221,5.599441,6.250165,0,32.58596
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.275256,76.08649,46.61803,0,0,0,-1,0,0,0,5.367731,0,0,8.275256,0,0,0,0,2.907526,26.9822,2.907526,0,2.907526,39.00008,100,0.1179968,0,6.620205,0,35.25746
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.70036,66.24025,47.35175,3.876046,3.876046,0,-1,0,3.876046,147.0664,1.620311,0,0,5.70036,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1179968,4.263651,4.560288,0,35.29934
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.683413,59.66521,48.00823,3.599405,3.599405,0,-1,0,3.599405,102.334,0,0,0,3.683413,3.788847,3.599405,0,0,0,29.59898,0,0.105434,-0.105434,38.88894,99.71503,0.1179968,3.959345,2.946731,0,33.28239
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.548425,55.22354,47.39809,6.168629,6.168629,0,-1,0,6.168629,41.31266,0,0,0,2.548425,6.493294,6.168629,0,0,0.1171488,29.49354,0,3.944869,-3.944869,34.73068,89.05286,0.1179968,6.785492,2.03874,0,32.04197
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6231086,47.16598,45.35141,0.9011741,0.9011741,0,-1,0,0.9011741,69.14408,0,0,0,0.6231086,0.9486043,0.9011741,0,0,4.500337,25.54868,0,0.3254957,-0.3254957,34.38758,88.17311,0.1179968,0.9912915,0.4984869,0,26.17178
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,43.28928,43.28928,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.861999,25.22318,0,8.8,-8.8,25.11157,64.3885,0.1179968,11.24536,0,0,25.22318
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,41.29666,41.29666,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.63978,16.42318,0,8.05671,-8.05671,16.61905,42.61286,0.1179968,8.419262,0,0,16.42318
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,39.29631,39.29631,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.59168,8.366469,0,5.510005,-5.510005,10.81099,27.72044,0.1179968,5.757955,0,0,8.366469
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,37.23418,37.23418,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.7139,2.856465,0,1.025147,-1.025147,9.730393,24.94968,0.1179968,1.071279,0,0,2.856465
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,35.55822,35.55822,2.067216,1.739751,0,-1,0,1.739751,0,0,0.3274646,0.5341862,0,1.831317,1.739751,0,0,30.85296,1.831317,0,1.831317,-1.831317,7.800015,20,0.1179968,2.273938,0,0,1.831317
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,34.27615,34.27615,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179968,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,32.95546,32.95546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179968,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179968,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,30.66935,30.66935,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179968,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,29.69621,29.69621,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1179968,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,28.82347,28.82347,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1186149,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,28.06659,28.06659,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1191335,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.132034,30.24684,27.27881,2.434291,2.434291,11.23429,0,3.178276,2.434291,46.50366,1.776357E-15,0,0,1.132034,0,0,8.8,8.36,16.16775,15.048,9.492034,0,9.492034,32.66693,83.7612,0.1198928,2.67772,0.9056274,12,16.18003
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.522537,38.51221,28.80031,0,0,0,0,0,0,0,0,0,0,3.522537,0,0,0,0,6.675719,23.59083,3.522537,0,3.522537,36.00871,92.32983,0.1196226,0,2.81803,0,27.11337
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,3.958138,43.7709,32.49206,0,0,0,-1,0,0,0,0.8049561,0,0,3.958138,0,0,0,0,3.153182,26.76111,3.153182,0,3.153182,39.00008,100,0.1193817,0,3.16651,0,30.71925
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.459558,52.83821,36.33828,0.0485849,0.0485849,0,-1,0,0.0485849,11237.15,5.408416,0,0,5.459558,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1193817,0.05344339,4.367647,0,35.05854
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.474009,53.19756,39.64386,0.6162495,0.6162495,0,-1,0,0.6162495,726.006,3.825325,0,0,4.474009,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1193817,0.6778744,3.579207,0,34.07299
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,7.881398,69.15283,42.48605,7.72175,7.72175,0,-1,0,7.72175,102.0675,0,8.881784E-16,0.1339255,7.881398,8.128159,7.72175,0,0,0,29.59898,0,0.2467604,-0.2467604,38.73997,99.33305,0.1193817,8.493925,6.305119,0,37.48038
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.557945,71.12277,45.18149,0,0,0,-1,0,0,0,7.283767,0,0,7.557945,0,0,0,0,0.2741783,29.35222,0.2741783,0,0.2741783,39.00008,100,0.1193608,0,6.046356,0,36.91016
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.182803,75.99126,46.8729,2.491486,2.491486,0,-1,0,2.491486,328.4306,5.560186,0,0,8.182803,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1193608,2.740634,6.546242,0,37.78178
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.340081,73.13754,47.568,0,0,0,-1,0,0,0,7.340081,0,0,7.340081,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193608,0,5.872065,0,36.93906
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.48567,59.22219,48.22448,5.988398,5.988398,0,-1,0,5.988398,58.20706,0,8.881784E-16,0,3.48567,6.303576,5.988398,0,0,0,29.59898,0,2.817906,-2.817906,36.02974,92.38377,0.1193608,6.587237,2.788536,0,33.08465
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.609683,52.46719,47.61434,2.591704,2.591704,0,-1,0,2.591704,62.10904,0,4.440892E-16,0,1.609683,2.72811,2.591704,0,0,3.131007,26.78107,0,1.118427,-1.118427,34.85082,89.36089,0.1193608,2.850875,1.287746,0,28.39075
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4804356,46.97273,45.57538,0,0,0,-1,0,0,0,0,0,0,0.4804356,0,0,0,0,4.373703,25.66265,0.4804356,0,0.4804356,35.3066,90.52956,0.1193242,0,0.3843485,0,26.14308
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,43.5287,43.5287,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.893268,26.09504,0,6.713813,-6.713813,28.22962,72.38349,0.1193242,7.015935,0,0,26.09504
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,41.52836,41.52836,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.35306,19.38122,0,4.782191,-4.782191,23.18875,59.45821,0.1193242,4.99739,0,0,19.38122
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,39.53574,39.53574,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.66661,14.59903,0,7.438059,-7.438059,15.34834,39.35465,0.1193242,7.772771,0,0,14.59903
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.93112,7.160974,0,0,0,15.34834,39.35465,0.1193242,0,0,0,7.160974
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,35.79765,35.79765,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.93112,7.160974,0,1.343466,-1.343466,13.93221,35.72353,0.1193242,1.403922,0,0,7.160974
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,34.51557,34.51557,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.42386,5.817507,0,0.131896,-0.131896,13.79318,35.36705,0.1193242,0.1378313,0,0,5.817507
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,33.18716,33.18716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57041,5.685611,0,0,0,13.79318,35.36705,0.1193242,0,0,0,5.685611
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.57041,5.685611,0,0,0,13.79318,35.36705,0.1193242,0,0,0,5.685611
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,30.90878,30.90878,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.57041,5.685611,0,0.6469426,-0.6469426,13.11124,33.61849,0.1193242,0.676055,0,0,5.685611
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,29.93563,29.93563,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.28923,5.038669,0,2.365197,-2.365197,10.6181,27.22585,0.1193242,2.471632,0,0,5.038669
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,29.0629,29.0629,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.91723,2.673471,0,0.6024789,-0.6024789,9.983033,25.59747,0.1193242,0.6295904,0,0,2.673471
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,28.32918,28.32918,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.58665,2.070992,0,1.272406,-1.272406,8.6418,22.15842,0.1193242,1.329664,0,0,2.070992
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.771459,32.218,27.51823,3.374854,3.374854,11.62164,0,3.276274,3.374854,52.48995,0,0,0,1.771459,0,0,8.246782,7.834444,32.00043,0.7985864,9.605903,0,9.605903,17.75476,45.52493,0.1201346,3.712339,1.417167,12,2.570045
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.822362,42.68722,29.03973,3.734201,3.734201,11.81041,0,3.324035,3.734201,129.1404,0,0,0,4.822362,0,0,8.076213,7.672402,22.39453,9.443898,12.49476,0,12.49476,29.60833,75.91865,0.1207486,4.107621,3.85789,12,14.26626
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.761661,53.21827,32.73148,4.47958,4.47958,0,-1,0,4.47958,150.9441,0,0,0,6.761661,4.715347,4.47958,0,0,9.899768,20.68919,2.046313,0,2.046313,31.54964,80.89634,0.1205933,4.927538,5.409329,0,27.45085
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.337861,63.71763,36.5777,3.656803,3.656803,0,-1,0,3.656803,228.0096,0,0,0,8.337861,3.849266,3.656803,0,0,7.853455,22.53087,4.488595,0,4.488595,35.80789,91.81492,0.120254,4.022483,6.670289,0,30.86873
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.107814,71.15056,39.88329,5.442139,5.442139,0,-1,0,5.442139,167.3572,0.01438612,0,0,9.107814,5.728567,5.442139,0,0,3.36486,26.5706,3.36486,0,3.36486,39.00008,100,0.1200009,5.986353,7.286251,0,35.67842
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,9.788369,78.12398,42.72548,0.9183055,0.9183055,0,-1,0,0.9183055,1065.916,8.821732,0,0,9.788369,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1200009,1.010136,7.830695,0,39.38735
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.313899,74.69717,45.39775,0,0,0,-1,0,0,0,8.313899,0,0,8.313899,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200009,0,6.651119,0,37.91288
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.579437,73.57894,47.08916,0,0,0,-1,0,0,0,7.579437,0,0,7.579437,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1200009,0,6.06355,0,37.17841
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.67015,70.59863,47.79198,0.7577292,0.7577292,0,-1,0,0.7577292,880.2816,5.87254,0,0,6.67015,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1200009,0.8335021,5.33612,0,36.26913
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.67494,67.40151,48.44074,2.917553,2.917553,0,-1,0,2.917553,194.5103,2.603832,0,0,5.67494,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1200009,3.209309,4.539952,0,35.27392
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.091849,57.46983,47.8306,5.10813,5.10813,0,-1,0,5.10813,60.528,0,0,0,3.091849,5.376979,5.10813,0,0,0,29.59898,0,2.28513,-2.28513,36.59134,93.82376,0.1200009,5.618943,2.473479,0,32.69083
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.7773614,48.06866,45.79164,4.611968,4.611968,0,-1,0,4.611968,16.85531,0,8.881784E-16,0,0.7773614,4.854703,4.611968,0,0,2.539033,27.31385,0,4.077342,-4.077342,32.29345,82.80354,0.1200009,5.073165,0.6218891,0,28.09121
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,43.76812,43.76812,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,7.069413,23.23651,0,2.67192,-2.67192,29.47699,75.58188,0.1200009,2.792156,0,0,23.23651
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,41.75233,41.75233,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,10.03821,20.56459,0,8.8,-8.8,20.20098,51.79728,0.1200009,10.26814,0,0,20.56459
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,39.77516,39.77516,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.81599,11.76459,0,2.821866,-2.821866,17.22647,44.17035,0.1200009,2.94885,0,0,11.76459
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,37.72848,37.72848,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.9514,8.94272,0,0.2884433,-0.2884433,16.92242,43.39075,0.1200009,0.3014233,0,0,8.94272
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,36.03707,36.03707,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.27189,8.654277,0,1.039398,-1.039398,15.8268,40.58147,0.1200009,1.086171,0,0,8.654277
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,34.75499,34.75499,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.42678,7.614879,0,1.540015,-1.540015,14.20348,36.41912,0.1200009,1.609316,0,0,7.614879
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,33.42658,33.42658,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.1379,6.074864,0,1.999282,-1.999282,12.09606,31.01547,0.1200009,2.08925,0,0,6.074864
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,32.12906,32.12906,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.35933,4.075582,0,1.00631,-1.00631,11.03531,28.29562,0.1200009,1.051594,0,0,4.075582
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,31.1482,31.1482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.47745,3.069272,0,0,0,11.03531,28.29562,0.1200009,0,0,0,3.069272
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,30.15189,30.15189,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.47745,3.069272,0,1.379537,-1.379537,9.581154,24.56701,0.1200009,1.441616,0,0,3.069272
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,29.30232,29.30232,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.01027,1.689736,8.36,0,8.36,17.51215,44.90285,0.1206981,1.92978,0,12,1.689736
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,28.54543,28.54543,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.65027,9.213736,8.36,0,8.36,25.44314,65.23869,0.1210828,0,0,12,9.213736
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.742303,32.38472,27.75766,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.742303,0,0,8.8,8.36,14.29027,16.73774,10.1023,0,10.1023,35.02702,89.81271,0.1213333,0,1.393843,12,18.48004
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.505589,36.08467,29.27915,0,0,0,0,0,0,0,0,0,0,2.505589,0,0,0,0,4.187966,25.82981,2.505589,0,2.505589,37.40403,95.90759,0.1211465,0,2.004472,0,28.3354
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.035782,51.01747,32.99408,7.047101,7.047101,0,-1,0,7.047101,85.64915,0,0,0,6.035782,7.418001,7.047101,0,0,1.682377,28.08484,0,1.382219,-1.382219,35.94705,92.17174,0.1211465,7.751811,4.828626,0,34.12062
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.449491,56.86514,36.84029,0,0,0,-1,0,0,0,3.231315,0,0,6.449491,0,0,0,0,3.218176,26.70262,3.218176,0,3.218176,39.00008,100,0.1209075,0,5.159592,0,33.15211
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,6.955726,62.60338,40.13816,2.050681,2.050681,0,-1,0,2.050681,339.1911,4.797115,0,0,6.955726,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,2.255749,5.564581,0,36.5547
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.095881,62.68781,42.98807,4.23988,4.23988,0,-1,0,4.23988,143.7748,1.632849,0,0,6.095881,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,4.663868,4.876705,0,35.69486
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.547792,71.67097,45.66034,2.249298,2.249298,0,-1,0,2.249298,335.5621,5.18011,0,0,7.547792,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,2.474228,6.038234,0,37.14677
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.14383,72.03642,47.35175,3.05285,3.05285,0,-1,0,3.05285,234.0052,3.930303,0,0,7.14383,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,3.358135,5.715064,0,36.74281
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.59637,70.60174,48.04685,0,0,0,-1,0,0,0,6.59637,0,0,6.59637,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,0,5.277096,0,36.19535
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.491974,63.22843,48.65699,2.572703,2.572703,0,-1,0,2.572703,174.6013,1.783866,0,0,4.491974,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1209075,2.829973,3.593579,0,34.09095
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.335596,58.52067,48.04685,7.763823,7.763823,0,-1,0,7.763823,42.96333,0,0,0.1802051,3.335596,8.172445,7.763823,0,0,0,29.59898,0,4.836849,-4.836849,33.90159,86.92699,0.1209075,8.540205,2.668477,0,32.93457
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9246161,48.77504,46.05423,1.145753,1.145753,0,-1,0,1.145753,80.69943,0,0,0,0.9246161,1.206056,1.145753,0,0,5.374276,24.76213,0,0.2814396,-0.2814396,33.60493,86.16631,0.1209075,1.260328,0.7396929,0,25.68674
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,44.00755,44.00755,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,5.686987,24.48069,0,7.63024,-7.63024,25.56195,65.54333,0.1209075,7.973601,0,0,24.48069
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,42.00721,42.00721,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,14.16503,16.85045,0,0.3641304,-0.3641304,25.17812,64.55916,0.1209075,0.3805163,0,0,16.85045
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,40.03003,40.03003,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,14.56962,16.48632,0,4.544278,-4.544278,20.38803,52.2769,0.1209075,4.74877,0,0,16.48632
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,37.99107,37.99107,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,19.61882,11.94204,0,1.715457,-1.715457,18.57978,47.64037,0.1209075,1.792652,0,0,11.94204
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,36.29966,36.29966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.52488,10.22659,0,0,0,18.57978,47.64037,0.1209075,0,0,0,10.22659
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,35.01759,35.01759,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,21.52488,10.22659,0,0.9892819,-0.9892819,17.53699,44.96655,0.1209075,1.0338,0,0,10.22659
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,33.666,33.666,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,22.62408,9.237304,0,0.4307847,-0.4307847,17.0829,43.80222,0.1209075,0.45017,0,0,9.237304
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,32.38393,32.38393,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,23.10273,8.806519,0,1.364299,-1.364299,15.6448,40.1148,0.1209075,1.425693,0,0,8.806519
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,31.41079,31.41079,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,24.61862,7.442219,0,0.1761488,-0.1761488,15.45913,39.63871,0.1209075,0.1840755,0,0,7.442219
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,30.41448,30.41448,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,24.81434,7.266071,0,1.439212,-1.439212,13.94206,35.74881,0.1209075,1.503976,0,0,7.266071
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,29.56491,29.56491,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,26.41347,5.826859,0,2.004298,-2.004298,11.82935,30.3316,0.1209075,2.094492,0,0,5.826859
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,28.82347,28.82347,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,28.64046,3.822561,0,0.4087695,-0.4087695,11.39847,29.22678,0.1209075,0.4271641,0,0,3.822561
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.102821,30.92341,28.02025,0.2590178,0.2590178,0,0,0,0.2590178,425.7703,0,0,0,1.102821,0.2726503,0.2590178,0,0,29.09465,3.413791,0.8301705,0,0.8301705,12.18604,31.24618,0.120846,0.2849195,0.8822566,0,4.516612
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.70968,34.13041,29.54175,5.199888,5.199888,12,0,3.372,5.199888,32.87917,0,0,0,1.70968,0,0,6.800112,6.460107,28.26448,4.160944,8.169786,0,8.169786,19.93658,51.11932,0.1216879,5.719876,1.367744,12,5.870625
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.076867,41.92244,33.25667,0,0,0,-1,0,0,0,0,0,0,3.076867,0,0,0,0,20.09469,11.51375,3.076867,0,3.076867,22.85555,58.60385,0.1214601,0,2.461493,0,14.59062
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.435765,53.61606,37.10289,0,0,0,-1,0,0,0,0,0,0,5.435765,0,0,0,0,17.01783,14.28293,5.435765,0,5.435765,28.01237,71.82644,0.1210596,0,4.348612,0,19.7187
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.151135,52.98145,40.42392,2.710656,2.710656,0,-1,0,2.710656,153.1413,0,0,0,4.151135,2.853323,2.710656,0,0,11.58206,19.17512,1.297812,0,1.297812,29.24358,74.98339,0.1209644,2.981722,3.320908,0,23.32626
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.418252,56.95383,43.22749,3.029256,3.029256,0,-1,0,3.029256,145.8527,0,0,0,4.418252,3.18869,3.029256,0,0,10.28425,20.34315,1.229561,0,1.229561,30.41005,77.97432,0.1208743,3.332182,3.534601,0,24.7614
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.191106,59.08787,45.87659,6.095648,6.095648,0,-1,0,6.095648,68.75571,0,8.881784E-16,0,4.191106,6.416472,6.095648,0,0,9.05469,21.44976,0,2.225365,-2.225365,28.0643,71.95961,0.1208743,6.705213,3.352885,0,25.64086
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.627589,66.21157,47.568,0,0,0,-1,0,0,0,0,0,0,5.627589,0,0,0,0,11.52732,19.22439,5.627589,0,5.627589,33.4031,85.64881,0.1204638,0,4.502071,0,24.85198
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.320408,62.17537,48.2631,3.676544,3.676544,0,-1,0,3.676544,117.5128,0,0,0,4.320408,3.870046,3.676544,0,0,5.899729,24.28922,0.4503624,0,0.4503624,33.83036,86.74432,0.1204311,4.044198,3.456327,0,28.60963
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.154193,55.54895,48.91959,3.921572,3.921572,0,-1,0,3.921572,54.93188,0,8.881784E-16,0,2.154193,4.127971,3.921572,0,0,5.449367,24.69455,0,1.973777,-1.973777,31.74981,81.40961,0.1204311,4.313729,1.723355,0,26.84874
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.315445,52.22247,48.2631,5.187548,5.187548,0,-1,0,5.187548,25.35774,0,0,0,1.315445,5.460577,5.187548,0,0,7.642453,22.72077,0,4.145132,-4.145132,27.38046,70.20616,0.1204311,5.706302,1.052356,0,24.03621
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5748823,47.95315,46.27048,6.737183,6.737183,0,-1,0,6.737183,8.532979,0,8.881784E-16,0,0.5748823,7.091771,6.737183,0,0,12.24815,18.57564,0,6.516889,-6.516889,20.51105,52.59234,0.1204311,7.410901,0.4599059,0,19.15052
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,44.27014,44.27014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48914,12.05875,0,0,0,20.51105,52.59234,0.1204311,0,0,0,12.05875
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,42.2698,42.2698,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,19.48914,12.05875,0,2.72725,-2.72725,17.63628,45.22114,0.1204311,2.849976,0,0,12.05875
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,40.29263,40.29263,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,22.51942,9.331501,0,3.816039,-3.816039,13.61382,34.90717,0.1204311,3.987761,0,0,9.331501
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,38.2305,38.2305,1.441421,1.441421,0,-1,0,1.441421,0,0,2.220446E-16,0,0,1.517285,1.441421,0,0,26.75946,5.515462,0,1.517285,-1.517285,12.01446,30.80626,0.1204311,1.585563,0,0,5.515462
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,36.55453,36.55453,0.9061319,0.9061319,0,-1,0,0.9061319,0,0,1.110223E-16,0,0,0.953823,0.9061319,0,0,28.44534,3.998177,0,0.953823,-0.953823,11.00905,28.22827,0.1204311,0.996745,0,0,3.998177
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,35.28018,35.28018,0.1447123,0.1447123,0,-1,0,0.1447123,0,0,0,0,0,0.1523288,0.1447123,0,0,29.50514,3.044353,0,0.1523288,-0.1523288,10.84848,27.81655,0.1204311,0.1591836,0,0,3.044353
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,33.9286,33.9286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67439,2.892025,0,0,0,10.84848,27.81655,0.1204311,0,0,0,2.892025
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,32.64653,32.64653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.67439,2.892025,0,0,0,10.84848,27.81655,0.1204311,0,0,0,2.892025
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,31.67338,31.67338,2.070254,2.070254,0,-1,0,2.070254,0,0,0,0,0,2.179215,2.070254,0,0,29.67439,2.892025,0,2.179215,-2.179215,8.551383,21.92658,0.1204311,2.27728,0,0,2.892025
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,30.66935,30.66935,0.6610937,0.6610937,0,-1,0,0.6610937,0,0,1.110223E-16,0.05003401,0,0.695888,0.6610937,0,0,32.09574,0.7128095,0,0.695888,-0.695888,7.817852,20.04573,0.1204311,0.727203,0,0,0.7128095
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,29.82751,29.82751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.86895,0.01692142,0,0,0,7.817852,20.04573,0.1204311,0,0,0,0.01692142
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,29.08607,29.08607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.86895,0.01692142,0,0,0,7.817852,20.04573,0.1204311,0,0,0,0.01692142
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7573016,30.29208,28.30601,3.81859,3.81859,11.73239,0,3.304295,3.81859,19.83197,0,0,0,0.7573016,0,0,7.913802,7.518112,32.86895,0.01692142,8.275414,0,8.275414,15.6686,40.17581,0.1212898,4.200449,0.6058413,12,0.774223
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.717716,34.44661,29.82751,1.135097,1.135097,9.935097,0,2.849579,1.135097,151.3277,1.776357E-15,0,0,1.717716,0,0,8.8,8.36,24.59354,7.464793,10.07772,0,10.07772,25.22916,64.69003,0.1217237,1.248606,1.374173,12,9.182509
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.071686,48.43346,33.54243,1.25525,1.25525,0,-1,0,1.25525,404.038,0,0,0,5.071686,1.321316,1.25525,0,0,14.51582,16.53474,3.75037,0,3.75037,28.78707,73.81286,0.1214519,1.380775,4.057349,0,21.60642
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,5.900158,55.53671,37.38093,3.092464,3.092464,0,-1,0,3.092464,190.7915,0,0,0,5.900158,3.255225,3.092464,0,0,10.76545,19.91007,2.644933,0,2.644933,31.29628,80.2467,0.1212609,3.401711,4.720127,0,25.81023
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.536846,65.5357,40.68651,1.297665,1.297665,0,-1,0,1.297665,580.8005,0,0,0,7.536846,1.365963,1.297665,0,0,8.12052,22.29051,6.170883,0,6.170883,37.15049,95.25748,0.1208177,1.427432,6.029477,0,29.82736
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.734644,69.79844,43.50553,2.001295,2.001295,0,-1,0,2.001295,386.4819,3.67838,0,0,7.734644,2.106627,2.001295,0,0,1.949637,27.84431,1.949637,0,1.949637,39.00008,100,0.1206784,2.201425,6.187715,0,35.57895
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,7.882647,73.71688,46.13919,0,0,0,-1,0,0,0,7.882647,0,0,7.882647,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,0,6.306118,0,37.48162
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.563464,74.43289,47.8306,3.195981,3.195981,0,-1,0,3.195981,236.6555,4.199273,0,0,7.563464,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,3.515579,6.050771,0,37.16244
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.075282,69.06902,48.5257,0.6234491,0.6234491,0,-1,0,0.6234491,974.4631,5.41902,0,0,6.075282,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1206784,0.6857941,4.860226,0,35.67426
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.358324,63.27871,49.13584,5.97468,5.97468,0,-1,0,5.97468,72.94656,0,8.881784E-16,0,4.358324,6.289137,5.97468,0,0,0,29.59898,0,1.930814,-1.930814,36.96482,94.7814,0.1206784,6.572149,3.486659,0,33.9573
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.69215,56.88564,48.5257,3.020991,3.020991,0,-1,0,3.020991,89.1148,0,0,0,2.69215,3.17999,3.020991,0,0,2.145349,27.66817,0,0.4878405,-0.4878405,36.45059,93.46287,0.1206784,3.32309,2.15372,0,30.36031
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.5879208,48.24949,46.52535,4.080159,4.080159,0,-1,0,4.080159,14.40926,0,8.881784E-16,0,0.5879208,4.294904,4.080159,0,0,2.687394,27.18032,0,3.706983,-3.706983,32.54309,83.44365,0.1206784,4.488174,0.4703366,0,27.76824
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,44.53273,44.53273,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.806263,23.47334,0,8.489376,-8.489376,23.5945,60.4986,0.1206784,8.871398,0,0,23.47334
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,42.53239,42.53239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.2389,14.98396,0,0,0,23.5945,60.4986,0.1206784,0,0,0,14.98396
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,40.55522,40.55522,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.2389,14.98396,0,7.180992,-7.180992,16.02507,41.08984,0.1206784,7.504137,0,0,14.98396
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,38.51626,38.51626,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,24.21778,7.802973,0,0.5192639,-0.5192639,15.47772,39.68638,0.1206784,0.5426307,0,0,7.802973
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,36.81712,36.81712,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.79474,7.283709,0,1.223507,-1.223507,14.18803,36.37949,0.1206784,1.278565,0,0,7.283709
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,35.53505,35.53505,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,26.1542,6.060202,0,0.7260837,-0.7260837,13.42267,34.41703,0.1206784,0.7587574,0,0,6.060202
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,34.19119,34.19119,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.96096,5.334118,0,0.9934372,-0.9934372,12.37549,31.73198,0.1206784,1.038142,0,0,5.334118
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,32.90912,32.90912,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,28.06478,4.340681,0,0.7458635,-0.7458635,11.58929,29.71606,0.1206784,0.7794273,0,0,4.340681
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,31.92826,31.92826,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.89351,3.594817,0,2.364194,-2.364194,9.097207,23.32612,0.1206784,2.470582,0,0,3.594817
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,30.93195,30.93195,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.52039,1.230624,0,0,0,9.097207,23.32612,0.1206784,0,0,0,1.230624
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,30.10555,30.10555,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.52039,1.230624,0,0.9731237,-0.9731237,8.071445,20.69597,0.1206784,1.016914,0,0,1.230624
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,29.36411,29.36411,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.60164,0.2574998,8.36,0,8.36,16.00244,41.03181,0.1211368,0.6149691,0,12,0.2574998
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8403892,30.79466,28.58405,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,199.0444,1.776357E-15,0,0,0.8403892,0,0,8.8,8.36,24.24164,7.7815,9.200389,0,9.200389,24.73069,63.4119,0.1215084,0.464433,0.6723114,12,8.621889
