Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.873621,35.14213,30.08238,6.094754,6.094754,12,0,3.372,6.094754,30.74153,-8.881784E-16,0,0,1.873621,0,0,5.905246,5.609983,15.04125,16.06185,7.483604,0,7.483604,31.83026,81.6159,0.1222378,6.70423,1.498897,12,17.93547
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.477546,46.83157,33.82047,4.95651,4.95651,0,-1,0,4.95651,90.33668,0,0,0,4.477546,5.217379,4.95651,0,0,7.557649,22.79709,0,0.7398326,-0.7398326,31.05041,79.61628,0.1222378,5.452161,3.582037,0,27.27464
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.472394,54.3756,37.66669,2.171595,2.171595,0,-1,0,2.171595,251.9988,0,0,0,5.472394,2.28589,2.171595,0,0,8.379685,22.05726,3.186504,0,3.186504,34.07339,87.3675,0.1220111,2.388755,4.377915,0,27.52966
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.11994,50.21672,40.9491,0,0,0,-1,0,0,0,0,0,0,3.11994,0,0,0,0,5.193181,24.92512,3.11994,0,3.11994,37.03323,94.95681,0.12179,0,2.495952,0,28.04506
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.819439,58.91936,43.74495,1.189283,1.189283,0,-1,0,1.189283,405.2391,1.494321,0,0,4.819439,1.251877,1.189283,0,0,2.073241,27.73306,2.073241,0,2.073241,39.00008,100,0.1216435,1.308211,3.855551,0,32.5525
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.665058,57.8499,46.39406,5.509869,5.509869,0,-1,0,5.509869,66.51807,0,0,0,3.665058,5.799862,5.509869,0,0,0,29.59898,0,2.134804,-2.134804,36.7498,94.23006,0.1216435,6.060856,2.932047,0,33.26404
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.000799,54.19487,48.09319,0,0,0,-1,0,0,0,0,0,0,2.000799,0,0,0,0,2.372004,27.46417,2.000799,0,2.000799,38.64792,99.09704,0.1215025,0,1.600639,0,29.46497
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.556476,53.4656,48.74195,3.268817,3.268817,0,-1,0,3.268817,47.61588,0,4.440892E-16,0,1.556476,3.44086,3.268817,0,0,0.3712054,29.26489,0,1.884384,-1.884384,36.66161,94.00393,0.1215025,3.595699,1.245181,0,30.82137
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.196526,53.01892,49.39843,0,0,0,-1,0,0,0,0,0,0,1.196526,0,0,0,0,2.464966,27.38051,1.196526,0,1.196526,37.79673,96.9145,0.1214183,0,0.9572206,0,28.57703
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3772571,49.85996,48.74195,3.476689,3.476689,0,-1,0,3.476689,10.85104,0,4.440892E-16,0,0.3772571,3.659673,3.476689,0,0,1.26844,28.45738,0,3.282416,-3.282416,34.33676,88.0428,0.1214183,3.824358,0.3018057,0,28.83464
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3076483,47.64027,46.74161,0,0,0,-1,0,0,0,0,0,0,0.3076483,0,0,0,0,4.915569,25.17497,0.3076483,0,0.3076483,34.62862,88.79116,0.1213967,0,0.2461186,0,25.48261
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,44.78761,44.78761,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.60792,25.45185,0,5.846096,-5.846096,28.4663,72.99036,0.1213967,6.10917,0,0,25.45185
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,42.77181,42.77181,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,11.10358,19.60575,0,1.59297,-1.59297,26.78716,68.68488,0.1213967,1.664654,0,0,19.60575
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,40.81781,40.81781,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.87355,18.01278,0,1.587213,-1.587213,25.11409,64.39497,0.1213967,1.658638,0,0,18.01278
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.63712,16.42557,0,0,0,25.11409,64.39497,0.1213967,0,0,0,16.42557
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,37.07972,37.07972,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.63712,16.42557,0,1.831337,-1.831337,23.18369,59.44524,0.1213967,1.913748,0,0,16.42557
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,35.79765,35.79765,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.67194,14.59423,0,0.6450406,-0.6450406,22.50376,57.70182,0.1213967,0.6740674,0,0,14.59423
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,34.45378,34.45378,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.38865,13.94919,0,2.962051,-2.962051,19.38148,49.696,0.1213967,3.095344,0,0,13.94919
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,33.17171,33.17171,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.67982,10.98714,0,0.7602647,-0.7602647,18.58009,47.64116,0.1213967,0.7944766,0,0,10.98714
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,32.19085,32.19085,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.52456,10.22688,0,1.538264,-1.538264,16.95862,43.48355,0.1213967,1.607485,0,0,10.22688
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,31.19454,31.19454,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,23.23374,8.688613,0,1.351398,-1.351398,15.53412,39.83099,0.1213967,1.412211,0,0,8.688613
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,30.36814,30.36814,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.73529,7.337214,0,0.9012882,-0.9012882,14.58408,37.395,0.1213967,0.9418462,0,0,7.337214
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,29.6267,29.6267,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.73672,6.435926,0,2.877441,-2.877441,11.55099,29.61786,0.1213967,3.006926,0,0,6.435926
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.926467,33.98956,28.82347,2.816376,2.816376,0,0,0,2.816376,68.40235,0,0,0,1.926467,2.964606,2.816376,0,0,28.93388,3.558486,0,1.038139,-1.038139,10.45669,26.81198,0.1213967,3.098013,1.541174,0,5.484953
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.603798,43.43578,30.34497,1.643695,1.643695,0,0,0,1.643695,280.0883,0,0,0,4.603798,1.730205,1.643695,0,0,30.08737,2.520347,2.873592,0,2.873592,13.18282,33.80204,0.121195,1.808065,3.683038,0,7.124145
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.404286,53.52694,34.08307,3.719867,3.719867,0,-1,0,3.719867,172.1644,0,0,0,6.404286,3.91565,3.719867,0,0,27.21378,5.10658,2.488636,0,2.488636,15.54375,39.85569,0.1210209,4.091854,5.123428,0,11.51087
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.065958,60.37784,37.90611,4.003237,4.003237,0,-1,0,4.003237,176.5061,0,0,0,7.065958,4.213933,4.003237,0,0,24.72514,7.346352,2.852025,0,2.852025,18.24942,46.79329,0.1208221,4.403561,5.652767,0,14.41231
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.168257,68.7638,41.20398,1.759578,1.759578,0,-1,0,1.759578,464.2167,0,0,0,8.168257,1.852188,1.759578,0,0,21.87312,9.913175,6.316069,0,6.316069,24.24137,62.15723,0.1203839,1.935536,6.534606,0,18.08143
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.147301,72.16254,43.98438,3.964422,3.964422,0,-1,0,3.964422,205.5104,0,0,0,8.147301,4.173076,3.964422,0,0,15.55705,15.59764,3.974225,0,3.974225,28.01165,71.8246,0.1201099,4.360864,6.51784,0,23.74494
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.167963,75.59781,46.61803,6.416421,6.416421,0,-1,0,6.416421,127.2978,0,0,0,8.167963,6.754128,6.416421,0,0,11.58282,19.17444,1.413836,0,1.413836,29.35293,75.26378,0.1200127,7.058064,6.53437,0,27.3424
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,7.984424,76.92199,48.30944,7.483805,7.483805,0,-1,0,7.483805,106.6894,0,0,0,7.984424,7.877689,7.483805,0,0,10.16899,20.44689,0.1067342,0,0.1067342,29.45419,75.52341,0.1200053,8.232185,6.387539,0,28.43131
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.26982,74.55003,48.9582,1.007591,1.007591,0,-1,0,1.007591,721.5052,0,0,0,7.26982,1.060622,1.007591,0,0,10.06225,20.54295,6.209198,0,6.209198,35.34475,90.62739,0.1195804,1.10835,5.815856,0,27.81277
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.230717,66.99405,49.56834,5.71506,5.71506,0,-1,0,5.71506,91.52515,0,0,0,5.230717,6.015852,5.71506,0,0,3.853053,26.13123,0,0.7851353,-0.7851353,34.51715,88.50533,0.1195804,6.286566,4.184574,0,31.36195
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.718423,57.431,48.9582,2.352919,2.352919,0,-1,0,2.352919,115.5341,0,0,0,2.718423,2.476757,2.352919,0,0,4.725426,25.3461,0.2416665,0,0.2416665,34.74641,89.09319,0.1195639,2.588211,2.174738,0,28.06452
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7389752,49.14536,46.96558,2.731019,2.731019,0,-1,0,2.731019,27.05859,0,4.440892E-16,0,0.7389752,2.874757,2.731019,0,0,4.483759,25.56359,0,2.135782,-2.135782,32.4951,83.3206,0.1195639,3.004121,0.5911802,0,26.30257
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,45.00386,45.00386,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,6.85685,23.42781,0,6.131311,-6.131311,26.03213,66.74892,0.1195639,6.40722,0,0,23.42781
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,42.98807,42.98807,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,13.66942,17.2965,0,3.750393,-3.750393,22.07887,56.61237,0.1195639,3.919161,0,0,17.2965
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,41.03406,41.03406,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,17.83652,13.54611,0,7.554533,-7.554533,14.11569,36.19401,0.1195639,7.894487,0,0,13.54611
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,38.98738,38.98738,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,26.23045,5.991576,0,1.286964,-1.286964,12.75911,32.71561,0.1195639,1.344877,0,0,5.991576
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.66041,4.704613,0,0,0,12.75911,32.71561,0.1195639,0,0,0,4.704613
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,36.03707,36.03707,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,27.66041,4.704613,0,0.5744934,-0.5744934,12.15354,31.16287,0.1195639,0.6003456,0,0,4.704613
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,34.69321,34.69321,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,28.29873,4.130119,0,2.516556,-2.516556,9.50086,24.36113,0.1195639,2.629801,0,0,4.130119
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,33.42658,33.42658,1.695249,1.532885,0,-1,0,1.532885,0,0,0.1623646,0.3318896,0,1.613563,1.532885,0,0,31.09491,1.613563,0,1.613563,-1.613563,7.800015,20,0.1195639,1.864774,0,0,1.613563
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,32.45344,32.45344,1.256231,0,0,-1,0,0,0,0,1.256231,1.381855,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195639,1.381855,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,31.44941,31.44941,0.8659389,0,0,-1,0,0,0,0,0.8659389,0.9525328,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1195639,0.9525328,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,30.60756,30.60756,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200765,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,29.86613,29.86613,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1204659,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.634994,33.45637,29.08607,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,379.4778,0,0,0,1.634994,0,0,8.8,8.36,16.16775,15.048,9.994994,0,9.994994,33.14408,84.98466,0.1207734,0.4739392,1.307996,12,16.68299
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.751133,41.09437,30.58439,2.262744,2.262744,0,0,0,2.262744,165.7781,0,0,0,3.751133,2.381836,2.262744,0,0,6.172759,24.0435,1.369297,0,1.369297,34.44312,88.3155,0.1206806,2.489018,3.000907,0,27.79463
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,5.975564,52.34631,34.34566,0,0,0,-1,0,0,0,1.172102,0,0,5.975564,0,0,0,0,4.803462,25.27586,4.803462,0,4.803462,39.00008,100,0.1203561,0,4.780451,0,31.25143
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.316378,65.60065,38.1687,4.963311,4.963311,0,-1,0,4.963311,167.5571,3.091841,0,0,8.316378,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,5.459642,6.653102,0,37.91536
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.232706,69.33572,41.4434,0,0,0,-1,0,0,0,8.232706,0,0,8.232706,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,0,6.586165,0,37.83168
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.522229,69.79376,44.2238,3.449251,3.449251,0,-1,0,3.449251,218.0829,3.891438,0,0,7.522229,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,3.794176,6.017783,0,37.12121
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.699059,78.34692,46.83429,6.835351,6.835351,0,-1,0,6.835351,127.2657,1.503952,0,0,8.699059,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,7.518887,6.959247,0,38.29804
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.303854,74.16339,48.5257,4.752522,4.752522,0,-1,0,4.752522,153.6838,2.3012,0,0,7.303854,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,5.227775,5.843084,0,36.90283
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.506838,67.60862,49.18218,3.863961,3.863961,0,-1,0,3.863961,142.518,1.439511,0,0,5.506838,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,4.250357,4.40547,0,35.10582
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,3.972326,62.61526,49.7846,2.65178,2.65178,0,-1,0,2.65178,149.7985,1.180979,0,0,3.972326,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1203561,2.916958,3.177861,0,33.5713
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.653535,57.40493,49.13584,5.716175,5.716175,0,-1,0,5.716175,46.42153,0,0,0,2.653535,6.017026,5.716175,0,0,0,29.59898,0,3.36349,-3.36349,35.45465,90.90917,0.1203561,6.287792,2.122828,0,32.25251
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4165563,48.40466,47.18184,8.539607,8.36,0,-1,0,8.36,4.982731,0,0.1796073,1.033568,0.4165563,8.8,8.36,0,0,3.737211,26.23549,0,8.383444,-8.383444,26.61772,68.25043,0.1203561,9.393568,0.333245,0,26.65204
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,45.18149,45.18149,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,13.05215,17.85205,0,4.041478,-4.041478,22.35763,57.32714,0.1203561,4.223344,0,0,17.85205
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,43.20432,43.20432,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,17.54268,13.81057,0,0.7301004,-0.7301004,21.58804,55.35383,0.1203561,0.7629549,0,0,13.81057
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,41.25032,41.25032,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,18.3539,13.08047,0,0.02395563,-0.02395563,21.56279,55.28909,0.1203561,0.02503363,0,0,13.08047
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,39.21136,39.21136,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,18.38052,13.05651,0,0.5458194,-0.5458194,20.98744,53.81385,0.1203561,0.5703812,0,0,13.05651
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,37.53539,37.53539,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,18.98699,12.51069,0,1.132454,-1.132454,19.79373,50.75305,0.1203561,1.183415,0,0,12.51069
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,36.27649,36.27649,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,20.24527,11.37824,0,1.02684,-1.02684,18.71135,47.97771,0.1203561,1.073048,0,0,11.37824
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,34.92491,34.92491,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,21.3862,10.3514,0,0.0883838,-0.0883838,18.61818,47.73883,0.1203561,0.09236107,0,0,10.3514
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.48441,10.26301,0,0,0,18.61818,47.73883,0.1203561,0,0,0,10.26301
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,32.66969,32.66969,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,21.48441,10.26301,0,1.91542,-1.91542,16.59915,42.56184,0.1203561,2.001614,0,0,10.26301
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,31.67338,31.67338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.61265,8.347593,0,0,0,16.59915,42.56184,0.1203561,0,0,0,8.347593
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,30.84699,30.84699,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,23.61265,8.347593,0,2.30073,-2.30073,14.17397,36.34344,0.1203561,2.404263,0,0,8.347593
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,30.10555,30.10555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.16902,6.046863,0,0,0,14.17397,36.34344,0.1203561,0,0,0,6.046863
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.606644,33.62439,29.32549,1.972477,1.972477,0,0,0,1.972477,81.45309,0,2.220446E-16,0,1.606644,2.076292,1.972477,0,0,26.16902,6.046863,0,0.469648,-0.469648,13.67892,35.07407,0.1203561,2.169725,1.285315,0,7.653506
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.681265,41.11629,30.80065,2.659245,2.659245,0,0,0,2.659245,138.4327,0,0,0,3.681265,2.799205,2.659245,0,0,26.69085,5.577215,0.8820602,0,0.8820602,14.51571,37.2197,0.1202967,2.925169,2.945012,0,9.25848
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.646571,54.93161,34.56191,5.928089,5.928089,0,-1,0,5.928089,112.12,0,0,0,6.646571,6.240093,5.928089,0,0,25.80879,6.371069,0.4064775,0,0.4064775,14.90133,38.20846,0.1202694,6.520897,5.317257,0,13.01764
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.232677,61.59715,38.40041,7.447361,7.447361,0,-1,0,7.447361,97.1173,8.881784E-16,0,0.4178357,7.232677,7.839328,7.447361,0,0,25.40231,6.736898,0,0.6066512,-0.6066512,14.26186,36.56881,0.1202694,8.192098,5.786141,0,13.96957
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.348979,65.99102,41.68282,7.696439,7.696439,0,-1,0,7.696439,95.48545,0,0,1.246042,7.348979,8.101515,7.696439,0,0,26.07637,6.130247,0,0.7525355,-0.7525355,13.46862,34.53486,0.1202694,8.466084,5.879184,0,13.47923
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.339467,73.58809,44.44005,6.670702,6.670702,0,-1,0,6.670702,125.0163,0,0,0.644447,8.339467,7.021791,6.670702,0,0,26.91252,5.377712,1.317676,0,1.317676,14.71868,37.74013,0.1201808,7.337772,6.671574,0,13.71718
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.676467,78.52379,47.05054,0,0,0,-1,0,0,0,0,0,0,8.676467,0,0,0,0,25.59484,6.56362,8.676467,0,8.676467,22.9499,58.84578,0.1196008,0,6.941174,0,15.24009
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.265391,74.216,48.70333,1.548353,1.548353,0,-1,0,1.548353,469.2336,0,0,0,7.265391,1.629845,1.548353,0,0,16.91838,14.37244,5.635547,0,5.635547,28.29625,72.55434,0.1192271,1.703188,5.812313,0,21.63783
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.499556,71.76599,49.35209,0,0,0,-1,0,0,0,0,0,0,6.499556,0,0,0,0,11.28283,19.44443,6.499556,0,6.499556,34.46227,88.36461,0.118799,0,5.199645,0,25.94399
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.024265,66.66035,49.96223,1.397066,1.397066,0,-1,0,1.397066,359.6297,0,0,0,5.024265,1.470596,1.397066,0,0,4.783273,25.29403,3.553669,0,3.553669,37.83357,97.00897,0.1185662,1.536773,4.019412,0,30.3183
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.432778,56.8589,49.30575,1.531102,1.531102,0,-1,0,1.531102,158.8906,0,0,0,2.432778,1.611687,1.531102,0,0,1.229604,28.49233,0.8210913,0,0.8210913,38.61253,99.00629,0.1185125,1.684213,1.946222,0,30.92511
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4271528,48.60733,47.35175,4.215292,4.215292,0,-1,0,4.215292,10.13341,0,0,0,0.4271528,4.437149,4.215292,0,0,0.4085124,29.23132,0,4.009996,-4.009996,34.38562,88.16808,0.1185125,4.63682,0.3417222,0,29.65847
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,45.39775,45.39775,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.864063,25.22132,0,0.647193,-0.647193,33.70342,86.41885,0.1185125,0.6763167,0,0,25.22132
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,43.3974,43.3974,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.583167,24.57413,0,8.8,-8.8,24.42741,62.63425,0.1185125,10.10368,0,0,24.57413
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,41.4434,41.4434,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,15.36094,15.77413,0,0.3636947,-0.3636947,24.04404,61.65126,0.1185125,0.380061,0,0,15.77413
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,39.40444,39.40444,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.76505,15.41043,0,1.359676,-1.359676,22.61082,57.97633,0.1185125,1.420862,0,0,15.41043
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,37.72848,37.72848,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,17.2758,14.05076,0,0.9754524,-0.9754524,21.5826,55.33988,0.1185125,1.019348,0,0,14.05076
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,36.46957,36.46957,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,18.35964,13.0753,0,1.308127,-1.308127,20.20371,51.80428,0.1185125,1.366992,0,0,13.0753
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81311,11.76718,0,0,0,20.20371,51.80428,0.1185125,0,0,0,11.76718
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,33.82047,33.82047,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.81311,11.76718,0,0.1051823,-0.1051823,20.09284,51.52,0.1185125,0.1099155,0,0,11.76718
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,32.86278,32.86278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92998,11.662,0,0,0,20.09284,51.52,0.1185125,0,0,0,11.662
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,31.86647,31.86647,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.92998,11.662,0,1.333187,-1.333187,18.68754,47.91666,0.1185125,1.393181,0,0,11.662
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,31.04007,31.04007,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,21.4113,10.32881,0,1.229597,-1.229597,17.39143,44.59331,0.1185125,1.284929,0,0,10.32881
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,30.29863,30.29863,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.77752,9.099212,0,0.8211612,-0.8211612,16.52585,42.37388,0.1185125,0.8581134,0,0,9.099212
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.832492,34.44632,29.51858,0.3828002,0.3828002,0,0,0,0.3828002,478.7071,0,0,0,1.832492,0.4029476,0.3828002,0,0,23.68992,8.27805,1.429544,0,1.429544,17.88203,45.85127,0.1184192,0.4210802,1.465993,0,10.11054
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.685154,44.39752,30.99373,5.655824,5.655824,0,0,0,5.655824,82.83769,0,0,0,4.685154,5.953499,5.655824,0,0,22.26038,9.56464,0,1.268345,-1.268345,16.54508,42.42319,0.1184192,6.221407,3.748123,0,14.24979
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.8636,55.9587,34.77816,0.7375557,0.7375557,0,-1,0,0.7375557,930.5873,0,0,0,6.8636,0.7763745,0.7375557,0,0,23.66965,8.296295,6.087226,0,6.087226,22.31993,57.23047,0.1180236,0.8113113,5.49088,0,15.1599
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.012466,64.89998,38.60122,5.512453,5.512453,0,-1,0,5.512453,145.3521,0,0,0,8.012466,5.802582,5.512453,0,0,17.58242,13.7748,2.209884,0,2.209884,24.41641,62.60605,0.1178806,6.063698,6.409973,0,21.78727
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.551748,71.25708,41.87591,2.722309,2.722309,0,-1,0,2.722309,314.1359,0,0,0,8.551748,2.865588,2.722309,0,0,15.37254,15.76369,5.68616,0,5.68616,29.81077,76.43773,0.1175143,2.994539,6.841399,0,24.31544
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.319227,73.7244,44.61769,6.594216,6.594216,0,-1,0,6.594216,126.1595,0,0,0,8.319227,6.94128,6.594216,0,0,9.686378,20.88124,1.377947,0,1.377947,31.11801,79.7896,0.1174258,7.253638,6.655382,0,29.20047
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.123118,80.93271,47.22045,4.266955,4.266955,0,-1,0,4.266955,213.8086,0,0,0,9.123118,4.491532,4.266955,0,0,8.308431,22.12139,4.631586,0,4.631586,35.51192,91.05602,0.1171296,4.693651,7.298494,0,31.24451
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.114337,73.77344,48.87325,5.08336,5.08336,0,-1,0,5.08336,139.9534,0,0,0,7.114337,5.350905,5.08336,0,0,3.676844,26.28982,1.763432,0,1.763432,37.18486,95.3456,0.1170172,5.591696,5.69147,0,33.40416
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.312291,71.20922,49.52973,10.03863,8.36,0,-1,0,8.36,75.50587,0,1.678629,2.682492,6.312291,8.8,8.36,0,0,1.913412,27.87691,0,2.487709,-2.487709,34.56258,88.62183,0.1170172,11.04249,5.049833,0,34.1892
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.865552,62.57589,50.09353,2.346096,2.346096,0,-1,0,2.346096,164.7653,0,0,0,3.865552,2.469574,2.346096,0,0,4.677534,25.3892,1.395978,0,1.395978,35.88692,92.01756,0.1169283,2.580705,3.092442,0,29.25475
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.20367,56.29938,49.48339,4.446017,4.446017,0,-1,0,4.446017,49.56502,0,0,0,2.20367,4.680018,4.446017,0,0,3.281556,26.64558,0,2.476349,-2.476349,33.27662,85.32449,0.1169283,4.890619,1.762936,0,28.84925
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3643948,48.60045,47.52938,0,0,0,-1,0,0,0,0,0,0,0.3643948,0,0,0,0,6.033054,24.16923,0.3643948,0,0.3643948,33.62231,86.21089,0.1169052,0,0.2915158,0,24.53362
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,45.57538,45.57538,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,5.66866,24.49718,0,4.866874,-4.866874,28.49218,73.05672,0.1169052,5.085884,0,0,24.49718
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0763,19.63031,0,0,0,28.49218,73.05672,0.1169052,0,0,0,19.63031
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,41.62104,41.62104,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,11.0763,19.63031,0,3.157055,-3.157055,25.16435,64.52385,0.1169052,3.299122,0,0,19.63031
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,39.57436,39.57436,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,14.58414,16.47326,0,2.153251,-2.153251,22.89462,58.70405,0.1169052,2.250148,0,0,16.47326
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,37.90611,37.90611,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,16.97664,14.32,0,0.2655695,-0.2655695,22.61469,57.98627,0.1169052,0.2775202,0,0,14.32
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,36.66266,36.66266,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,17.27172,14.05443,0,2.135647,-2.135647,20.36352,52.21405,0.1169052,2.231751,0,0,14.05443
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,35.3188,35.3188,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,19.64466,11.91879,0,0.8032569,-0.8032569,19.51681,50.04301,0.1169052,0.8394035,0,0,11.91879
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,34.01355,34.01355,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,20.53716,11.11553,0,1.665184,-1.665184,17.76155,45.54236,0.1169052,1.740117,0,0,11.11553
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,33.04041,33.04041,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,22.38737,9.450347,0,0.7726634,-0.7726634,16.9471,43.45401,0.1169052,0.8074332,0,0,9.450347
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,32.03638,32.03638,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,23.24588,8.677683,0,2.115352,-2.115352,14.71732,37.73664,0.1169052,2.210542,0,0,8.677683
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,31.21771,31.21771,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,25.59627,6.562332,0,0.9524146,-0.9524146,13.71339,35.16246,0.1169052,0.9952732,0,0,6.562332
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,30.47627,30.47627,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,26.65451,5.609917,0,1.162924,-1.162924,12.48756,32.01931,0.1169052,1.215256,0,0,5.609917
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.18782,35.62181,29.69621,4.483357,4.483357,11.90015,0,3.346737,4.483357,48.79869,0,0,0,2.18782,0,0,7.416788,7.045949,27.94665,4.446993,9.233768,0,9.233768,21.24748,54.48061,0.1176747,4.931693,1.750256,12,6.634813
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.325069,46.65037,31.19454,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.325069,0,0,8.8,8.36,18.71288,12.75738,13.68507,0,13.68507,34.23028,87.76976,0.1176854,0,4.260056,12,18.08245
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.456943,58.33303,34.94808,4.846808,4.846808,0,-1,0,4.846808,153.8526,0,0,0,7.456943,5.101904,4.846808,0,0,5.027812,25.07395,2.355039,0,2.355039,36.46446,93.49844,0.1175368,5.33149,5.965554,0,32.53089
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.226415,66.00808,38.7943,2.072731,2.072731,0,-1,0,2.072731,396.8876,3.371818,0,0,8.226415,2.181823,2.072731,0,0,2.672774,27.19348,2.672774,0,2.672774,39.00008,100,0.1173686,2.280005,6.581132,0,35.4199
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,8.963559,73.3511,42.07671,6.339473,6.339473,0,-1,0,6.339473,141.3928,2.29043,0,0,8.963559,6.673129,6.339473,0,0,0,29.59898,0,0,0,39.00008,100,0.1173686,6.97342,7.170847,0,38.56254
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.123597,77.66774,44.78761,5.80775,5.80775,0,-1,0,5.80775,157.0935,3.010176,0,0,9.123597,6.11342,5.80775,0,0,0,29.59898,0,0,0,39.00008,100,0.1173686,6.388525,7.298877,0,38.72258
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.235845,76.90864,47.39809,4.115432,4.115432,0,-1,0,4.115432,200.121,3.903811,0,0,8.235845,4.332034,4.115432,0,0,0,29.59898,0,0,0,39.00008,100,0.1173686,4.526975,6.588675,0,37.83482
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.119535,78.49813,49.05088,0.7882832,0.7882832,0,-1,0,0.7882832,1030.028,7.289763,0,0,8.119535,0.8297718,0.7882832,0,0,0,29.59898,0,0,0,39.00008,100,0.1173686,0.8671115,6.495628,0,37.71851
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.511156,76.48022,49.6533,3.117212,3.117212,0,-1,0,3.117212,240.9575,4.22988,0,0,7.511156,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1173686,3.428933,6.008924,0,37.11013
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.09915,67.28639,50.26345,6.168546,6.168546,0,-1,0,6.168546,82.66373,0,8.881784E-16,0,5.09915,6.493206,6.168546,0,0,0,29.59898,0,1.394056,-1.394056,37.53061,96.23215,0.1173686,6.7854,4.07932,0,34.69813
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.106736,59.43084,49.61469,4.609082,4.609082,0,-1,0,4.609082,67.40466,0,0,0,3.106736,4.851665,4.609082,0,0,1.548951,28.20492,0,1.74493,-1.74493,35.6913,91.51596,0.1173686,5.069991,2.485389,0,31.31166
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6411378,49.59605,47.6993,6.05451,6.05451,0,-1,0,6.05451,10.58942,0,0,0,0.6411378,6.373168,6.05451,0,0,3.487762,26.45999,0,5.73203,-5.73203,29.64921,76.02345,0.1173686,6.659961,0.5129102,0,27.10113
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.856685,20.72796,0,0,0,29.64921,76.02345,0.1173686,0,0,0,20.72796
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,43.76812,43.76812,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.856685,20.72796,0,1.828956,-1.828956,27.72132,71.08015,0.1173686,1.911259,0,0,20.72796
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,41.81412,41.81412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.88886,18.89901,0,0,0,27.72132,71.08015,0.1173686,0,0,0,18.89901
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.88886,18.89901,0,0,0,27.72132,71.08015,0.1173686,0,0,0,18.89901
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,38.0992,38.0992,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.88886,18.89901,0,0.8964752,-0.8964752,26.77635,68.65717,0.1173686,0.9368166,0,0,18.89901
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,36.84029,36.84029,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.88494,18.00253,0,0.9878045,-0.9878045,25.73511,65.98734,0.1173686,1.032256,0,0,18.00253
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,35.51188,35.51188,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.9825,17.01473,0,0.5357903,-0.5357903,25.17034,64.5392,0.1173686,0.5599009,0,0,17.01473
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,34.21436,34.21436,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.57782,16.47894,0,1.231652,-1.231652,23.87206,61.2103,0.1173686,1.287076,0,0,16.47894
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,33.2335,33.2335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.94633,15.24728,0,0,0,23.87206,61.2103,0.1173686,0,0,0,15.24728
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,32.23719,32.23719,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.94633,15.24728,0,1.365405,-1.365405,22.4328,57.51989,0.1173686,1.426849,0,0,15.24728
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,31.38762,31.38762,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.46344,13.88188,0,0.5956821,-0.5956821,21.8049,55.90988,0.1173686,0.6224878,0,0,13.88188
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,30.64618,30.64618,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,18.12531,13.2862,0,0.3343391,-0.3343391,21.45247,55.00623,0.1173686,0.3493843,0,0,13.2862
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.588143,34.12854,29.86613,3.450382,3.450382,0,0,0,3.450382,46.02805,0,0,0,1.588143,3.631981,3.450382,0,0,18.4968,12.95186,0,2.043838,-2.043838,19.29808,49.48215,0.1173686,3.79542,1.270515,0,14.54
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.723209,44.94777,31.38762,1.790746,1.790746,0,0,0,1.790746,263.7565,0,0,0,4.723209,1.884995,1.790746,0,0,20.76773,10.90802,2.838213,0,2.838213,21.99064,56.38615,0.1171904,1.96982,3.778567,0,15.63123
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.081189,53.64133,35.16433,4.407824,4.407824,0,-1,0,4.407824,137.9635,0,0,0,6.081189,4.639814,4.407824,0,0,17.92952,13.46241,1.441375,0,1.441375,23.35805,59.89232,0.1171002,4.848606,4.864951,0,19.5436
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.185674,62.14434,39.01055,1.645077,1.645077,0,-1,0,1.645077,436.7987,0,0,0,7.185674,1.73166,1.645077,0,0,16.48814,14.75965,5.454014,0,5.454014,28.53218,73.1593,0.1167599,1.809584,5.748539,0,21.94532
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.336614,70.8499,42.29296,0,0,0,-1,0,0,0,0,0,0,8.336614,0,0,0,0,11.03413,19.66826,8.336614,0,8.336614,36.44099,93.43825,0.1162436,0,6.669291,0,28.00488
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.282879,78.72987,45.00386,5.050744,5.050744,0,-1,0,5.050744,183.7923,1.26879,0,0,9.282879,5.316573,5.050744,0,0,2.697515,27.17122,2.697515,0,2.697515,39.00008,100,0.1160775,5.555819,7.426303,0,36.45409
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.683461,79.30082,47.61434,4.918327,4.918327,0,-1,0,4.918327,176.5531,3.506274,0,0,8.683461,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.1160775,5.41016,6.946769,0,38.28244
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.519467,67.70184,49.22079,1.019304,1.019304,0,-1,0,1.019304,541.4937,4.446515,0,0,5.519467,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.1160775,1.121235,4.415573,0,35.11845
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.37257,57.21495,49.83094,0.841999,0.841999,0,-1,0,0.841999,281.7783,1.486255,0,0,2.37257,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.1160775,0.9261989,1.898056,0,31.97155
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.303066,57.62895,50.44108,3.836966,3.836966,0,-1,0,3.836966,60.02311,0,0,0,2.303066,4.038911,3.836966,0,0,0,29.59898,0,1.735845,-1.735845,37.17034,95.30836,0.1160775,4.220663,1.842453,0,31.90204
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.385751,54.00527,49.7846,6.758594,6.758594,0,-1,0,6.758594,20.50354,0,8.881784E-16,0,1.385751,7.11431,6.758594,0,0,1.928717,27.86313,0,5.728559,-5.728559,31.13191,79.82524,0.1160775,7.434453,1.108601,0,29.24888
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2655132,48.65765,47.87693,0.1530497,0.1530497,0,-1,0,0.1530497,173.4816,0,0,0,0.2655132,0.161105,0.1530497,0,0,8.293782,22.13457,0.1044082,0,0.1044082,31.23096,80.07922,0.1160711,0.1683547,0.2124105,0,22.40009
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,45.96155,45.96155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.189374,22.22854,0,0,0,31.23096,80.07922,0.1160711,0,0,0,22.22854
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,43.96893,43.96893,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.189374,22.22854,0,0.1747815,-0.1747815,31.04672,79.60682,0.1160711,0.1826466,0,0,22.22854
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,42.00721,42.00721,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.383575,22.05376,0,6.691842,-6.691842,23.9929,61.52013,0.1160711,6.992975,0,0,22.05376
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.81896,15.36192,0,0,0,23.9929,61.52013,0.1160711,0,0,0,15.36192
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,38.29228,38.29228,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.81896,15.36192,0,0.3668696,-0.3668696,23.60618,60.52856,0.1160711,0.3833787,0,0,15.36192
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,37.05655,37.05655,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.22659,14.99505,0,0.4196034,-0.4196034,23.16388,59.39445,0.1160711,0.4384856,0,0,14.99505
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,35.73586,35.73586,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.69281,14.57545,0,0.6520115,-0.6520115,22.4766,57.6322,0.1160711,0.681352,0,0,14.57545
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,34.40744,34.40744,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.41727,13.92343,0,0.9282416,-0.9282416,21.49815,55.12335,0.1160711,0.9700125,0,0,13.92343
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,33.44975,33.44975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.44865,12.99519,0,0,0,21.49815,55.12335,0.1160711,0,0,0,12.99519
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,32.43027,32.43027,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.44865,12.99519,0,0.4254933,-0.4254933,21.04964,53.97333,0.1160711,0.4446405,0,0,12.99519
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,31.60388,31.60388,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.92142,12.5697,0,0.4862184,-0.4862184,20.53712,52.65918,0.1160711,0.5080982,0,0,12.5697
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,30.87016,30.87016,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.46166,12.08348,0,0.09781142,-0.09781142,20.43402,52.39482,0.1160711,0.1022129,0,0,12.08348
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6447648,31.78856,30.08238,2.534263,2.534263,0,0,0,2.534263,25.4419,0,0,0,0.6447648,2.667645,2.534263,0,0,19.57034,11.98567,0,2.022881,-2.022881,18.30172,46.92738,0.1160711,2.787689,0.5158118,0,12.63043
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.746051,36.35423,31.60388,4.366013,4.366013,0,0,0,4.366013,39.99189,0,0,0,1.746051,4.595803,4.366013,0,0,21.81799,9.962789,0,2.849752,-2.849752,15.29781,39.22509,0.1160711,4.802615,1.396841,0,11.70884
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.762184,46.2987,35.40376,1.71705,1.71705,0,-1,0,1.71705,219.1075,0,0,0,3.762184,1.807421,1.71705,0,0,24.98438,7.113036,1.954763,0,1.954763,17.15227,43.98008,0.1159511,1.888755,3.009747,0,10.87522
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.662014,56.82503,39.24997,4.431585,4.431585,0,-1,0,4.431585,127.765,0,0,0,5.662014,4.664826,4.431585,0,0,23.02962,8.872323,0.9971875,0,0.9971875,18.09828,46.40575,0.1158899,4.874743,4.529611,0,14.53434
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,4.921877,57.89859,42.50922,2.21387,2.21387,0,-1,0,2.21387,222.3201,0,0,0,4.921877,2.330389,2.21387,0,0,22.03243,9.769792,2.591488,0,2.591488,20.55678,52.70959,0.1157314,2.435257,3.937502,0,14.69167
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.273706,65.97733,45.22783,2.136735,2.136735,0,-1,0,2.136735,293.6118,0,0,0,6.273706,2.249195,2.136735,0,0,19.44094,12.10213,4.024511,0,4.024511,24.37477,62.49928,0.1154859,2.350408,5.018965,0,18.37584
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.102046,68.31371,47.79198,2.733851,2.733851,0,-1,0,2.733851,223.2033,0,0,0,6.102046,2.877738,2.733851,0,0,15.41643,15.72419,3.224307,0,3.224307,27.43361,70.34246,0.11529,3.007236,4.881637,0,21.82624
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.08342,66.24299,49.39843,0.1490994,0.1490994,0,-1,0,0.1490994,3409.418,0,0,0,5.08342,0.1569467,0.1490994,0,0,12.19212,18.62607,4.926473,0,4.926473,32.10728,82.32619,0.114992,0.1640093,4.066736,0,23.70949
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.754209,69.52242,50.00085,3.454252,3.454252,0,-1,0,3.454252,166.5834,0,0,0,5.754209,3.636055,3.454252,0,0,7.265649,23.05989,2.118154,0,2.118154,34.11674,87.47864,0.1148644,3.799677,4.603367,0,28.8141
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.035632,56.88592,50.56466,0,0,0,-1,0,0,0,0,0,0,2.035632,0,0,0,0,5.147494,24.96623,2.035632,0,2.035632,36.0479,92.43034,0.1147419,0,1.628505,0,27.00187
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7564475,52.19228,49.9159,5.19468,5.19468,0,-1,0,5.19468,14.56196,0,0,0,0.7564475,5.468084,5.19468,0,0,3.111863,26.7983,0,4.711637,-4.711637,31.0814,79.69575,0.1147419,5.714148,0.605158,0,27.55475
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3037793,48.94173,48.04685,5.138117,5.138117,0,-1,0,5.138117,5.912268,0,0,0,0.3037793,5.408545,5.138117,0,0,8.347015,22.08666,0,5.104765,-5.104765,25.70051,65.89861,0.1147419,5.651929,0.2430234,0,22.39044
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,46.09285,46.09285,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,14.01898,16.9819,0,0.5162048,-0.5162048,25.15638,64.50341,0.1147419,0.5394341,0,0,16.9819
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,44.16201,44.16201,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,14.59254,16.46569,0,3.14207,-3.14207,21.84435,56.01104,0.1147419,3.283463,0,0,16.46569
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,42.18484,42.18484,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,18.08373,13.32362,0,8.8,-8.8,12.56833,32.22643,0.1147419,10.57141,0,0,13.32362
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,40.13816,40.13816,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,27.86151,4.523624,0,1.704853,-1.704853,10.77126,27.61856,0.1147419,1.781572,0,0,4.523624
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,38.46992,38.46992,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,29.75579,2.818771,0,1.624231,-1.624231,9.059171,23.2286,0.1147419,1.697321,0,0,2.818771
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,37.23418,37.23418,1.685078,1.134813,0,-1,0,1.134813,0,0,0.5502651,0.7187729,0,1.19454,1.134813,0,0,31.56049,1.19454,0,1.19454,-1.19454,7.800015,20,0.1147419,1.853586,0,0,1.19454
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,35.90577,35.90577,1.39751,0,0,-1,0,0,0,0,1.39751,1.537261,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1147419,1.537261,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,34.57736,34.57736,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1147419,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,33.62739,33.62739,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1147419,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,32.62336,32.62336,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1147419,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,31.78151,31.78151,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1151725,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,31.04007,31.04007,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1157997,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.122805,36.02369,30.26002,6.108174,6.108174,12,0,3.372,6.108174,34.75351,0,0,0,2.122805,0,0,5.891826,5.597234,16.16775,15.048,7.720039,0,7.720039,30.98587,79.4508,0.1164868,6.718992,1.698244,12,17.1708
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.142934,46.7149,31.78151,3.956238,3.956238,7.095779,0,2.131232,3.956238,129.9956,0,0,0,5.142934,0,0,3.139541,2.982564,8.447714,21.99603,8.125498,0,8.125498,38.6944,99.2162,0.1165923,4.351862,4.114347,12,27.13897
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.623706,56.05856,35.60456,8.125644,8.125644,0,-1,0,8.125644,81.51608,0,1.776357E-15,0.5782082,6.623706,8.553309,8.125644,0,0,0.3222161,29.30898,0,1.929603,-1.929603,36.66042,94.00088,0.1165923,8.938209,5.298965,0,35.93269
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.085841,66.235,39.44306,2.970343,2.970343,0,-1,0,2.970343,272.2191,2.492945,0,0,8.085841,3.126677,2.970343,0,0,2.46622,27.37938,2.46622,0,2.46622,39.00008,100,0.1164445,3.267377,6.468673,0,35.46522
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,7.993492,69.89398,42.7023,7.35118,7.35118,0,-1,0,7.35118,108.7375,0.2554087,0,0,7.993492,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,8.086297,6.394794,0,37.59247
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.283361,79.26363,45.39775,5.358221,5.358221,0,-1,0,5.358221,173.2545,3.643128,0,0,9.283361,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,5.894043,7.426689,0,38.88234
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,8.819487,80.42422,47.96189,1.706735,1.706735,0,-1,0,1.706735,516.7461,7.022924,0,0,8.819487,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,1.877409,7.05559,0,38.41846
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.063098,78.96088,49.61469,3.451585,3.451585,0,-1,0,3.451585,233.6057,4.429851,0,0,8.063098,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,3.796744,6.450478,0,37.66208
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.689352,73.55297,50.17849,0,0,0,-1,0,0,0,6.689352,0,0,6.689352,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,0,5.351481,0,36.28833
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,4.995539,67.43738,50.74229,0,0,0,-1,0,0,0,4.995539,0,0,4.995539,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,0,3.996432,0,34.59452
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.647507,58.39989,50.09353,0.0533901,0.0533901,0,-1,0,0.0533901,4958.797,2.591307,0,0,2.647507,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1164445,0.05872912,2.118006,0,32.24649
