Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,43.74495,43.74495,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,30.85437,1.830046,0,1.465212,-1.465212,8.184585,20.98607,0.1261812,1.531147,0,0,1.830046
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,42.53239,42.53239,0.3994859,0.3465921,0,-1,0,0.3465921,0,0,0.05289383,0.09284243,0,0.3648338,0.3465921,0,0,32.48238,0.3648338,0,0.3648338,-0.3648338,7.800015,20,0.1261812,0.4394346,0,0,0.3648338
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,41.25032,41.25032,1.382385,0,0,-1,0,0,0,0,1.382385,1.520623,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261812,1.520623,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,40.12271,40.12271,0.9901029,0,0,-1,0,0,0,0,0.9901029,1.089113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261812,1.089113,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,39.2268,39.2268,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261812,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,38.27683,38.27683,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261812,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,37.47361,37.47361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261812,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05409545,37.16584,37.01793,0,0,0,0,0,0,0,0,0,0,0.05409545,0,0,0,0,32.88775,0,0.05409545,0,0.05409545,7.851335,20.13159,0.1261789,0,0.04327636,0,0.05409545
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.178661,42.63317,36.46957,0,0,0,0,0,0,0,0,0,0,2.178661,0,0,0,0,32.83366,0.0486859,2.178661,0,2.178661,9.918195,25.43122,0.1260867,0,1.742929,0,2.227347
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.347836,51.03761,38.05286,2.184175,2.184175,0,0,0,2.184175,199.0608,0,0,0,4.347836,2.299132,2.184175,0,0,30.655,2.009481,2.048704,0,2.048704,11.86177,30.41472,0.1260002,2.402593,3.478269,0,6.357317
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.558289,63.47236,42.16167,2.821544,2.821544,0,-1,0,2.821544,232.4362,0,0,0,6.558289,2.970046,2.821544,0,0,28.60629,3.853315,3.588242,0,3.588242,15.26587,39.14318,0.1258488,3.103698,5.246631,0,10.4116
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.291691,71.01572,46.00789,3.937465,3.937465,0,-1,0,3.937465,185.1875,0,0,0,7.291691,4.1447,3.937465,0,0,25.01805,7.082733,3.146991,0,3.146991,18.25137,46.79829,0.1257164,4.331212,5.833353,0,14.37442
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,6.899913,73.28283,49.22079,4.008215,4.008215,0,-1,0,4.008215,172.1443,0,0,0,6.899913,4.219174,4.008215,0,0,21.87106,9.915025,2.680739,0,2.680739,20.79454,53.31923,0.1256038,4.409037,5.51993,0,16.81494
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.035123,81.35883,51.56869,0,0,0,-1,0,0,0,0,0,0,8.035123,0,0,0,0,19.19032,12.32769,8.035123,0,8.035123,28.41733,72.8648,0.1252676,0,6.428098,0,20.36281
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,7.797472,83.13734,53.8239,6.344926,6.344926,0,-1,0,6.344926,122.893,0,0,0,7.797472,6.67887,6.344926,0,0,11.1552,19.5593,1.118602,0,1.118602,29.47853,75.58582,0.1252209,6.979419,6.237978,0,27.35677
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.308082,77.90331,55.12915,3.550253,3.550253,0,-1,0,3.550253,177.6798,0,0,0,6.308082,3.737108,3.550253,0,0,10.0366,20.56604,2.570973,0,2.570973,31.91757,81.83975,0.1251138,3.905278,5.046465,0,26.87412
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,4.964892,72.71871,55.4767,3.411141,3.411141,0,-1,0,3.411141,145.5493,0,0,0,4.964892,3.590675,3.411141,0,0,7.465622,22.87992,1.374217,0,1.374217,33.22126,85.18256,0.1250566,3.752255,3.971914,0,27.84481
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.112568,69.85663,55.87058,3.169594,3.169594,0,-1,0,3.169594,129.7506,0,0,0,4.112568,3.336415,3.169594,0,0,6.091405,24.11671,0.7761534,0,0.7761534,33.95759,87.07056,0.1250243,3.486554,3.290055,0,28.22928
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.02056,61.65862,55.17548,0,0,0,-1,0,0,0,0,0,0,2.02056,0,0,0,0,5.315251,24.81525,2.02056,0,2.02056,35.87446,91.98561,0.1249404,0,1.616448,0,26.83581
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.2906049,54.27812,53.3914,0,0,0,-1,0,0,0,0,0,0,0.2906049,0,0,0,0,3.294692,26.63375,0.2906049,0,0.2906049,36.15015,92.69251,0.1249283,0,0.232484,0,26.92436
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,51.78494,51.78494,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,3.004087,26.8953,0,2.50488,-2.50488,33.50977,85.92233,0.1249283,2.6176,0,0,26.8953
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,49.86956,49.86956,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,5.787288,24.39042,0,8.8,-8.8,24.23376,62.13772,0.1249283,17.36889,0,0,24.39042
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,47.74564,47.74564,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,15.56507,15.59042,0,5.704854,-5.704854,18.22032,46.71867,0.1249283,5.961572,0,0,15.59042
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,45.614,45.614,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,21.90379,9.885566,0,2.558541,-2.558541,15.52338,39.80345,0.1249283,2.673676,0,0,9.885566
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,43.89942,43.89942,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,24.74661,7.327024,0,0.9838168,-0.9838168,14.48634,37.1444,0.1249283,1.028089,0,0,7.327024
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,42.68686,42.68686,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,25.83974,6.343208,0,1.730574,-1.730574,12.66216,32.46701,0.1249283,1.80845,0,0,6.343208
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,41.40478,41.40478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76261,4.612634,0,0,0,12.66216,32.46701,0.1249283,0,0,0,4.612634
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,40.26945,40.26945,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,27.76261,4.612634,0,0.9171909,-0.9171909,11.69535,29.98803,0.1249283,0.9584645,0,0,4.612634
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,39.38127,39.38127,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,28.78171,3.695443,0,1.559064,-1.559064,10.05196,25.7742,0.1249283,1.629222,0,0,3.695443
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,38.42358,38.42358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.514,2.136379,0,0,0,10.05196,25.7742,0.1249283,0,0,0,2.136379
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,37.62035,37.62035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.514,2.136379,0,0,0,10.05196,25.7742,0.1249283,0,0,0,2.136379
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02529516,37.25705,37.18784,0,0,0,0,0,0,0,0,0,0,0.02529516,0,0,0,0,30.514,2.136379,0.02529516,0,0.02529516,10.07595,25.83573,0.1249272,0,0.02023613,0,2.161674
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.63418,44.17257,36.64721,2.598701,2.598701,11.3987,0,3.219871,2.598701,101.3652,0,0,0,2.63418,0,0,8.8,8.36,30.4887,2.159144,10.99418,0,10.99418,20.50595,52.57925,0.1252542,2.858571,2.107344,12,4.793324
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.495133,51.74062,38.25366,4.097478,4.097478,11.77982,0,3.316295,4.097478,109.7049,0,0,0,4.495133,0,0,7.682345,7.298228,19.49452,12.05391,11.79336,0,11.79336,31.69411,81.26679,0.1255809,4.507226,3.596106,12,16.54904
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.614149,63.8681,42.31614,4.685651,4.685651,0,-1,0,4.685651,141.1575,0,0,0,6.614149,4.932264,4.685651,0,0,7.701163,22.66793,1.681884,0,1.681884,33.28969,85.358,0.1255113,5.154216,5.291319,0,29.28208
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.384957,67.48499,46.13919,2.149368,2.149368,0,-1,0,2.149368,297.062,0,0,0,6.384957,2.262493,2.149368,0,0,6.019279,24.18163,4.122464,0,4.122464,37.2006,95.38596,0.125341,2.364305,5.107965,0,30.56658
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.38511,75.48602,49.30575,2.521783,2.521783,0,-1,0,2.521783,292.8528,2.833788,0,0,7.38511,2.654508,2.521783,0,0,1.896815,27.89185,1.896815,0,1.896815,39.00008,100,0.1252628,2.773961,5.908088,0,35.27695
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.15901,82.07136,51.65364,3.762187,3.762187,0,-1,0,3.762187,216.8688,4.198812,0,0,8.15901,3.960197,3.762187,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,4.138406,6.527208,0,37.75799
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,7.746881,83.01094,53.91658,3.10178,3.10178,0,-1,0,3.10178,249.756,4.481849,0,0,7.746881,3.265032,3.10178,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,3.411958,6.197505,0,37.34586
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,6.869811,80.5186,55.2141,0.4511513,0.4511513,0,-1,0,0.4511513,1522.729,6.394914,0,0,6.869811,0.474896,0.4511513,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,0.4962664,5.495848,0,36.46879
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.603368,75.41507,55.56165,4.218459,4.218459,0,-1,0,4.218459,132.8297,1.162885,0,0,5.603368,4.440484,4.218459,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,4.640305,4.482695,0,35.20235
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.370008,70.93414,55.95554,1.36339,1.36339,0,-1,0,1.36339,320.5251,2.93486,0,0,4.370008,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,1.499729,3.496006,0,33.96899
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.256368,62.49615,55.2141,0,0,0,-1,0,0,0,2.256368,0,0,2.256368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252628,0,1.805095,0,31.85535
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2879686,54.35549,53.47635,3.250533,3.250533,0,-1,0,3.250533,8.859119,0,0,0,0.2879686,3.421614,3.250533,0,0,0,29.59898,0,3.133645,-3.133645,35.69693,91.5304,0.1252628,3.575586,0.2303749,0,29.88695
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,51.8699,51.8699,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.481828,26.46533,0,0.6740622,-0.6740622,34.9864,89.70854,0.1252628,0.704395,0,0,26.46533
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,49.96223,49.96223,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.230786,25.79127,0,1.686802,-1.686802,33.20836,85.14946,0.1252628,1.762708,0,0,25.79127
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,47.87693,47.87693,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.10501,24.10447,0,2.777332,-2.777332,30.28079,77.6429,0.1252628,2.902312,0,0,24.10447
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,45.70668,45.70668,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.190935,21.32714,0,0.6487763,-0.6487763,29.59692,75.88939,0.1252628,0.6779712,0,0,21.32714
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,44.00755,44.00755,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.911798,20.67836,0,0.8874705,-0.8874705,28.66145,73.49074,0.1252628,0.9274067,0,0,20.67836
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,42.79498,42.79498,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.89788,19.79089,0,1.302224,-1.302224,27.28878,69.97109,0.1252628,1.360824,0,0,19.79089
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,41.51291,41.51291,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.34479,18.48867,0,0.9117436,-0.9117436,26.32772,67.50684,0.1252628,0.9527721,0,0,18.48867
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,40.40075,40.40075,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.35784,17.57692,0,0.5076623,-0.5076623,25.79259,66.13473,0.1252628,0.5305071,0,0,17.57692
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,39.51257,39.51257,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.92191,17.06926,0,0.5993891,-0.5993891,25.16078,64.5147,0.1252628,0.6263615,0,0,17.06926
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,38.55487,38.55487,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.5879,16.46987,0,0.9678653,-0.9678653,24.14056,61.89876,0.1252628,1.011419,0,0,16.46987
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,37.75165,37.75165,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.6633,15.50201,0,1.135944,-1.135944,22.94317,58.82854,0.1252628,1.187061,0,0,15.50201
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1169275,37.663,37.34231,1.048603,1.048603,0,0,0,1.048603,11.15078,0,0,0,0.1169275,1.103793,1.048603,0,0,16.92546,14.36606,0,0.9868655,-0.9868655,21.90293,56.16124,0.1252628,1.153464,0.09354199,0,14.48299
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.46687,40.9226,36.81712,2.482538,2.482538,0,0,0,2.482538,59.08752,0,4.440892E-16,0,1.46687,2.613198,2.482538,0,0,18.02198,13.3792,0,1.146328,-1.146328,20.69459,53.06295,0.1252628,2.730792,1.173496,0,14.84607
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.834334,49.7558,38.40041,2.019577,2.019577,0,0,0,2.019577,189.8582,0,0,0,3.834334,2.125871,2.019577,0,0,19.29568,12.23287,1.708463,0,1.708463,22.31538,57.21881,0.1251925,2.221535,3.067467,0,16.0672
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.327005,55.78458,42.44743,0,0,0,-1,0,0,0,0,0,0,4.327005,0,0,0,0,17.58721,13.77048,4.327005,0,4.327005,26.42034,67.74432,0.1250146,0,3.461604,0,18.09749
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.03169,66.2056,46.22414,3.811127,3.811127,0,-1,0,3.811127,158.2653,0,0,0,6.03169,4.011712,3.811127,0,0,13.26021,17.66479,2.019978,0,2.019978,28.33666,72.65795,0.1249318,4.192239,4.825352,0,23.69648
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,5.815265,69.06144,49.39843,5.369415,5.369415,0,-1,0,5.369415,108.3035,0,0,0,5.815265,5.652016,5.369415,0,0,11.24023,19.48277,0.1632492,0,0.1632492,28.49153,73.05506,0.1249251,5.906357,4.652212,0,25.29803
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.420827,66.40442,51.7386,3.428666,3.428666,0,-1,0,3.428666,128.9372,0,0,0,4.420827,3.609123,3.428666,0,0,11.07698,19.62969,0.8117043,0,0.8117043,29.26158,75.02954,0.1248918,3.771533,3.536661,0,24.05052
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.106894,75.68245,54.00154,5.821908,5.821908,0,-1,0,5.821908,104.8951,0,8.881784E-16,0,6.106894,6.128325,5.821908,0,0,10.26528,20.36023,0,0.02143044,-0.02143044,29.23899,74.97162,0.1248918,6.404099,4.885516,0,26.46712
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.5991,79.35006,55.26044,0.9455967,0.9455967,0,-1,0,0.9455967,697.8768,0,0,0,6.5991,0.995365,0.9455967,0,0,10.28909,20.3388,5.603735,0,5.603735,34.55516,88.6028,0.1246627,1.040156,5.27928,0,26.9379
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.395855,74.66566,55.65433,0,0,0,-1,0,0,0,0.7105011,0,0,5.395855,0,0,0,0,4.685354,25.38216,4.685354,0,4.685354,39.00008,100,0.1244718,0,4.316684,0,30.77802
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.455866,67.56167,56.00188,4.137026,4.137026,0,-1,0,4.137026,83.53501,0,0,0,3.455866,4.354764,4.137026,0,0,0,29.59898,0,0.898899,-0.898899,38.05256,97.57046,0.1244718,4.550729,2.764693,0,33.05484
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,1.944534,61.54088,55.30678,3.504563,3.504563,0,-1,0,3.504563,55.48577,0,0,0,1.944534,3.689014,3.504563,0,0,0.9987767,28.70008,0,1.74448,-1.74448,36.21371,92.85548,0.1244718,3.855019,1.555627,0,30.64461
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2660224,54.38131,53.56903,2.634205,2.634205,0,-1,0,2.634205,10.09877,0,4.440892E-16,0,0.2660224,2.772847,2.634205,0,0,2.937088,26.9556,0,2.506825,-2.506825,33.57129,86.08005,0.1244718,2.897625,0.2128179,0,27.22162
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,51.96258,51.96258,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.722448,24.44877,0,8.8,-8.8,24.29527,62.29544,0.1244718,9.718642,0,0,24.44877
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,50.09353,50.09353,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.50023,15.64877,0,6.5834,-6.5834,17.35576,44.50186,0.1244718,6.879653,0,0,15.64877
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,47.96189,47.96189,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.81511,9.065374,0,6.814523,-6.814523,10.17262,26.08359,0.1244718,7.121177,0,0,9.065374
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.38681,2.250852,0,0,0,10.17262,26.08359,0.1244718,0,0,0,2.250852
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,44.0925,44.0925,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.38681,2.250852,0,0.8638342,-0.8638342,9.26206,23.74883,0.1244718,0.9027067,0,0,2.250852
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,42.87994,42.87994,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.34662,1.387017,0,0.2776189,-0.2776189,8.969424,22.99848,0.1244718,0.2901118,0,0,1.387017
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,41.62104,41.62104,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.65509,1.109398,0,0.1681084,-0.1681084,8.792222,22.54412,0.1244718,0.1756733,0,0,1.109398
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,40.53205,40.53205,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.84188,0.9412901,0,0.1171198,-0.1171198,8.668767,22.22756,0.1244718,0.1223902,0,0,0.9412901
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.97201,0.8241702,0,0,0,8.668767,22.22756,0.1244718,0,0,0,0.8241702
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,38.68617,38.68617,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.97201,0.8241702,0,0.4178736,-0.4178736,8.22829,21.09814,0.1244718,0.4366779,0,0,0.8241702
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,37.88294,37.88294,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.43631,0.4062966,8.36,0,8.36,16.15928,41.43398,0.1247765,1.349907,0,12,0.4062966
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1508656,37.90344,37.48906,1.909097,1.909097,10.7091,0,3.045402,1.909097,7.902461,1.776357E-15,0,0,0.1508656,0,0,8.8,8.36,24.07631,7.930296,8.510865,0,8.510865,24.2334,62.1368,0.1251358,2.100007,0.1206925,12,8.081162
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.073142,39.95702,36.97159,2.834093,2.834093,11.63409,0,3.279426,2.834093,37.86544,0,0,0,1.073142,0,0,8.8,8.36,15.56545,15.59008,9.433142,0,9.433142,33.18246,85.08307,0.1255398,3.117502,0.8585135,12,16.66322
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.085655,44.52665,38.55487,2.883607,2.883607,0,0,0,2.883607,72.328,0,0,0,2.085655,3.035376,2.883607,0,0,6.132305,24.0799,0,0.9497204,-0.9497204,32.18137,82.51617,0.1255398,3.171968,1.668524,0,26.16556
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,4.997036,58.23942,42.57873,0.3422119,0.3422119,0,-1,0,0.3422119,1460.217,0,0,0,4.997036,0.3602231,0.3422119,0,0,7.18755,23.13018,4.636813,0,4.636813,36.58023,93.79529,0.1253515,0.3764331,3.997629,0,28.12722
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.647746,72.90456,46.3091,1.644272,1.644272,0,-1,0,1.644272,465.1145,3.366196,0,0,7.647746,1.730812,1.644272,0,0,2.550737,27.30331,2.550737,0,2.550737,39.00008,100,0.1252481,1.808699,6.118196,0,34.95106
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.162327,79.19852,49.43705,0,0,0,-1,0,0,0,8.162327,0,0,8.162327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252481,0,6.529861,0,37.76131
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,8.693686,84.93488,51.78494,5.666821,5.666821,0,-1,0,5.666821,153.4138,2.728611,0,0,8.693686,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1252481,6.233503,6.954949,0,38.29266
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,5.755785,74.25813,54.04016,2.277502,2.277502,0,-1,0,2.277502,252.7235,3.358414,0,0,5.755785,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1252481,2.505253,4.604628,0,35.35476
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.24705,73.70009,55.3454,8.92984,8.36,0,-1,0,8.36,62.76376,0,0.5698401,1.462824,5.24705,8.8,8.36,0,0,0,29.59898,0,3.55295,-3.55295,35.25494,90.3971,0.1252481,9.822824,4.19764,0,34.84603
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.770828,68.38071,55.69295,2.193437,2.193437,0,-1,0,2.193437,171.9142,0,0,0,3.770828,2.308881,2.193437,0,0,3.947722,26.04603,1.461948,0,1.461948,36.64186,93.95332,0.1251889,2.41278,3.016663,0,29.81686
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.202614,66.68634,56.0405,5.573208,5.573208,0,-1,0,5.573208,57.46447,0,0,0,3.202614,5.866535,5.573208,0,0,2.485774,27.36178,0,2.66392,-2.66392,33.83385,86.75328,0.1251889,6.130528,2.562091,0,30.5644
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,1.998736,61.76316,55.3454,0,0,0,-1,0,0,0,0,0,0,1.998736,0,0,0,0,5.445686,24.69786,1.998736,0,1.998736,35.73001,91.61523,0.1251081,0,1.598989,0,26.6966
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2724216,54.48639,53.65399,2.050429,2.050429,0,-1,0,2.050429,13.28608,0,4.440892E-16,0,0.2724216,2.158346,2.050429,0,0,3.44695,26.49672,0,1.885925,-1.885925,33.74207,86.51797,0.1251081,2.255472,0.2179373,0,26.76914
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,52.04753,52.04753,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,5.542422,24.6108,0,5.516571,-5.516571,27.9271,71.6078,0.1251081,5.764816,0,0,24.6108
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,50.17849,50.17849,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,11.67194,19.09423,0,1.677946,-1.677946,26.15839,67.07265,0.1251081,1.753454,0,0,19.09423
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,48.04685,48.04685,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,13.53633,17.41628,0,8.762987,-8.762987,16.92139,43.38809,0.1251081,9.157322,0,0,17.41628
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,45.92293,45.92293,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,23.27298,8.653295,0,0.9198277,-0.9198277,15.95181,40.90198,0.1251081,0.96122,0,0,8.653295
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,44.20063,44.20063,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,24.29501,7.733467,0,0.5005497,-0.5005497,15.42418,39.5491,0.1251081,0.5230744,0,0,7.733467
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,42.98807,42.98807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.85118,7.232917,0,0,0,15.42418,39.5491,0.1251081,0,0,0,7.232917
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,41.72916,41.72916,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.85118,7.232917,0,1.558429,-1.558429,13.78145,35.33699,0.1251081,1.628558,0,0,7.232917
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,40.64017,40.64017,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,26.58277,5.674489,0,1.518389,-1.518389,12.18093,31.23309,0.1251081,1.586717,0,0,5.674489
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,39.75199,39.75199,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,28.26987,4.156099,0,0.7361864,-0.7361864,11.40492,29.24333,0.1251081,0.7693149,0,0,4.156099
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,38.81747,38.81747,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,29.08785,3.419913,0,1.450354,-1.450354,9.876113,25.32332,0.1251081,1.51562,0,0,3.419913
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,38.03741,38.03741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.69935,1.969559,0,0,0,9.876113,25.32332,0.1251081,0,0,0,1.969559
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1607054,38.08543,37.64352,0.7046379,0.7046379,0,0,0,0.7046379,22.8068,0,0,0,0.1607054,0.7417241,0.7046379,0,0,30.69935,1.969559,0,0.5810187,-0.5810187,9.263665,23.75294,0.1251081,0.7751017,0.1285643,0,2.130264
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,1.952813,42.66735,37.14151,3.027877,3.027877,11.36296,0,3.210828,3.027877,64.49448,0,0,0,1.952813,0,0,8.335079,7.918325,31.34493,1.38854,9.871139,0,9.871139,18.62825,47.76465,0.1254674,3.330664,1.562251,12,3.341353
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.542215,52.3713,38.68617,2.960304,2.960304,11.7603,0,3.311357,2.960304,153.4375,1.776357E-15,0,0,4.542215,0,0,8.8,8.36,21.47379,10.27256,12.90222,0,12.90222,30.86837,79.1495,0.1257379,3.256334,3.633772,12,14.81478
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,6.969869,65.69221,42.68686,0.5585333,0.5585333,0,-1,0,0.5585333,1247.888,0,0,0,6.969869,0.5879298,0.5585333,0,0,8.571578,21.88456,6.381939,0,6.381939,36.92281,94.67367,0.1254811,0.6143866,5.575895,0,28.85443
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,7.836234,73.83302,46.39406,5.738011,5.738011,0,-1,0,5.738011,136.5671,0,0,0,7.836234,6.040012,5.738011,0,0,2.189638,27.6283,1.796222,0,1.796222,38.62685,99.04301,0.1254091,6.311812,6.268987,0,35.46454
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.173396,79.31092,49.48339,1.926804,1.926804,0,-1,0,1.926804,424.1945,5.751765,0,0,8.173396,2.028215,1.926804,0,0,0.3934167,29.2449,0.3934167,0,0.3934167,39.00008,100,0.1253933,2.119484,6.538717,0,37.4183
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.309891,83.04955,51.83128,2.235678,2.235678,0,-1,0,2.235678,371.6944,5.956545,0,0,8.309891,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1253933,2.459246,6.647913,0,37.90887
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.137547,80.34118,54.08649,3.029884,3.029884,0,-1,0,3.029884,235.5717,3.948196,0,0,7.137547,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1253933,3.332872,5.710038,0,36.73653
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.034523,81.44286,55.3454,2.788735,2.788735,0,-1,0,2.788735,252.2478,4.099012,0,0,7.034523,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1253933,3.067609,5.627618,0,36.6335
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.199847,78.11192,55.69295,0,0,0,-1,0,0,0,6.199847,0,0,6.199847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253933,0,4.959878,0,35.79882
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.617003,68.19437,56.0405,4.497046,4.497046,0,-1,0,4.497046,80.43066,0,0,0,3.617003,4.733732,4.497046,0,0,0,29.59898,0,1.116728,-1.116728,37.82294,96.98171,0.1253933,4.94675,2.893603,0,33.21598
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.206557,62.46515,55.3454,0,0,0,-1,0,0,0,0.9657475,0,0,2.206557,0,0,0,0,1.240809,28.48225,1.240809,0,1.240809,39.00008,100,0.1253436,0,1.765245,0,30.68881
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.2716505,54.48402,53.65399,1.872015,1.872015,0,-1,0,1.872015,14.51112,0,2.220446E-16,0,0.2716505,1.970543,1.872015,0,0,0,29.59898,0,1.698892,-1.698892,37.20929,95.40824,0.1253436,2.059217,0.2173204,0,29.87063
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,52.08615,52.08615,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.887658,27.90009,0,2.711564,-2.711564,34.35105,88.07944,0.1253436,2.833584,0,0,27.90009
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,50.22483,50.22483,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.900506,25.18852,0,6.643995,-6.643995,27.34766,70.12207,0.1253436,6.942975,0,0,25.18852
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.28272,18.54453,0,0,0,27.34766,70.12207,0.1253436,0,0,0,18.54453
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,46.00789,46.00789,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.28272,18.54453,0,1.616003,-1.616003,25.64425,65.75435,0.1253436,1.688723,0,0,18.54453
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,44.27014,44.27014,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.07828,16.92852,0,0.7040806,-0.7040806,24.90208,63.85136,0.1253436,0.7357643,0,0,16.92852
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,43.07302,43.07302,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.86059,16.22444,0,2.582689,-2.582689,22.17969,56.87088,0.1253436,2.69891,0,0,16.22444
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,41.81412,41.81412,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.73025,13.64175,0,0.2485084,-0.2485084,21.91774,56.19921,0.1253436,0.2596913,0,0,13.64175
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,40.7483,40.7483,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,18.00637,13.39325,0,1.003988,-1.003988,20.85944,53.48564,0.1253436,1.049168,0,0,13.39325
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.12191,12.38926,0,0,0,20.85944,53.48564,0.1253436,0,0,0,12.38926
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,38.90242,38.90242,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.12191,12.38926,0,2.86985,-2.86985,17.83435,45.72902,0.1253436,2.998993,0,0,12.38926
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,38.12237,38.12237,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.31063,9.519408,0,0.3556197,-0.3556197,17.4595,44.76785,0.1253436,0.3716226,0,0,9.519408
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05100303,37.89173,37.75165,0.5968171,0.5968171,0,0,0,0.5968171,8.545838,0,1.110223E-16,0,0.05100303,0.6282286,0.5968171,0,0,22.70577,9.163788,0,0.5772256,-0.5772256,16.85105,43.20773,0.1253436,0.6564988,0.04080243,0,9.214791
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.477934,44.36026,37.2728,6.191514,6.191514,0,0,0,6.191514,40.02145,0,0,0,2.477934,6.517383,6.191514,0,0,23.34713,8.586563,0,4.039449,-4.039449,12.59309,32.28992,0.1253436,6.810665,1.982347,0,11.0645
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,4.88132,53.64962,38.81747,4.445179,4.445179,0,0,0,4.445179,109.8115,0,0,0,4.88132,4.679136,4.445179,0,0,27.83541,4.547114,0.2021842,0,0.2021842,12.7849,32.78174,0.1253355,4.889698,3.905056,0,9.428434
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.372169,63.52381,42.81043,1.167289,1.167289,0,-1,0,1.167289,545.8947,0,0,0,6.372169,1.228725,1.167289,0,0,27.63322,4.72908,5.143444,0,5.143444,17.6644,45.29325,0.1251298,1.284018,5.097735,0,11.10125
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.651003,73.08212,46.4404,3.450951,3.450951,0,-1,0,3.450951,221.7071,0,0,0,7.651003,3.63258,3.450951,0,0,22.48978,9.358179,4.018424,0,4.018424,21.47661,55.06813,0.1249696,3.796046,6.120803,0,17.00918
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.216969,75.07367,49.56834,4.254127,4.254127,0,-1,0,4.254127,169.6463,0,0,0,7.216969,4.478029,4.254127,0,0,18.47135,12.97476,2.73894,0,2.73894,24.075,61.73065,0.1248606,4.67954,5.773575,0,20.19173
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.351978,78.54247,51.8699,4.546852,4.546852,0,-1,0,4.546852,161.6938,0,0,0,7.351978,4.78616,4.546852,0,0,15.73241,15.43981,2.565818,0,2.565818,26.50915,67.97204,0.1247587,5.001537,5.881582,0,22.79178
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.265867,80.99504,54.13284,2.514876,2.514876,0,-1,0,2.514876,288.9155,0,0,0,7.265867,2.647238,2.514876,0,0,13.1666,17.74904,4.618629,0,4.618629,30.89076,79.20693,0.1245757,2.766364,5.812694,0,25.01491
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.146396,82.02459,55.39174,0.7374656,0.7374656,0,-1,0,0.7374656,969.0481,0,0,0,7.146396,0.7762795,0.7374656,0,0,8.547966,21.90581,6.370116,0,6.370116,36.93399,94.70235,0.1243241,0.8112121,5.717117,0,29.0522
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.442165,74.95531,55.73929,0.3860085,0.3860085,0,-1,0,0.3860085,1409.856,2.857991,0,0,5.442165,0.4063248,0.3860085,0,0,2.17785,27.63891,2.17785,0,2.17785,39.00008,100,0.1242383,0.4246094,4.353733,0,33.08108
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.440702,67.59898,56.08684,3.560402,3.560402,0,-1,0,3.560402,96.63802,0,0,0,3.440702,3.747792,3.560402,0,0,0,29.59898,0,0.3070897,-0.3070897,38.67638,99.17,0.1242383,3.916443,2.752562,0,33.03968
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.269541,62.72816,55.39174,2.532921,2.532921,0,-1,0,2.532921,89.60171,0,0,0,2.269541,2.666233,2.532921,0,0,0.3412107,29.29189,0,0.3966921,-0.3966921,38.25823,98.09782,0.1242383,2.786213,1.815633,0,31.56143
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2670555,54.55533,53.73895,4.256298,4.256298,0,-1,0,4.256298,6.274362,0,0,0,0.2670555,4.480314,4.256298,0,0,0.7819797,28.8952,0,4.213258,-4.213258,33.81706,86.71024,0.1242383,4.681928,0.2136444,0,29.16225
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,52.17883,52.17883,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.463378,24.68194,0,0.7266189,-0.7266189,33.05114,84.74634,0.1242383,0.7593167,0,0,24.68194
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,50.30978,50.30978,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,6.270732,23.95532,0,3.140668,-3.140668,29.74058,76.25776,0.1242383,3.281998,0,0,23.95532
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,48.22448,48.22448,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.760364,20.81465,0,4.190363,-4.190363,25.32355,64.93206,0.1242383,4.37893,0,0,20.81465
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,46.09285,46.09285,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.41632,16.62429,0,1.668477,-1.668477,23.56483,60.4225,0.1242383,1.743558,0,0,16.62429
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,44.35509,44.35509,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,16.27019,14.95581,0,1.891415,-1.891415,21.5711,55.3104,0.1242383,1.976528,0,0,14.95581
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,43.15798,43.15798,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.37176,13.0644,0,0.8063383,-0.8063383,20.72114,53.13103,0.1242383,0.8426235,0,0,13.0644
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.26769,12.25806,0,0,0,20.72114,53.13103,0.1242383,0,0,0,12.25806
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,40.84098,40.84098,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,19.26769,12.25806,0,1.700917,-1.700917,18.92822,48.5338,0.1242383,1.777459,0,0,12.25806
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,39.94507,39.94507,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,21.1576,10.55714,0,1.742187,-1.742187,17.09179,43.82502,0.1242383,1.820586,0,0,10.55714
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,39.01055,39.01055,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,23.09336,8.814954,0,0.5873182,-0.5873182,16.4727,42.23762,0.1242383,0.6137475,0,0,8.814954
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,38.2305,38.2305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.74594,8.227635,0,0,0,16.4727,42.23762,0.1242383,0,0,0,8.227635
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1774839,38.37186,37.88294,1.648198,1.648198,0,0,0,1.648198,10.76836,0,2.220446E-16,0,0.1774839,1.734946,1.648198,0,0,23.74594,8.227635,0,1.557462,-1.557462,14.831,38.02812,0.1242383,1.813018,0.1419871,0,8.405119
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.025029,43.15188,37.4041,2.192218,2.192218,0,0,0,2.192218,92.37353,0,0,0,2.025029,2.307598,2.192218,0,0,25.47645,6.670174,0,0.2825689,-0.2825689,14.53314,37.26439,0.1242383,2.41144,1.620023,0,8.695203
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.622962,52.92872,38.94876,5.786119,5.786119,0,0,0,5.786119,79.89746,0,0,0,4.622962,6.090652,5.786119,0,0,25.79041,6.387605,0,1.467689,-1.467689,12.98606,33.29753,0.1242383,6.364731,3.69837,0,11.01057
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.483653,64.10345,42.94173,1.909709,1.909709,0,-1,0,1.909709,339.51,0,0,0,6.483653,2.01022,1.909709,0,0,27.42118,4.919916,4.473433,0,4.473433,17.22993,44.17923,0.1240625,2.10068,5.186922,0,11.40357
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.206295,71.34651,46.57169,4.579619,4.579619,0,-1,0,4.579619,157.3557,0,0,0,7.206295,4.820652,4.579619,0,0,22.94775,8.946005,2.385642,0,2.385642,19.49315,49.98234,0.123969,5.037581,5.765036,0,16.1523
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,7.721623,77.38204,49.61469,8.751259,8.36,0,-1,0,8.36,92.36391,0,0.3912588,1.266385,7.721623,8.8,8.36,0,0,20.56211,11.09308,0,1.078377,-1.078377,18.35644,47.06771,0.123969,9.626385,6.177299,0,18.81471
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.40596,78.90569,51.96258,4.417264,4.417264,0,-1,0,4.417264,167.6594,0,0,0,7.40596,4.649752,4.417264,0,0,21.7603,10.01471,2.756208,0,2.756208,20.97121,53.77223,0.1238611,4.858991,5.924768,0,17.42067
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.50314,77.59488,54.17145,0.7405333,0.7405333,0,-1,0,0.7405333,878.1699,0,0,0,6.50314,0.7795087,0.7405333,0,0,19.00409,12.49529,5.723632,0,5.723632,26.40113,67.69506,0.1236376,0.8145866,5.202513,0,18.99843
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,6.757412,80.33118,55.4767,3.053653,3.053653,0,-1,0,3.053653,221.2895,0,0,0,6.757412,3.214371,3.053653,0,0,13.28046,17.64656,3.54304,0,3.54304,29.76235,76.31356,0.1234997,3.359018,5.40593,0,24.40397
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,4.916421,72.87077,55.7779,3.895689,3.895689,0,-1,0,3.895689,126.2016,0,0,0,4.916421,4.100725,3.895689,0,0,9.737421,20.8353,0.8156964,0,0.8156964,30.53619,78.29776,0.1234679,4.285257,3.933137,0,25.75172
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.123532,70.18197,56.12545,6.955626,6.955626,0,-1,0,6.955626,59.28341,0,8.881784E-16,0,4.123532,7.321712,6.955626,0,0,8.921724,21.56943,0,3.198179,-3.198179,27.16501,69.65373,0.1234679,7.651188,3.298826,0,25.69296
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.75642,61.09015,55.4767,2.731481,2.731481,0,-1,0,2.731481,64.30285,0,0,0,1.75642,2.875243,2.731481,0,0,12.47526,18.37125,0,1.118823,-1.118823,25.98567,66.62978,0.1234679,3.004629,1.405136,0,20.12767
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2633014,54.59038,53.78529,9.028696,8.36,0,-1,0,8.36,3.149538,0,0.6686963,1.571566,0.2633014,8.8,8.36,0,0,13.71839,17.25242,0,8.536698,-8.536698,16.9872,43.55683,0.1234679,9.931566,0.2106411,0,17.51573
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,52.26379,52.26379,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,23.20361,8.715726,0,3.250457,-3.250457,13.56091,34.77151,0.1234679,3.396727,0,0,8.715726
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,50.39474,50.39474,8.813694,5.192005,0,-1,0,5.192005,0,0,3.621689,4.503058,0,5.465269,5.192005,0,0,26.81523,5.465269,0,5.465269,-5.465269,7.800015,20,0.1234679,9.695064,0,0,5.465269
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,48.30944,48.30944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,46.1778,46.1778,0.5961018,0,0,-1,0,0,0,0,0.5961018,0.6557119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.6557119,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,44.44005,44.44005,0.1398461,0,0,-1,0,0,0,0,0.1398461,0.1538307,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.1538307,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,43.25066,43.25066,1.097744,0,0,-1,0,0,0,0,1.097744,1.207518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,1.207518,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,41.99176,41.99176,0.7236097,0,0,-1,0,0,0,0,0.7236097,0.7959707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.7959707,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,40.92594,40.92594,0.7578767,0,0,-1,0,0,0,0,0.7578767,0.8336644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.8336644,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,40.03003,40.03003,0.4767925,0,0,-1,0,0,0,0,0.4767925,0.5244717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.5244717,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,39.10323,39.10323,0.4958437,0,0,-1,0,0,0,0,0.4958437,0.545428,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1234679,0.545428,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,38.31545,38.31545,1.996964,1.996964,10.79696,0,3.067632,1.996964,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123832,2.196661,0,12,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1819996,38.4928,37.99107,1.113593,1.113593,9.913593,0,2.844139,1.113593,16.34345,1.776357E-15,0,0,0.1819996,0,0,8.8,8.36,24.52775,7.524,8.542,0,8.542,23.83466,61.11439,0.1241094,1.224953,0.1455997,12,7.705999
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.892559,42.87459,37.51223,4.281518,4.281518,11.97063,0,3.364568,4.281518,44.203,0,0,0,1.892559,0,0,7.689108,7.304653,15.98575,15.2118,9.197212,0,9.197212,32.5599,83.48676,0.1245404,4.70967,1.514047,12,17.10436
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,4.965019,54.19872,39.05689,5.028554,5.028554,0,0,0,5.028554,98.73651,0,0,0,4.965019,5.293215,5.028554,0,0,6.788542,23.48929,0,0.328196,-0.328196,32.21395,82.59972,0.1245404,5.53141,3.972016,0,28.45431
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.408784,63.92564,43.0344,2.309889,2.309889,0,-1,0,2.309889,277.4499,0,0,0,6.408784,2.431462,2.309889,0,0,7.153204,23.16109,3.977322,0,3.977322,35.98717,92.27461,0.1243859,2.540877,5.127027,0,29.56988
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,7.765508,73.80336,46.61803,3.537621,3.537621,0,-1,0,3.537621,219.5122,0.8658149,0,0,7.765508,3.723811,3.537621,0,0,3.175882,26.74068,3.175882,0,3.175882,39.00008,100,0.1242628,3.891383,6.212407,0,34.50619
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.102356,74.73681,49.69964,3.828172,3.828172,0,-1,0,3.828172,185.5287,3.072702,0,0,7.102356,4.029655,3.828172,0,0,0,29.59898,0,0,0,39.00008,100,0.1242628,4.210989,5.681885,0,36.70134
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,7.893791,81.24047,52.00119,3.4171,3.4171,0,-1,0,3.4171,231.0085,4.296844,0,0,7.893791,3.596948,3.4171,0,0,0,29.59898,0,0,0,39.00008,100,0.1242628,3.758811,6.315033,0,37.49277
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,7.741653,83.37604,54.21779,3.400419,3.400419,0,-1,0,3.400419,227.6676,4.162264,0,0,7.741653,3.579389,3.400419,0,0,0,29.59898,0,0,0,39.00008,100,0.1242628,3.740461,6.193323,0,37.34063
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.538533,79.34412,55.4767,5.979633,5.979633,0,-1,0,5.979633,109.3467,0.2441817,0,0,6.538533,6.294351,5.979633,0,0,0,29.59898,0,0,0,39.00008,100,0.1242628,6.577597,5.230826,0,36.13751
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.50913,75.33155,55.82425,5.682901,5.682901,0,-1,0,5.682901,96.94221,0,8.881784E-16,0,5.50913,5.982001,5.682901,0,0,0,29.59898,0,0.4728711,-0.4728711,38.50163,98.72192,0.1242628,6.251191,4.407304,0,35.10811
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.682441,68.63084,56.21814,4.1728,4.1728,0,-1,0,4.1728,88.24867,0,8.881784E-16,0,3.682441,4.392421,4.1728,0,0,0.5254123,29.12611,0,0.7099805,-0.7099805,37.75324,96.80299,0.1242628,4.59008,2.945953,0,32.80855
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.46644,60.18039,55.52303,0,0,0,-1,0,0,0,0.1521608,0,0,1.46644,0,0,0,0,1.31428,28.41613,1.31428,0,1.31428,39.00008,100,0.124212,0,1.173152,0,29.88257
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.262014,54.62525,53.8239,13.1596,8.36,0,-1,0,8.36,3.134139,0,4.799598,6.115558,0.262014,8.8,8.36,0,0,0,29.59898,0,8.537986,-8.537986,30.00025,76.92357,0.124212,14.47556,0.2096112,0,29.86099
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,52.34874,52.34874,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,9.486651,21.06099,0,3.768261,-3.768261,26.02815,66.73872,0.124212,3.937833,0,0,21.06099
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,50.4797,50.4797,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,13.67361,17.29273,0,0.6026067,-0.6026067,25.39295,65.11,0.124212,0.629724,0,0,17.29273
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,48.3944,48.3944,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,14.34317,16.69012,0,8.56634,-8.56634,16.36324,41.95693,0.124212,8.951826,0,0,16.69012
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,46.27048,46.27048,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,23.86133,8.123784,0,0.8853841,-0.8853841,15.42996,39.56392,0.124212,0.9252264,0,0,8.123784
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,44.53273,44.53273,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,24.84509,7.2384,0,0.477403,-0.477403,14.92673,38.27359,0.124212,0.4988861,0,0,7.2384
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,43.35879,43.35879,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,25.37553,6.760997,0,2.253683,-2.253683,12.55114,32.18235,0.124212,2.355098,0,0,6.760997
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,42.09988,42.09988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87963,4.507314,0,0,0,12.55114,32.18235,0.124212,0,0,0,4.507314
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87963,4.507314,0,0,0,12.55114,32.18235,0.124212,0,0,0,4.507314
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,40.12271,40.12271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87963,4.507314,0,0,0,12.55114,32.18235,0.124212,0,0,0,4.507314
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,39.21136,39.21136,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,27.87963,4.507314,0,1.189343,-1.189343,11.29746,28.9678,0.124212,1.242863,0,0,4.507314
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,38.42358,38.42358,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,29.20112,3.317971,0,0.6459699,-0.6459699,10.61655,27.22187,0.124212,0.6750385,0,0,3.317971
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1055416,38.38997,38.0992,1.037003,1.037003,0,0,0,1.037003,10.17756,0,0,0,0.1055416,1.091582,1.037003,0,0,29.91886,2.672001,0,0.9860406,-0.9860406,9.577174,24.55681,0.124212,1.140703,0.08443331,0,2.777543
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.198308,43.91334,37.64352,4.063271,4.063271,11.50616,0,3.24706,4.063271,54.10195,0,0,0,2.198308,0,0,7.442894,7.070749,31.01446,1.68596,9.269057,0,9.269057,18.37057,47.10394,0.124597,4.469598,1.758647,12,3.884269
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.431851,52.53183,39.16502,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.431851,0,0,8.8,8.36,21.74541,10.02811,12.79185,0,12.79185,30.50599,78.22033,0.1246083,0,3.545481,12,14.45996
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.501799,60.64944,43.11936,4.513114,4.513114,0,-1,0,4.513114,121.9069,0,0,0,5.501799,4.750647,4.513114,0,0,8.953555,21.54078,0.7511522,0,0.7511522,31.2186,80.04752,0.1245794,4.964426,4.401439,0,27.04258
