Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,41.87591,41.87591,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258388,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,41.03406,41.03406,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258388,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1258388,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,39.66703,39.66703,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1260955,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2007751,40.02501,39.46623,0.916989,0.916989,9.716989,0,2.794398,0.916989,21.89504,1.776357E-15,0,0,0.2007751,0,0,8.8,8.36,24.52775,7.524,8.560775,0,8.560775,23.85247,61.16006,0.1262995,1.008688,0.1606201,12,7.724775
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.899315,44.542,39.10323,4.243285,4.243285,11.703,0,3.296858,4.243285,44.76049,0,0,0,1.899315,0,0,7.459711,7.086726,15.96698,15.2287,8.986041,0,8.986041,32.37738,83.01875,0.1266296,4.667614,1.519452,12,17.12801
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.208338,43.71135,40.26945,2.801784,2.801784,0,0,0,2.801784,43.12744,0,0,0,1.208338,2.949247,2.801784,0,0,6.980937,23.31613,0,1.740909,-1.740909,30.5423,78.31343,0.1266296,3.081963,0.9666703,0,24.52447
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,2.894073,52.28982,43.57504,7.438472,7.438472,0,-1,0,7.438472,38.90682,0,8.881784E-16,0,2.894073,7.82997,7.438472,0,0,8.91528,21.57523,0,4.935898,-4.935898,25.33941,64.97271,0.1266296,8.182319,2.315258,0,24.4693
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.4332,57.06839,46.39406,5.447739,5.447739,0,-1,0,5.447739,63.02064,0,0,0,3.4332,5.734462,5.447739,0,0,14.39961,16.63933,0,2.301262,-2.301262,22.91366,58.75287,0.1266296,5.992513,2.74656,0,20.07253
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,3.801877,61.21178,49.05088,0,0,0,-1,0,0,0,0,0,0,3.801877,0,0,0,0,16.95657,14.33807,3.801877,0,3.801877,26.52044,68.00099,0.1265085,0,3.041501,0,18.13994
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.176452,57.98392,51.1748,0.8138125,0.8138125,0,-1,0,0.8138125,267.439,0,0,0,2.176452,0.8566447,0.8138125,0,0,13.15469,17.75976,1.319807,0,1.319807,27.77252,71.21145,0.1264666,0.8951938,1.741161,0,19.93621
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,1.943922,59.538,53.3914,2.673085,2.673085,0,-1,0,2.673085,72.72204,0,0,0,1.943922,2.813774,2.673085,0,0,11.83488,18.94758,0,0.8698519,-0.8698519,26.85562,68.86041,0.1264666,2.940394,1.555138,0,20.8915
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.450028,62.65902,54.74298,6.101745,6.101745,0,-1,0,6.101745,40.1529,0,8.881784E-16,0,2.450028,6.42289,6.101745,0,0,12.80139,18.07773,0,3.972862,-3.972862,22.66785,58.12258,0.1264666,6.71192,1.960022,0,20.52776
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5334868,56.83152,55.17548,2.759271,2.759271,0,-1,0,2.759271,19.33434,0,0,0,0.5334868,2.904496,2.759271,0,0,17.21568,14.10487,0,2.371009,-2.371009,20.16859,51.71423,0.1264666,3.035198,0.4267894,0,14.63835
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.666496,60.9762,55.65433,2.821269,2.821269,0,-1,0,2.821269,59.06903,0,0,0,1.666496,2.969757,2.821269,0,0,19.85013,11.73386,0,1.30326,-1.30326,18.79483,48.19178,0.1264666,3.103396,1.333197,0,13.40036
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.102013,58.63861,55.17548,2.514759,2.514759,0,-1,0,2.514759,43.82183,0,0,0,1.102013,2.647114,2.514759,0,0,21.2982,10.4306,0,1.545101,-1.545101,17.16615,44.01569,0.1264666,2.766234,0.8816105,0,11.53261
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2467027,54.45398,53.70033,10.7145,8.36,0,-1,0,8.36,2.95099,0,2.3545,3.42595,0.2467027,8.8,8.36,0,0,23.01498,8.885497,0,8.553297,-8.553297,8.150185,20.89787,0.1264666,11.78595,0.1973622,0,9.132199
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,52.52638,52.52638,2.147765,0.3155897,0,-1,0,0.3155897,0,0,1.832175,2.046952,0,0.3321997,0.3155897,0,0,32.51864,0.3321997,0,0.3321997,-0.3321997,7.800015,20,0.1264666,2.362541,0,0,0.3321997
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,50.82725,50.82725,7.189064,0,0,-1,0,0,0,0,7.189064,7.90797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,7.90797,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,48.78829,48.78829,4.593205,0,0,-1,0,0,0,0,4.593205,5.052525,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,5.052525,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,46.70299,46.70299,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,45.13515,45.13515,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,44.00755,44.00755,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,42.8336,42.8336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,41.87591,41.87591,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,41.03406,41.03406,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1264666,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,39.64386,39.64386,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1266708,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1624306,39.91799,39.46623,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,79.11959,0,0,0,0.1624306,0,0,8.8,8.36,24.52775,7.524,8.52243,0,8.52243,23.8161,61.06679,0.1268231,0.2258273,0.1299445,12,7.68643
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.098,45.10956,39.08006,3.45087,3.45087,11.56653,0,3.262333,3.45087,60.79625,0,0,0,2.098,0,0,8.115664,7.709881,16.00532,15.19419,9.80788,0,9.80788,33.12067,84.92462,0.1271138,3.795957,1.6784,12,17.29219
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.412502,50.41959,40.26945,2.242833,2.242833,0,0,0,2.242833,152.1514,0,0,0,3.412502,2.360877,2.242833,0,0,6.197442,24.02128,1.051626,0,1.051626,34.11833,87.48272,0.1270804,2.467116,2.730002,0,27.43378
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.591413,65.21083,43.5287,1.931908,1.931908,0,-1,0,1.931908,341.1868,0,0,0,6.591413,2.033587,1.931908,0,0,5.145816,24.96774,4.557827,0,4.557827,38.44226,98.5697,0.126936,2.125098,5.273131,0,31.55916
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,6.93185,69.88841,46.3091,8.72663,8.36,0,-1,0,8.36,82.91687,0,0.3666306,1.239294,6.93185,8.8,8.36,0,0,0.5879899,29.06979,0,1.868149,-1.868149,36.47306,93.52048,0.126936,9.599294,5.545481,0,36.00164
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.385305,75.00677,48.91959,3.335505,3.335505,0,-1,0,3.335505,221.4149,1.210537,0,0,7.385305,3.511058,3.335505,0,0,2.663712,27.20164,2.663712,0,2.663712,39.00008,100,0.1268518,3.669055,5.908245,0,34.58694
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,6.635559,74.42757,51.08984,1.502627,1.502627,0,-1,0,1.502627,441.5973,5.053846,0,0,6.635559,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1268518,1.652889,5.308447,0,36.23454
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.14942,70.95986,53.30644,0,0,0,-1,0,0,0,5.14942,0,0,5.14942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268518,0,4.119536,0,34.7484
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.021928,71.9981,54.6503,0,0,0,-1,0,0,0,5.021928,0,0,5.021928,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268518,0,4.017543,0,34.62091
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.143892,69.09816,55.08281,0,0,0,-1,0,0,0,4.143892,0,0,4.143892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1268518,0,3.315114,0,33.74287
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,3.890095,68.73003,55.60799,2.623825,2.623825,0,-1,0,2.623825,148.2604,1.128173,0,0,3.890095,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1268518,2.886208,3.112076,0,33.48907
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.806171,60.89377,55.12915,2.610778,2.610778,0,-1,0,2.610778,69.18132,0,0,0,1.806171,2.748188,2.610778,0,0,0,29.59898,0,0.9420167,-0.9420167,38.00711,97.45392,0.1268518,2.871856,1.444937,0,31.40515
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2322567,54.36308,53.65399,0,0,0,-1,0,0,0,0,0,0,0.2322567,0,0,0,0,1.046685,28.65696,0.2322567,0,0.2322567,38.22744,98.01889,0.1268444,0,0.1858054,0,28.88922
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,52.48004,52.48004,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.8144285,28.86599,0,1.758178,-1.758178,36.37416,93.26689,0.1268444,1.837296,0,0,28.86599
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,50.78863,50.78863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.76796,27.10781,0,0,0,36.37416,93.26689,0.1268444,0,0,0,27.10781
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,48.78829,48.78829,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.76796,27.10781,0,2.465788,-2.465788,33.77499,86.60237,0.1268444,2.576748,0,0,27.10781
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,46.70299,46.70299,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.507724,24.64203,0,0.2644078,-0.2644078,33.49628,85.88773,0.1268444,0.2763061,0,0,24.64203
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,45.13515,45.13515,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.80151,24.37762,0,0.9157105,-0.9157105,32.53104,83.41275,0.1268444,0.9569175,0,0,24.37762
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,44.00755,44.00755,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.818967,23.46191,0,1.44413,-1.44413,31.00879,79.50956,0.1268444,1.509116,0,0,23.46191
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,42.85677,42.85677,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.423555,22.01778,0,1.369303,-1.369303,29.56542,75.80862,0.1268444,1.430922,0,0,22.01778
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,41.89908,41.89908,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.945004,20.64848,0,1.153419,-1.153419,28.34961,72.69116,0.1268444,1.205323,0,0,20.64848
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,41.05723,41.05723,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.22658,19.49506,0,1.912338,-1.912338,26.33383,67.5225,0.1268444,1.998393,0,0,19.49506
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,40.25401,40.25401,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.3514,17.58272,0,0.8847432,-0.8847432,25.40123,65.13122,0.1268444,0.9245567,0,0,17.58272
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,39.68248,39.68248,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.33445,16.69798,0,1.879403,-1.879403,23.42016,60.05158,0.1268444,1.963976,0,0,16.69798
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09306397,39.77117,39.51257,1.45028,1.45028,0,0,0,1.45028,6.416967,0,0,0,0.09306397,1.52661,1.45028,0,0,16.42267,14.81857,0,1.433546,-1.433546,21.90907,56.17699,0.1268444,1.595308,0.07445118,0,14.91164
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.319778,45.81575,39.11868,0.1459517,0.1459517,0,0,0,0.1459517,1589.415,0,0,0,2.319778,0.1536334,0.1459517,0,0,18.0155,13.38503,2.166144,0,2.166144,23.96406,61.44618,0.126776,0.1605469,1.855822,0,15.7048
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.15682,52.88225,40.31579,4.7359,4.7359,0,0,0,4.7359,87.77255,0,0,0,4.15682,4.985157,4.7359,0,0,15.84936,15.33456,0,0.8283376,-0.8283376,23.09091,59.20735,0.126776,5.20949,3.325456,0,19.49138
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.118598,63.37374,43.50553,2.934234,2.934234,0,-1,0,2.934234,208.5245,0,0,0,6.118598,3.088667,2.934234,0,0,16.76973,14.50622,3.02993,0,3.02993,25.96536,66.57771,0.1266804,3.227657,4.894878,0,20.62482
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,5.795672,65.35445,46.27048,0.8255337,0.8255337,0,-1,0,0.8255337,702.0515,0,0,0,5.795672,0.8689829,0.8255337,0,0,13.7398,17.23316,4.926689,0,4.926689,30.63923,78.56196,0.1265253,0.9080871,4.636538,0,23.02883
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.316901,74.65002,48.87325,5.410694,5.410694,0,-1,0,5.410694,135.2303,0,0,0,7.316901,5.695467,5.410694,0,0,8.813113,21.66718,1.621433,0,1.621433,32.17745,82.50612,0.1264744,5.951764,5.85352,0,28.98408
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,7.560659,78.4548,51.0435,7.972663,7.972663,0,-1,0,7.972663,94.83229,0,8.881784E-16,0.4099299,7.560659,8.392278,7.972663,0,0,7.19168,23.12646,0,0.831618,-0.831618,31.30085,80.25842,0.1264744,8.76993,6.048528,0,30.68712
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,6.949982,78.41018,53.22148,0,0,0,-1,0,0,0,0,0,0,6.949982,0,0,0,0,8.115701,22.29485,6.949982,0,6.949982,37.89418,97.16437,0.1262564,0,5.559986,0,29.24483
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.104316,80.78825,54.56534,0.9533997,0.9533997,0,-1,0,0.9533997,745.1561,4.935019,0,0,7.104316,1.003579,0.9533997,0,0,1.165719,28.54983,1.165719,0,1.165719,39.00008,100,0.1262199,1.04874,5.683453,0,35.65415
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.476781,74.28613,55.04419,2.265146,2.265146,0,-1,0,2.265146,241.7849,3.092417,0,0,5.476781,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1262199,2.491661,4.381425,0,35.07576
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.08049,69.34901,55.52303,0.8508081,0.8508081,0,-1,0,0.8508081,479.6016,3.184902,0,0,4.08049,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1262199,0.9358889,3.264392,0,33.67947
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.036814,61.61617,55.08281,1.658837,1.658837,0,-1,0,1.658837,122.7856,0.2906692,0,0,2.036814,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1262199,1.824721,1.629451,0,31.63579
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2600802,54.40189,53.60765,2.199797,2.199797,0,-1,0,2.199797,11.82292,0,4.440892E-16,0,0.2600802,2.315576,2.199797,0,0,0,29.59898,0,2.055496,-2.055496,36.8334,94.44441,0.1262199,2.419777,0.2080641,0,29.85906
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,52.4337,52.4337,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.283884,27.54348,0,8.8,-8.8,27.55738,70.65981,0.1262199,14.18384,0,0,27.54348
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06166,18.74348,0,0,0,27.55738,70.65981,0.1262199,0,0,0,18.74348
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,48.74195,48.74195,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.06166,18.74348,0,2.870956,-2.870956,24.53113,62.9002,0.1262199,3.000149,0,0,18.74348
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,46.70299,46.70299,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.25161,15.87253,0,1.65907,-1.65907,22.78231,58.41607,0.1262199,1.733729,0,0,15.87253
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,45.13515,45.13515,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.09502,14.21346,0,1.469499,-1.469499,21.23333,54.44432,0.1262199,1.535626,0,0,14.21346
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,44.00755,44.00755,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.7278,12.74396,0,0.9986216,-0.9986216,20.18069,51.74525,0.1262199,1.04356,0,0,12.74396
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.83738,11.74534,0,0,0,20.18069,51.74525,0.1262199,0,0,0,11.74534
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,41.89908,41.89908,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.83738,11.74534,0,0.2983553,-0.2983553,19.86619,50.93885,0.1262199,0.3117813,0,0,11.74534
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,41.07268,41.07268,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.16889,11.44698,0,1.808756,-1.808756,17.9596,46.05016,0.1262199,1.89015,0,0,11.44698
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.17862,9.638225,0,0,0,17.9596,46.05016,0.1262199,0,0,0,9.638225
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,39.70565,39.70565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.17862,9.638225,0,0,0,17.9596,46.05016,0.1262199,0,0,0,9.638225
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2062525,40.11007,39.53574,1.286414,1.286414,0,0,0,1.286414,16.03314,0,2.220446E-16,0,0.2062525,1.35412,1.286414,0,0,22.17862,9.638225,0,1.147867,-1.147867,16.74964,42.9477,0.1262199,1.415055,0.165002,0,9.844477
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.749626,44.13914,39.14185,0.09924217,0.09924217,0,0,0,0.09924217,1762.986,0,0,0,1.749626,0.1044654,0.09924217,0,0,23.45402,8.490357,1.64516,0,1.64516,18.31038,46.94958,0.1261684,0.1091664,1.399701,0,10.23998
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.696313,51.35467,40.29263,0,0,0,0,0,0,0,0,0,0,3.696313,0,0,0,0,21.80886,9.971002,3.696313,0,3.696313,21.81701,55.94093,0.126053,0,2.957051,0,13.66732
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.148892,59.7739,43.46691,2.345806,2.345806,0,-1,0,2.345806,219.4935,0,0,0,5.148892,2.46927,2.345806,0,0,18.11255,13.29768,2.679622,0,2.679622,24.35912,62.45915,0.1259694,2.580387,4.119113,0,18.44658
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,5.757172,65.10104,46.1778,0,0,0,-1,0,0,0,0,0,0,5.757172,0,0,0,0,15.43293,15.70934,5.757172,0,5.757172,29.82085,76.46357,0.1257902,0,4.605737,0,21.46652
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,5.861582,68.47836,48.74195,0,0,0,-1,0,0,0,0,0,0,5.861582,0,0,0,0,9.675755,20.8908,5.861582,0,5.861582,35.38164,90.72196,0.1256083,0,4.689265,0,26.75238
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,5.764945,70.62798,50.9122,0,0,0,-1,0,0,0,1.950772,0,0,5.764945,0,0,0,0,3.814173,26.16622,3.814173,0,3.814173,39.00008,100,0.1254902,0,4.611956,0,31.93117
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,5.680148,72.83274,53.09018,1.857475,1.857475,0,-1,0,1.857475,305.7994,3.724911,0,0,5.680148,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1254902,2.043222,4.544118,0,35.27913
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,5.88828,75.27507,54.43404,0.1719377,0.1719377,0,-1,0,0.1719377,3424.659,5.707293,0,0,5.88828,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1254902,0.1891315,4.710624,0,35.48726
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.228392,73.17805,54.95923,6.565031,6.565031,0,-1,0,6.565031,79.64003,0,0,0,5.228392,6.910559,6.565031,0,0,0,29.59898,0,1.682166,-1.682166,37.22692,95.45345,0.1254902,7.221534,4.182714,0,34.82737
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,3.948195,68.8016,55.4767,5.720035,5.720035,0,-1,0,5.720035,69.02396,0,8.881784E-16,0,3.948195,6.02109,5.720035,0,0,1.869074,27.91681,0,2.072895,-2.072895,35.0419,89.85084,0.1254902,6.292038,3.158556,0,31.86501
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,1.940806,61.20555,54.99785,5.083529,5.083529,0,-1,0,5.083529,38.17833,0,8.881784E-16,0,1.940806,5.351084,5.083529,0,0,4.172291,25.84392,0,3.410277,-3.410277,31.44715,80.63355,0.1254902,5.591883,1.552645,0,27.78472
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2418582,54.26059,53.52269,6.985253,6.985253,0,-1,0,6.985253,3.462412,0,8.881784E-16,0,0.2418582,7.352898,6.985253,0,0,7.961488,22.43364,0,7.111039,-7.111039,23.95145,61.41386,0.1254902,7.683778,0.1934866,0,22.6755
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,52.34874,52.34874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.86264,15.3226,0,0,0,23.95145,61.41386,0.1254902,0,0,0,15.3226
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,50.69595,50.69595,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,15.86264,15.3226,0,1.128618,-1.128618,22.76179,58.36344,0.1254902,1.179406,0,0,15.3226
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,48.70333,48.70333,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,17.11666,14.19398,0,0.3098978,-0.3098978,22.43513,57.52585,0.1254902,0.3238432,0,0,14.19398
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,46.65665,46.65665,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,17.46099,13.88408,0,0.5459348,-0.5459348,21.85966,56.0503,0.1254902,0.5705019,0,0,13.88408
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,45.13515,45.13515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.06759,13.33815,0,0,0,21.85966,56.0503,0.1254902,0,0,0,13.33815
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,44.00755,44.00755,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,18.06759,13.33815,0,0.2244066,-0.2244066,21.62311,55.44377,0.1254902,0.2345049,0,0,13.33815
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,42.87994,42.87994,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,18.31693,13.11374,0,0.7455822,-0.7455822,20.8372,53.42862,0.1254902,0.7791334,0,0,13.11374
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,41.94542,41.94542,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,19.14535,12.36816,0,0.8785327,-0.8785327,19.91115,51.05412,0.1254902,0.9180666,0,0,12.36816
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,41.11902,41.11902,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,20.1215,11.48963,0,0.8310947,-0.8310947,19.0351,48.80784,0.1254902,0.8684939,0,0,11.48963
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,40.29263,40.29263,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,21.04494,10.65853,0,0.4823125,-0.4823125,18.52669,47.50425,0.1254902,0.5040166,0,0,10.65853
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,39.77516,39.77516,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,21.58084,10.17622,0,2.129926,-2.129926,16.28155,41.74749,0.1254902,2.225773,0,0,10.17622
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09107628,39.82752,39.57436,0.606191,0.606191,0,0,0,0.606191,15.02435,0,1.110223E-16,0,0.09107628,0.6380958,0.606191,0,0,23.94743,8.046294,0,0.5470195,-0.5470195,15.70494,40.26901,0.1254902,0.6668101,0.07286102,0,8.13737
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.328245,42.95351,39.18819,0,0,0,0,0,0,0,0,0,0,1.328245,0,0,0,0,24.55523,7.499274,1.328245,0,1.328245,16.96503,43.49998,0.1254492,0,1.062596,0,8.827519
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.836897,45.63588,40.33896,0,0,0,0,0,0,0,0,0,0,1.836897,0,0,0,0,23.22698,8.694695,1.836897,0,1.836897,18.70766,47.96827,0.1253924,0,1.469518,0,10.53159
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,3.836588,55.22486,43.44374,0,0,0,-1,0,0,0,0,0,0,3.836588,0,0,0,0,21.39008,10.3479,3.836588,0,3.836588,22.34737,57.30083,0.125274,0,3.069271,0,14.18449
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,4.767455,61.40955,46.13919,0,0,0,-1,0,0,0,0,0,0,4.767455,0,0,0,0,17.5535,13.80083,4.767455,0,4.767455,26.87017,68.89774,0.1251273,0,3.813964,0,18.56829
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,5.917434,68.59875,48.65699,3.658506,3.658506,0,-1,0,3.658506,161.7445,0,0,0,5.917434,3.851059,3.658506,0,0,12.78604,18.09154,2.066374,0,2.066374,28.83051,73.92423,0.1250638,4.024357,4.733947,0,24.00898
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,5.983204,71.40614,50.82725,4.201091,4.201091,0,-1,0,4.201091,142.4203,0,0,0,5.983204,4.422201,4.201091,0,0,10.71967,19.95128,1.561004,0,1.561004,30.31141,77.72141,0.1250158,4.6212,4.786563,0,25.93448
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.471688,71.89195,53.00523,2.166568,2.166568,0,-1,0,2.166568,252.5509,0,0,0,5.471688,2.280598,2.166568,0,0,9.158663,21.35618,3.19109,0,3.19109,33.33874,85.48378,0.1249179,2.383225,4.37735,0,26.82787
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,5.741965,74.56463,54.34909,0,0,0,-1,0,0,0,0,0,0,5.741965,0,0,0,0,5.967573,24.22816,5.741965,0,5.741965,38.78605,99.4512,0.1247422,0,4.593572,0,29.97013
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.209307,69.06068,54.82793,1.284085,1.284085,0,-1,0,1.284085,327.806,2.632031,0,0,4.209307,1.351668,1.284085,0,0,0.2256078,29.39593,0.2256078,0,0.2256078,39.00008,100,0.1247353,1.412493,3.367446,0,33.60524
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.317364,62.89129,55.39174,4.464,4.464,0,-1,0,4.464,51.91228,0,8.881784E-16,0,2.317364,4.698947,4.464,0,0,0,29.59898,0,2.381583,-2.381583,36.48967,93.56306,0.1247353,4.9104,1.853891,0,31.91634
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.7783478,57.38442,54.95923,3.571249,3.571249,0,-1,0,3.571249,21.79483,0,4.440892E-16,0,0.7783478,3.75921,3.571249,0,0,2.646204,27.21739,0,2.980862,-2.980862,33.34756,85.5064,0.1247353,3.928374,0.6226782,0,27.99574
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2341289,54.19033,53.47635,4.952509,4.952509,0,-1,0,4.952509,4.727479,0,0,0,0.2341289,5.213168,4.952509,0,0,5.958273,24.23653,0,4.979039,-4.979039,28.0992,72.04908,0.1247353,5.447761,0.1873031,0,24.47066
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,52.30241,52.30241,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.49054,19.25749,0,8.128501,-8.128501,19.531,50.0794,0.1247353,8.494284,0,0,19.25749
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,50.65733,50.65733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.52221,11.12899,0,0,0,19.531,50.0794,0.1247353,0,0,0,11.12899
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,48.65699,48.65699,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.52221,11.12899,0,8.8,-8.8,10.25499,26.29479,0.1247353,10.67857,0,0,11.12899
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,46.65665,46.65665,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.29998,2.328993,0,0.8250065,-0.8250065,9.385356,24.06497,0.1247353,0.8621318,0,0,2.328993
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,45.09653,45.09653,2.500317,1.428787,0,-1,0,1.428787,0,0,1.07153,1.321562,0,1.503986,1.428787,0,0,31.21666,1.503986,0,1.503986,-1.503986,7.800015,20,0.1247353,2.750349,0,0,1.503986
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,44.00755,44.00755,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247353,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,42.87994,42.87994,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247353,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,41.94542,41.94542,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247353,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,41.11902,41.11902,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247353,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,40.31579,40.31579,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1247353,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,39.79061,39.79061,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250129,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.2709456,40.35315,39.59752,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2709456,0,0,8.8,8.36,24.52775,7.524,8.630945,0,8.630945,23.91904,61.33075,0.1251474,0,0.2167565,12,7.794946
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.788873,44.34282,39.2268,4.614211,4.614211,12,0,3.372,4.614211,38.76877,0,0,0,1.788873,0,0,7.385789,7.016499,15.89681,15.29185,8.805372,0,8.805372,32.27255,82.74997,0.1254951,5.075633,1.431098,12,17.08072
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.207809,53.10124,40.36213,3.83725,3.83725,0,0,0,3.83725,109.6569,0,0,0,4.207809,4.03921,3.83725,0,0,7.091435,23.21669,0.1685993,0,0.1685993,32.4325,83.16009,0.1254899,4.220974,3.366247,0,27.4245
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.248768,56.58772,43.42057,0,0,0,-1,0,0,0,0,0,0,4.248768,0,0,0,0,6.922836,23.36843,4.248768,0,4.248768,36.46323,93.49529,0.1253603,0,3.399014,0,27.61719
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.01853,62.2195,46.05423,8.671597,8.36,0,-1,0,8.36,60.03027,0,0.3115978,1.178758,5.01853,8.8,8.36,0,0,2.674068,27.19232,0,3.78147,-3.78147,32.47721,83.27474,0.1253603,9.538757,4.014824,0,32.21085
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.654915,63.76785,48.61065,2.203445,2.203445,0,-1,0,2.203445,211.2562,0,0,0,4.654915,2.319416,2.203445,0,0,6.875701,23.41085,2.335499,0,2.335499,34.69286,88.95589,0.1252891,2.423789,3.723932,0,28.06576
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.013196,75.63121,50.74229,0,0,0,-1,0,0,0,2.472993,0,0,7.013196,0,0,0,0,4.540202,25.5128,4.540202,0,4.540202,39.00008,100,0.125151,0,5.610556,0,32.52599
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.281103,75.17335,52.95889,1.213863,1.213863,0,-1,0,1.213863,517.4474,5.003353,0,0,6.281103,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.125151,1.335249,5.024882,0,35.88008
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,4.968163,71.38821,54.30275,0,0,0,-1,0,0,0,4.968163,0,0,4.968163,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125151,0,3.97453,0,34.56714
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,5.621916,74.57619,54.78159,2.328784,2.328784,0,-1,0,2.328784,241.41,3.170565,0,0,5.621916,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.125151,2.561662,4.497533,0,35.22089
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,3.807804,68.09241,55.30678,2.635859,2.635859,0,-1,0,2.635859,144.4616,1.033216,0,0,3.807804,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.125151,2.899445,3.046243,0,33.40678
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.443557,59.42757,54.86655,2.906098,2.906098,0,-1,0,2.906098,49.67339,0,4.440892E-16,0,1.443557,3.059051,2.906098,0,0,0,29.59898,0,1.615493,-1.615493,37.2972,95.63365,0.125151,3.196708,1.154846,0,31.04254
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1327933,53.84175,53.43773,0,0,0,-1,0,0,0,0,0,0,0.1327933,0,0,0,0,1.794993,27.98348,0.1327933,0,0.1327933,37.42318,95.95667,0.125147,0,0.1062346,0,28.11628
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,52.26379,52.26379,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.662199,28.103,0,7.681708,-7.681708,29.32594,75.19458,0.125147,8.027385,0,0,28.103
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,50.611,50.611,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.19743,20.42129,0,5.859762,-5.859762,23.14921,59.35684,0.125147,6.123451,0,0,20.42129
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,48.61065,48.61065,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.70828,14.56153,0,4.390648,-4.390648,18.52106,47.48981,0.125147,4.588228,0,0,14.56153
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,46.61803,46.61803,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.58677,10.17088,0,1.724549,-1.724549,16.70323,42.82871,0.125147,1.802154,0,0,10.17088
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,45.09653,45.09653,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.50294,8.446331,0,1.63584,-1.63584,14.9789,38.40737,0.125147,1.709452,0,0,8.446331
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,43.98438,43.98438,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.32054,6.810492,0,2.059178,-2.059178,12.80834,32.84183,0.125147,2.151841,0,0,6.810492
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,42.85677,42.85677,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.60852,4.751313,0,1.757339,-1.757339,10.95594,28.0921,0.125147,1.836419,0,0,4.751313
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,41.92225,41.92225,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.56112,2.993975,0,0.5096715,-0.5096715,10.4187,26.71457,0.125147,0.5326068,0,0,2.993975
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,41.09585,41.09585,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.12742,2.484303,0,0.6902188,-0.6902188,9.691147,24.84904,0.125147,0.7212786,0,0,2.484303
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,40.26945,40.26945,2.115547,1.70438,0,-1,0,1.70438,0,0,0.4111664,0.6227211,0,1.794084,1.70438,0,0,30.89433,1.794084,0,1.794084,-1.794084,7.800015,20,0.125147,2.327101,0,0,1.794084
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,39.77516,39.77516,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253619,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1405989,39.96552,39.57436,1.317307,1.317307,10.11731,0,2.895679,1.317307,10.6732,1.776357E-15,0,0,0.1405989,0,0,8.8,8.36,24.52775,7.524,8.500599,0,8.500599,23.79538,61.01368,0.125588,1.449038,0.1124791,12,7.664599
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.28878,45.81908,39.21136,1.354159,1.354159,10.15416,0,2.905002,1.354159,169.0186,1.776357E-15,0,0,2.28878,0,0,8.8,8.36,16.02715,15.17454,10.64878,0,10.64878,33.89771,86.91702,0.1257505,1.489575,1.831024,12,17.46332
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.332279,53.48873,40.33896,0.6405628,0.6405628,0,0,0,0.6405628,676.3239,0,0,0,4.332279,0.6742766,0.6405628,0,0,5.378375,24.75844,3.658002,0,3.658002,37.36799,95.81516,0.1256397,0.7046191,3.465823,0,29.09072
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,5.698628,61.66761,43.38195,5.162871,5.162871,0,-1,0,5.162871,110.3771,0,0,0,5.698628,5.434601,5.162871,0,0,1.720372,28.05064,0.2640274,0,0.2640274,37.61847,96.45742,0.1256317,5.679158,4.558903,0,33.74927
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.41022,67.42966,46.00789,4.864234,4.864234,0,-1,0,4.864234,131.7827,0,0,0,6.41022,5.120246,4.864234,0,0,1.456345,28.28827,1.289974,0,1.289974,38.84224,99.5953,0.1255926,5.350657,5.128176,0,34.69849
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.128788,77.86453,48.5257,0.01986569,0.01986569,0,-1,0,0.01986569,40918.73,7.941505,0,0,8.128788,0.02091125,0.01986569,0,0,0.1663713,29.44924,0.1663713,0,0.1663713,39.00008,100,0.1255876,0.02185226,6.50303,0,37.57803
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.180007,76.25875,50.65733,0,0,0,-1,0,0,0,7.180007,0,0,7.180007,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255876,0,5.744006,0,36.77898
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,7.468534,80.28864,52.82759,3.798004,3.798004,0,-1,0,3.798004,196.6437,3.470635,0,0,7.468534,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1255876,4.177804,5.974827,0,37.06751
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,6.635005,78.17562,54.17145,0,0,0,-1,0,0,0,6.635005,0,0,6.635005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255876,0,5.308003,0,36.23398
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.436877,73.71787,54.69664,0,0,0,-1,0,0,0,5.436877,0,0,5.436877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255876,0,4.349502,0,35.03585
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,3.818014,68.02808,55.2141,0.6455649,0.6455649,0,-1,0,0.6455649,591.4222,3.138472,0,0,3.818014,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1255876,0.7101213,3.054411,0,33.41699
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,1.903759,60.90447,54.82793,5.192637,5.192637,0,-1,0,5.192637,36.66265,0,0,0,1.903759,5.465934,5.192637,0,0,0,29.59898,0,3.562175,-3.562175,35.24522,90.37217,0.1255876,5.711901,1.523007,0,31.50274
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2699196,54.16806,53.34505,0.3554077,0.3554077,0,-1,0,0.3554077,75.94646,0,0,0,0.2699196,0.3741134,0.3554077,0,0,3.957973,26.0368,0,0.1041938,-0.1041938,35.13539,90.09055,0.1255876,0.3909485,0.2159357,0,26.30672
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,52.17883,52.17883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073743,25.93261,0,0,0,35.13539,90.09055,0.1255876,0,0,0,25.93261
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,50.52604,50.52604,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,4.073743,25.93261,0,3.602595,-3.602595,31.33792,80.35347,0.1255876,3.764711,0,0,25.93261
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,48.57204,48.57204,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,8.076627,22.33002,0,4.45095,-4.45095,26.6462,68.32346,0.1255876,4.651243,0,0,22.33002
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,46.57169,46.57169,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,13.02213,17.87906,0,1.17093,-1.17093,25.41194,65.15868,0.1255876,1.223621,0,0,17.87906
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,45.0502,45.0502,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.32316,16.70813,0,0.9611604,-0.9611604,24.39878,62.56086,0.1255876,1.004413,0,0,16.70813
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,43.94576,43.94576,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.39112,15.74697,0,0.9828271,-0.9828271,23.36279,59.90448,0.1255876,1.027054,0,0,15.74697
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,42.81043,42.81043,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.48314,14.76415,0,1.114081,-1.114081,22.18845,56.89334,0.1255876,1.164214,0,0,14.76415
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,41.87591,41.87591,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.72101,13.65007,0,1.121405,-1.121405,21.00638,53.86242,0.1255876,1.171868,0,0,13.65007
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,41.05723,41.05723,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.96702,12.52866,0,0.144616,-0.144616,20.85394,53.47155,0.1255876,0.1511237,0,0,12.52866
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1277,12.38405,0,0,0,20.85394,53.47155,0.1255876,0,0,0,12.38405
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.1277,12.38405,0,0,0,20.85394,53.47155,0.1255876,0,0,0,12.38405
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2534457,40.28086,39.57436,0.9993171,0.9993171,0,0,0,0.9993171,25.36189,0,0,0,0.2534457,1.051913,0.9993171,0,0,19.1277,12.38405,0,0.798467,-0.798467,20.01229,51.31345,0.1255876,1.099249,0.2027566,0,12.63749
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.419662,46.19044,39.18819,2.883484,2.883484,0,0,0,2.883484,83.91453,0,4.440892E-16,0,2.419662,3.035246,2.883484,0,0,20.01489,11.58558,0,0.6155844,-0.6155844,19.36341,49.64965,0.1255876,3.171833,1.93573,0,14.00524
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.623817,51.14599,40.31579,4.388005,4.388005,0,0,0,4.388005,82.58462,8.881784E-16,0,0,3.623817,4.618953,4.388005,0,0,20.69887,10.96999,0,0.9951356,-0.9951356,18.31444,46.96001,0.1255876,4.826806,2.899054,0,14.59381
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.527225,60.98796,43.33562,6.961731,6.961731,0,-1,0,6.961731,79.39441,0,0,0,5.527225,7.328138,6.961731,0,0,21.80458,9.974858,0,1.800913,-1.800913,16.41611,42.09251,0.1255876,7.657905,4.421781,0,15.50208
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.414742,67.34715,45.92293,5.272476,5.272476,0,-1,0,5.272476,121.6647,0,0,0,6.414742,5.549974,5.272476,0,0,23.80559,8.173945,0.8647674,0,0.8647674,17.2365,44.19607,0.1255614,5.799723,5.131793,0,14.58869
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.149583,69.26476,48.44074,0,0,0,-1,0,0,0,0,0,0,6.149583,0,0,0,0,22.94082,8.952236,6.149583,0,6.149583,23.07051,59.15503,0.1253758,0,4.919667,0,15.10182
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.369004,72.73124,50.611,5.465983,5.465983,0,-1,0,5.465983,116.5207,0,0,0,6.369004,5.753667,5.465983,0,0,16.79124,14.48686,0.6153375,0,0.6153375,23.65427,60.65185,0.1253572,6.012582,5.095203,0,20.85587
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.374899,75.35877,52.78125,0.1891154,0.1891154,0,-1,0,0.1891154,3370.904,0,0,0,6.374899,0.1990689,0.1891154,0,0,16.1759,15.04066,6.17583,0,6.17583,29.51318,75.67466,0.1251714,0.208027,5.099919,0,21.41556
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.33162,76.8019,54.13284,4.22431,4.22431,0,-1,0,4.22431,149.8853,0,0,0,6.33162,4.446642,4.22431,0,0,10.00007,20.59891,1.884978,0,1.884978,31.30142,80.2599,0.1251148,4.646741,5.065296,0,26.93053
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.180449,72.629,54.6503,0.5865321,0.5865321,0,-1,0,0.5865321,883.2338,0,0,0,5.180449,0.6174022,0.5865321,0,0,8.115096,22.29539,4.563047,0,4.563047,35.63031,91.35958,0.1249779,0.6451853,4.14436,0,27.47584
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.534762,63.40832,55.17548,2.498734,2.498734,0,-1,0,2.498734,101.4419,0,0,0,2.534762,2.630246,2.498734,0,0,3.552048,26.40213,0,0.09548365,-0.09548365,35.52966,91.10151,0.1249779,2.748607,2.02781,0,28.9369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.387571,59.15761,54.78159,4.265965,4.265965,0,-1,0,4.265965,32.52654,0,8.881784E-16,0,1.387571,4.490489,4.265965,0,0,3.658141,26.30665,0,3.102919,-3.102919,32.2589,82.71496,0.1249779,4.692562,1.110057,0,27.69422
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2590169,54.09582,53.30644,3.307905,3.307905,0,-1,0,3.307905,7.83024,0,4.440892E-16,0,0.2590169,3.482006,3.307905,0,0,7.105829,23.20373,0,3.222989,-3.222989,28.86157,74.00388,0.1249779,3.638696,0.2072135,0,23.46275
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,52.13249,52.13249,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,10.68693,19.98074,0,3.339687,-3.339687,25.34123,64.97738,0.1249779,3.489973,0,0,19.98074
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,50.44108,50.44108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.39769,16.64106,0,0,0,25.34123,64.97738,0.1249779,0,0,0,16.64106
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,48.5257,48.5257,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,14.39769,16.64106,0,3.478838,-3.478838,21.67421,55.57479,0.1249779,3.635386,0,0,16.64106
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,46.52535,46.52535,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,18.26307,13.16222,0,0.421857,-0.421857,21.22954,54.4346,0.1249779,0.4408406,0,0,13.16222
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,45.00386,45.00386,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,18.7318,12.74036,0,0.9723831,-0.9723831,20.20455,51.80644,0.1249779,1.01614,0,0,12.74036
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81222,11.76798,0,0,0,20.20455,51.80644,0.1249779,0,0,0,11.76798
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,42.79498,42.79498,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,19.81222,11.76798,0,1.138922,-1.138922,19.00402,48.72817,0.1249779,1.190173,0,0,11.76798
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07769,10.62906,0,0,0,19.00402,48.72817,0.1249779,0,0,0,10.62906
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.07769,10.62906,0,0,0,19.00402,48.72817,0.1249779,0,0,0,10.62906
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,40.25401,40.25401,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,21.07769,10.62906,0,2.575331,-2.575331,16.28939,41.76758,0.1249779,2.691221,0,0,10.62906
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,39.72882,39.72882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.93917,8.053725,0,0,0,16.28939,41.76758,0.1249779,0,0,0,8.053725
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1348166,39.93391,39.55891,0.3566996,0.3566996,0,0,0,0.3566996,37.79554,0,0,0,0.1348166,0.3754733,0.3566996,0,0,23.93917,8.053725,0,0.2406567,-0.2406567,16.03571,41.11713,0.1249779,0.3923696,0.1078533,0,8.188541
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.376084,43.09256,39.18819,2.634039,2.634039,0,0,0,2.634039,52.24235,0,0,0,1.376084,2.772673,2.634039,0,0,24.20657,7.813068,0,1.396589,-1.396589,14.56358,37.34243,0.1249779,2.897443,1.100867,0,9.189153
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.456488,50.58472,40.29263,7.573084,7.573084,12,0,3.372,7.573084,45.64175,0,0,0,3.456488,0,0,4.426916,4.20557,25.75833,6.41648,7.662058,0,7.662058,21.83245,55.98052,0.1252674,8.330393,2.765191,12,9.872968
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.044345,52.44267,43.26611,3.778301,3.778301,0,-1,0,3.778301,80.57444,4.440892E-16,0,0,3.044345,3.97716,3.778301,0,0,18.09627,13.31233,0,0.9328142,-0.9328142,20.84917,53.45931,0.1252674,4.156132,2.435476,0,16.35668
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.186372,62.57794,45.83025,0.7115139,0.7115139,0,-1,0,0.7115139,728.9206,0,0,0,5.186372,0.748962,0.7115139,0,0,19.13273,12.37952,4.43741,0,4.43741,25.05887,64.25338,0.1251346,0.7826654,4.149097,0,17.56589
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.196893,69.35349,48.35578,0,0,0,-1,0,0,0,0,0,0,6.196893,0,0,0,0,14.69532,16.37319,6.196893,0,6.196893,30.93776,79.32742,0.1249495,0,4.957514,0,22.57008
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.707234,69.89418,50.4797,0,0,0,-1,0,0,0,0,0,0,5.707234,0,0,0,0,8.498431,21.95039,5.707234,0,5.707234,36.35212,93.21037,0.1247796,0,4.565787,0,27.65762
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.093649,69.98914,52.64996,0,0,0,-1,0,0,0,2.302451,0,0,5.093649,0,0,0,0,2.791198,27.0869,2.791198,0,2.791198,39.00008,100,0.1246966,0,4.074919,0,32.18055
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.229684,68.21639,54.00154,3.941106,3.941106,0,-1,0,3.941106,107.3223,0.08115183,0,0,4.229684,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1246966,4.335216,3.383747,0,33.82866
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,3.886537,67.51503,54.519,1.384623,1.384623,0,-1,0,1.384623,280.6927,2.429039,0,0,3.886537,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1246966,1.523085,3.109229,0,33.48552
