Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.360762,63.04749,48.91959,6.150035,6.150035,0,-1,0,6.150035,70.90629,0,0,0,4.360762,6.473721,6.150035,0,0,3.120011,26.79097,0,2.112959,-2.112959,33.81292,86.69962,0.1237658,6.765038,3.48861,0,31.15173
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.185493,63.09423,49.52973,3.362092,3.362092,0,-1,0,3.362092,124.4907,0,0,0,4.185493,3.539044,3.362092,0,0,5.467743,24.67801,0.646449,0,0.646449,34.4262,88.27213,0.1237501,3.698301,3.348394,0,28.8635
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.193919,60.42426,50.26345,0,0,0,-1,0,0,0,0,0,0,3.193919,0,0,0,0,4.821294,25.25981,3.193919,0,3.193919,37.45621,96.04138,0.1236727,0,2.555135,0,28.45373
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.823185,55.47757,49.86956,2.970036,2.970036,0,-1,0,2.970036,61.38594,0,0,0,1.823185,3.126354,2.970036,0,0,1.627375,28.13434,0,1.303169,-1.303169,36.08255,92.51918,0.1236727,3.26704,1.458548,0,29.95753
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4140601,49.58062,48.35578,4.94237,4.94237,0,-1,0,4.94237,8.377764,0,0,0,0.4140601,5.202496,4.94237,0,0,3.075341,26.83117,0,4.788435,-4.788435,31.0351,79.57702,0.1236727,5.436608,0.3312481,0,27.24523
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,47.0042,47.0042,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,8.395824,22.04274,0,2.394789,-2.394789,28.51077,73.10439,0.1236727,2.502555,0,0,22.04274
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,45.4827,45.4827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0567,19.64795,0,0,0,28.51077,73.10439,0.1236727,0,0,0,19.64795
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,44.03072,44.03072,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,11.0567,19.64795,0,1.78307,-1.78307,26.63125,68.28512,0.1236727,1.863308,0,0,19.64795
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,42.61735,42.61735,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,13.03789,17.86488,0,1.171761,-1.171761,25.3961,65.11809,0.1236727,1.22449,0,0,17.86488
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,41.70599,41.70599,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,14.33985,16.69312,0,0.888836,-0.888836,24.45919,62.71574,0.1236727,0.9288336,0,0,16.69312
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,40.90277,40.90277,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,15.32744,15.80428,0,0.5455794,-0.5455794,23.8841,61.24115,0.1236727,0.5701305,0,0,15.80428
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,40.01458,40.01458,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,15.93364,15.2587,0,1.312396,-1.312396,22.50071,57.69402,0.1236727,1.371454,0,0,15.2587
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,39.40444,39.40444,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,17.39186,13.9463,0,0.0374076,-0.0374076,22.46128,57.59291,0.1236727,0.03909094,0,0,13.9463
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,38.77113,38.77113,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,17.43342,13.9089,0,0.1054207,-0.1054207,22.35016,57.30798,0.1236727,0.1101646,0,0,13.9089
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,38.25366,38.25366,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,17.55056,13.80348,0,2.376123,-2.376123,19.8455,50.8858,0.1236727,2.483049,0,0,13.80348
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,37.79799,37.79799,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,20.19069,11.42735,0,0.3868884,-0.3868884,19.43769,49.84012,0.1236727,0.4042984,0,0,11.42735
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.2125264,38.18193,37.59718,1.332562,1.332562,0,0,0,1.332562,15.9487,0,0,0,0.2125264,1.402697,1.332562,0,0,20.62057,11.04046,0,1.190171,-1.190171,18.18314,46.62333,0.1236727,1.465819,0.1700211,0,11.25299
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9354328,39.85023,37.24963,4.411078,4.411078,0,0,0,4.411078,21.20644,0,0,0,0.9354328,4.64324,4.411078,0,0,21.94298,9.850293,0,3.707808,-3.707808,14.27476,36.60189,0.1236727,4.852186,0.7483462,0,10.78573
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.775695,43.05111,38.01424,3.502552,3.502552,0,0,0,3.502552,50.69716,0,0,0,1.775695,3.686897,3.502552,0,0,26.06277,6.142486,0,1.911203,-1.911203,12.26018,31.43629,0.1236727,3.852808,1.420556,0,7.91818
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.810686,48.23318,39.99141,3.965082,3.965082,0,-1,0,3.965082,70.88594,0,4.440892E-16,0,2.810686,4.17377,3.965082,0,0,28.18633,4.231283,0,1.363085,-1.363085,10.82336,27.75216,0.1236727,4.36159,2.248549,0,7.041969
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.672091,56.2356,41.79095,9.467185,7.163274,0,-1,0,7.163274,65.22283,0,2.303911,6.801418,4.672091,7.540288,7.163274,0,0,29.70087,2.868198,0,2.868198,-2.868198,7.800015,20,0.1236727,10.4139,3.737672,0,7.540288
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,5.926859,62.80619,43.63683,0.1525137,0.1525137,0,-1,0,0.1525137,3886.116,0,0,0,5.926859,0.1605407,0.1525137,0,0,32.88775,0,5.766318,0,5.766318,13.27042,34.02666,0.1235331,0.1677651,4.741487,0,5.926859
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,5.929026,65.00375,45.52904,3.796773,3.796773,0,-1,0,3.796773,156.1596,0,0,0,5.929026,3.996603,3.796773,0,0,27.12144,5.189686,1.932423,0,1.932423,15.10368,38.72731,0.1234864,4.17645,4.743221,0,11.11871
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,4.93243,63.47197,47.44443,0.2859636,0.2859636,0,-1,0,0.2859636,1724.845,0,0,0,4.93243,0.3010143,0.2859636,0,0,25.18901,6.928867,4.631415,0,4.631415,19.49743,49.99331,0.1233746,0.31456,3.945944,0,11.8613
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.211222,62.27325,48.70333,3.978006,3.978006,0,-1,0,3.978006,105.8626,0,0,0,4.211222,4.187375,3.978006,0,0,20.5576,11.09714,0.0238473,0,0.0238473,19.52005,50.05132,0.1233741,4.375807,3.368978,0,15.30836
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,4.982397,65.75887,49.30575,3.889041,3.889041,0,-1,0,3.889041,128.1138,0,0,0,4.982397,4.093727,3.889041,0,0,20.53375,11.1186,0.8886696,0,0.8886696,20.36312,52.21302,0.1233526,4.277945,3.985917,0,16.101
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,2.829757,58.91001,50.00085,6.11321,6.11321,0,-1,0,6.11321,46.28922,0,0,0,2.829757,6.434958,6.11321,0,0,19.64508,11.91841,0,3.6052,-3.6052,16.5629,42.4689,0.1233526,6.724531,2.263806,0,14.74816
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.095147,52.92638,49.61469,4.215351,4.215351,0,-1,0,4.215351,25.97996,0,0,0,1.095147,4.437212,4.215351,0,0,23.65086,8.313206,0,3.342065,-3.342065,13.04006,33.43598,0.1233526,4.636886,0.8761173,0,9.408353
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3722449,49.23044,48.13181,1.131359,1.131359,0,-1,0,1.131359,32.90245,0,2.220446E-16,0,0.3722449,1.190904,1.131359,0,0,27.36426,4.971141,0,0.8186595,-0.8186595,12.17712,31.22331,0.1233526,1.244495,0.2977959,0,5.343386
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,46.78794,46.78794,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,28.27389,4.152482,0,0.6261979,-0.6261979,11.51705,29.53082,0.1233526,0.6543769,0,0,4.152482
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,45.26645,45.26645,4.180858,3.349969,0,-1,0,3.349969,0,0,0.8308886,1.248974,0,3.526284,3.349969,0,0,28.96966,3.526284,0,3.526284,-3.526284,7.800015,20,0.1233526,4.598944,0,0,3.526284
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,43.85308,43.85308,4.44019,0,0,-1,0,0,0,0,4.44019,4.884209,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,4.884209,0,0,0
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,42.46288,42.46288,2.862769,0,0,-1,0,0,0,0,2.862769,3.149046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,3.149046,0,0,0
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,41.55153,41.55153,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,40.7483,40.7483,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,39.27314,39.27314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,38.63983,38.63983,0.7578,0,0,-1,0,0,0,0,0.7578,0.83358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0.83358,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,38.12237,38.12237,0.008245393,0,0,-1,0,0,0,0,0.008245393,0.009069933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1233526,0.009069933,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,37.68986,37.68986,1.025459,1.025459,9.825459,0,2.821841,1.025459,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1235258,1.128005,0,12,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1614245,37.93252,37.48906,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1614245,0,0,8.8,8.36,24.52775,7.524,8.521424,0,8.521424,23.81514,61.06434,0.1236383,0,0.1291396,12,7.685424
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.5327,41.44531,37.14151,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.5327,0,0,8.8,8.36,16.00633,15.19328,9.8927,0,9.8927,33.20018,85.12849,0.1237175,0,1.22616,12,16.72598
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.623585,42.4715,37.88294,1.824689,1.824689,0,0,0,1.824689,88.97871,0,2.220446E-16,0,1.623585,1.920726,1.824689,0,0,6.113629,24.09671,0,0.2971405,-0.2971405,32.88697,84.32539,0.1237175,2.007158,1.298868,0,25.7203
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.568556,53.75133,39.86012,3.611774,3.611774,0,-1,0,3.611774,126.4906,0,0,0,4.568556,3.801868,3.611774,0,0,6.443785,23.79957,0.7666886,0,0.7666886,33.61431,86.19037,0.1236991,3.972952,3.654845,0,28.36813
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.128931,61.25434,41.64421,1.820182,1.820182,0,-1,0,1.820182,336.7207,0,0,0,6.128931,1.915981,1.820182,0,0,5.677096,24.48959,4.212949,0,4.212949,37.61106,96.43844,0.1235979,2.0022,4.903144,0,30.61852
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.152354,59.81235,43.49008,9.24306,8.36,0,-1,0,8.36,61.63102,0,0.8830603,1.807366,5.152354,8.8,8.36,0,0,1.464147,28.28125,0,3.647646,-3.647646,33.76611,86.5796,0.1235979,10.16737,4.121883,0,33.4336
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.61422,63.61233,45.35141,0,0,0,-1,0,0,0,0.09713282,0,0,5.61422,0,0,0,0,5.517087,24.6336,5.517087,0,5.517087,39.00008,100,0.1234656,0,4.491376,0,30.24782
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.184481,72.10432,47.26679,1.625134,1.625134,0,-1,0,1.625134,442.0853,5.473813,0,0,7.184481,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,1.787648,5.747584,0,36.78346
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,4.957036,64.72998,48.47935,0.5656906,0.5656906,0,-1,0,0.5656906,876.2804,4.361572,0,0,4.957036,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,0.6222596,3.965628,0,34.55602
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.671601,60.80032,49.0895,0.02856794,0.02856794,0,-1,0,0.02856794,12852.17,3.64153,0,0,3.671601,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,0.03142474,2.937281,0,33.27058
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.221268,56.67236,49.7846,0.5089176,0.5089176,0,-1,0,0.5089176,436.4691,1.685565,0,0,2.221268,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,0.5598093,1.777014,0,31.82025
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.861184,55.10919,49.39843,0,0,0,-1,0,0,0,1.861184,0,0,1.861184,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,0,1.488948,0,31.46016
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4302214,49.14598,47.87693,0.3695245,0.3695245,0,-1,0,0.3695245,116.4257,0.04124827,0,0,0.4302214,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1234656,0.406477,0.3441772,0,30.0292
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,46.52535,46.52535,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1234656,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,45.0502,45.0502,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1234656,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,43.63683,43.63683,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1234656,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,42.24663,42.24663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1234656,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,41.38161,41.38161,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1234656,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,40.60155,40.60155,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1234656,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,39.70565,39.70565,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1234656,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,39.14185,39.14185,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1234656,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,38.51626,38.51626,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1234656,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,37.99107,37.99107,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1234656,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,37.58173,37.58173,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1234656,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1484483,37.78838,37.38093,0,0,0,0,0,0,0,0,0,0,0.1484483,0,0,0,0,30.7992,1.879699,0.1484483,0,0.1484483,9.922222,25.44155,0.123462,0,0.1187586,0,2.028147
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9433602,39.65279,37.03338,0.8864357,0.8864357,0,0,0,0.8864357,106.4217,0,0,0,0.9433602,0.9330902,0.8864357,0,0,30.65075,2.013302,0.01027003,0,0.01027003,9.931966,25.46653,0.1234618,0.9750792,0.7546882,0,2.956662
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.093054,40.8087,37.75165,0,0,0,0,0,0,0,0,0,0,1.093054,0,0,0,0,30.64048,2.022545,1.093054,0,1.093054,10.96893,28.1254,0.1234356,0,0.8744431,0,3.115599
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.440372,43.81108,39.70565,3.16121,3.16121,0,-1,0,3.16121,45.56395,0,0,0.3476808,1.440372,3.327589,3.16121,0,0,29.54743,3.006294,0,1.887217,-1.887217,8.979626,23.02464,0.1234356,3.47733,1.152297,0,4.446666
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.59172,49.13406,41.48974,0,0,0,-1,0,0,0,0,0,0,2.59172,0,0,0,0,31.64433,1.119077,2.59172,0,2.59172,11.43835,29.32904,0.1233736,0,2.073376,0,3.710797
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.323491,53.36904,43.28928,0,0,0,-1,0,0,0,0,0,0,3.323491,0,0,0,0,29.05261,3.451625,3.323491,0,3.323491,14.59129,37.41348,0.1232941,0,2.658793,0,6.775116
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.5725,56.17575,45.13515,1.696775,1.696775,0,-1,0,1.696775,210.5464,0,0,0,3.5725,1.786079,1.696775,0,0,25.72912,6.442767,1.78642,0,1.78642,16.28604,41.75898,0.1232515,1.866453,2.858,0,10.01527
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.741502,52.29481,47.05054,3.665265,3.665265,0,-1,0,3.665265,47.51367,0,0,0,1.741502,3.858174,3.665265,0,0,23.9427,8.050545,0,2.116672,-2.116672,14.05487,36.03805,0.1232515,4.031792,1.393202,0,9.792047
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.629263,59.75587,48.2631,0,0,0,-1,0,0,0,0,0,0,3.629263,0,0,0,0,26.29456,5.933873,3.629263,0,3.629263,17.49789,44.86629,0.1231649,0,2.903411,0,9.563136
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.420809,53.1769,48.87325,0.5008876,0.5008876,0,-1,0,0.5008876,283.6583,0,0,0,1.420809,0.5272501,0.5008876,0,0,22.6653,9.200211,0.893559,0,0.893559,18.34559,47.03989,0.1231436,0.5509763,1.136647,0,10.62102
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4366427,50.91769,49.61469,2.514848,2.514848,0,-1,0,2.514848,17.36258,0,4.440892E-16,0,0.4366427,2.647209,2.514848,0,0,21.77174,10.00441,0,2.210566,-2.210566,16.01545,41.06518,0.1231436,2.766333,0.3493141,0,10.44106
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1839539,49.76561,49.22079,3.665145,3.665145,0,-1,0,3.665145,5.019007,0,4.440892E-16,0,0.1839539,3.858048,3.665145,0,0,24.22792,7.793847,0,3.674094,-3.674094,12.14262,31.13485,0.1231436,4.03166,0.1471631,0,7.977801
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.168878,48.19437,47.6993,0,0,0,-1,0,0,0,0,0,0,0.168878,0,0,0,0,28.31025,4.119753,0.168878,0,0.168878,12.30283,31.54565,0.1231396,0,0.1351024,0,4.288631
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,46.3091,46.3091,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,28.14137,4.271743,0,2.170964,-2.170964,10.01443,25.67798,0.1231396,2.268657,0,0,4.271743
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.55355,2.10078,0,0,0,10.01443,25.67798,0.1231396,0,0,0,2.10078
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,43.46691,43.46691,3.46128,1.995741,0,-1,0,1.995741,0,0,1.46554,1.811668,0,2.10078,1.995741,0,0,30.55355,2.10078,0,2.10078,-2.10078,7.800015,20,0.1231396,3.807408,0,0,2.10078
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,42.11533,42.11533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,41.22715,41.22715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,40.44709,40.44709,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,39.59752,39.59752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,39.03372,39.03372,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,37.90611,37.90611,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231396,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,37.48906,37.48906,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1233077,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.146715,37.69844,37.29597,1.16618,1.16618,9.96618,0,2.857444,1.16618,12.58081,0,0,0,0.146715,0,0,8.8,8.36,24.52775,7.524,8.506715,0,8.506715,23.80119,61.02856,0.123483,1.282798,0.117372,12,7.670715
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6000878,38.62726,36.97159,2.915452,2.915452,11.71545,0,3.300009,2.915452,20.58301,1.776357E-15,0,0,0.6000878,0,0,8.8,8.36,16.02104,15.18004,8.960088,0,8.960088,32.30147,82.82412,0.1237417,3.206997,0.4800702,12,15.78013
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.086425,40.7032,37.66669,6.802279,6.802279,0,0,0,6.802279,15.97149,0,8.881784E-16,0,1.086425,7.160295,6.802279,0,0,7.060951,23.24412,0,6.073869,-6.073869,25.89905,66.40769,0.1237417,7.482508,0.8691401,0,24.33055
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.407082,43.60277,39.59752,0,0,0,-1,0,0,0,0,0,0,1.407082,0,0,0,0,13.80969,17.17025,1.407082,0,1.407082,27.23393,69.83044,0.1237082,0,1.125666,0,18.57734
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.489987,58.60729,41.35844,2.080185,2.080185,0,-1,0,2.080185,263.9182,0,0,0,5.489987,2.189668,2.080185,0,0,12.40261,18.43663,3.300319,0,3.300319,30.36489,77.85852,0.1236297,2.288203,4.39199,0,23.92661
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.247529,67.34833,43.14253,0,0,0,-1,0,0,0,0,0,0,7.247529,0,0,0,0,9.102293,21.40691,7.247529,0,7.247529,37.24049,95.48826,0.1234575,0,5.798023,0,28.65444
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.185438,69.35068,45.00386,3.087595,3.087595,0,-1,0,3.087595,232.7195,2.080574,0,0,7.185438,3.250101,3.087595,0,0,1.854764,27.92969,1.854764,0,1.854764,39.00008,100,0.1234136,3.396355,5.748351,0,35.11513
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,4.866469,62.58875,46.8729,3.489374,3.489374,0,-1,0,3.489374,139.4654,1.193444,0,0,4.866469,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1234136,3.838311,3.893175,0,34.46545
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,4.950514,64.26989,48.09319,6.858479,6.858479,0,-1,0,6.858479,72.18093,0,0,0,4.950514,7.219451,6.858479,0,0,0,29.59898,0,2.268937,-2.268937,36.60841,93.86752,0.1234136,7.544326,3.960411,0,34.54949
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.500217,63.30983,48.70333,0,0,0,-1,0,0,0,1.979175,0,0,4.500217,0,0,0,0,2.521041,27.33004,2.521041,0,2.521041,39.00008,100,0.1233539,0,3.600173,0,31.83026
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.433291,56.95826,49.39843,0.8578401,0.8578401,0,-1,0,0.8578401,283.6533,1.530302,0,0,2.433291,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1233539,0.9436241,1.946633,0,32.03227
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7125084,51.13379,49.00454,2.928728,2.928728,0,-1,0,2.928728,24.32826,0,0,0,0.7125084,3.082871,2.928728,0,0,0,29.59898,0,2.370363,-2.370363,36.5015,93.59339,0.1233539,3.221601,0.5700068,0,30.31149
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.4393195,48.77581,47.48305,0,0,0,-1,0,0,0,0,0,0,0.4393195,0,0,0,0,2.633737,27.22861,0.4393195,0,0.4393195,36.91827,94.66204,0.1233435,0,0.3514556,0,27.66793
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,46.09285,46.09285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.194417,27.624,0,0,0,36.91827,94.66204,0.1233435,0,0,0,27.624
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,44.65631,44.65631,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.194417,27.624,0,4.878913,-4.878913,31.77545,81.47533,0.1233435,5.098464,0,0,27.624
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,43.26611,43.26611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.615432,22.74509,0,0,0,31.77545,81.47533,0.1233435,0,0,0,22.74509
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.615432,22.74509,0,0,0,31.77545,81.47533,0.1233435,0,0,0,22.74509
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,41.03406,41.03406,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.615432,22.74509,0,2.370015,-2.370015,29.27723,75.06967,0.1233435,2.476666,0,0,22.74509
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24878,20.37507,0,0,0,29.27723,75.06967,0.1233435,0,0,0,20.37507
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,39.44306,39.44306,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.24878,20.37507,0,0.7243091,-0.7243091,28.51374,73.11201,0.1233435,0.756903,0,0,20.37507
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,38.87925,38.87925,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,11.05357,19.65076,0,0.6886427,-0.6886427,27.78785,71.25075,0.1233435,0.7196316,0,0,19.65076
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,38.27683,38.27683,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.81873,18.96212,0,0.981456,-0.981456,26.7533,68.59808,0.1233435,1.025622,0,0,18.96212
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.90924,17.98067,0,0,0,26.7533,68.59808,0.1233435,0,0,0,17.98067
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,37.36548,37.36548,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.90924,17.98067,0,0.1642797,-0.1642797,26.58014,68.15406,0.1233435,0.1716723,0,0,17.98067
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.01928231,37.24059,37.18784,0.4980698,0.4980698,0,0,0,0.4980698,3.871406,0,5.551115E-17,0,0.01928231,0.524284,0.4980698,0,0,13.09177,17.81639,0,0.5050017,-0.5050017,26.04782,66.78915,0.1233435,0.5478768,0.01542585,0,17.83567
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.091907,37.09148,36.84029,2.437838,2.437838,0,0,0,2.437838,3.770022,0,4.440892E-16,0,0.091907,2.566145,2.437838,0,0,13.65288,17.31139,0,2.474238,-2.474238,23.43974,60.10178,0.1233435,2.681621,0.07352561,0,17.40329
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.6774898,39.43722,37.55856,7.943207,7.943207,12,0,3.372,7.943207,8.529172,0,0,0,0.6774898,0,0,4.056793,3.853953,16.40203,14.83715,4.531443,0,4.531443,27.73865,71.1246,0.1234896,8.737528,0.5419918,12,15.51464
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.511381,43.74919,39.44306,6.048516,6.048516,0,-1,0,6.048516,24.98763,0,0,0,1.511381,6.366859,6.048516,0,0,11.87059,18.91545,0,4.855478,-4.855478,22.62052,58.00122,0.1234896,6.653368,1.209105,0,20.42683
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.4887933,42.5864,41.20398,0,0,0,-1,0,0,0,0,0,0,0.4887933,0,0,0,0,17.26557,14.05997,0.4887933,0,0.4887933,23.08423,59.19022,0.1234781,0,0.3910347,0,14.54876
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.296433,52.95854,42.98807,1.345441,1.345441,0,-1,0,1.345441,245.0076,0,0,0,3.296433,1.416254,1.345441,0,0,16.77677,14.49988,1.880179,0,1.880179,24.86793,63.76379,0.1234336,1.479985,2.637147,0,17.79631
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,4.861992,60.28674,44.83394,1.480236,1.480236,0,-1,0,1.480236,328.4605,0,0,0,4.861992,1.558143,1.480236,0,0,14.89659,16.19204,3.303849,0,3.303849,28.00223,71.80045,0.1233555,1.62826,3.889594,0,21.05404
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.338209,57.08301,46.70299,0.3342034,0.3342034,0,-1,0,0.3342034,998.8555,0,0,0,3.338209,0.3517931,0.3342034,0,0,11.59275,19.16551,2.986416,0,2.986416,30.8354,79.06496,0.123285,0.3676237,2.670568,0,22.50372
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.027596,57.30532,47.87693,3.514261,3.514261,0,-1,0,3.514261,86.15171,0,0,0,3.027596,3.699223,3.514261,0,0,8.60633,21.85328,0,0.6716263,-0.6716263,30.12744,77.24969,0.123285,3.865688,2.422077,0,24.88088
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.17345,55.10966,48.44074,8.562996,8.36,0,-1,0,8.36,25.99821,0,0.2029958,1.059295,2.17345,8.8,8.36,0,0,9.352581,21.18166,0,6.62655,-6.62655,23.14244,59.33948,0.123285,9.419295,1.73876,0,23.35511
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.8951899,51.82318,49.13584,1.318956,1.318956,0,-1,0,1.318956,67.87108,0,0,0,0.8951899,1.388375,1.318956,0,0,16.71541,14.55511,0,0.4931853,-0.4931853,22.62258,58.0065,0.123285,1.450852,0.716152,0,15.4503
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.3912883,49.90186,48.74195,0,0,0,-1,0,0,0,0,0,0,0.3912883,0,0,0,0,17.2634,14.06192,0.3912883,0,0.3912883,22.99379,58.95832,0.1232757,0,0.3130306,0,14.45321
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4438738,48.52449,47.22045,8.270865,8.270865,0,-1,0,8.270865,5.366715,0,1.776357E-15,0.7379521,0.4438738,8.706174,8.270865,0,0,16.87211,14.41408,0,8.2623,-8.2623,14.28456,36.62701,0.1232757,9.097952,0.355099,0,14.85795
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,45.87659,45.87659,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,26.05244,6.151779,0,1.760003,-1.760003,12.42935,31.87008,0.1232757,1.839203,0,0,6.151779
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,44.42461,44.42461,4.212807,4.172188,0,-1,0,4.172188,0,0,0.0406196,0.4619003,0,4.391777,4.172188,0,0,28.008,4.391777,0,4.391777,-4.391777,7.800015,20,0.1232757,4.634088,0,0,4.391777
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,43.07302,43.07302,11.1593,0,0,-1,0,0,0,0,11.1593,12.27523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,12.27523,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,41.75233,41.75233,1.970344,0,0,-1,0,0,0,0,1.970344,2.167378,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,2.167378,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,40.8796,40.8796,1.017256,0,0,-1,0,0,0,0,1.017256,1.118981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,1.118981,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,40.12271,40.12271,0.05685892,0,0,-1,0,0,0,0,0.05685892,0.06254481,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,0.06254481,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,39.29631,39.29631,1.646991,0,0,-1,0,0,0,0,1.646991,1.811691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,1.811691,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,38.75568,38.75568,1.956764,0,0,-1,0,0,0,0,1.956764,2.15244,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,2.15244,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,38.14554,38.14554,0.01797945,0,0,-1,0,0,0,0,0.01797945,0.0197774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,0.0197774,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,37.66669,37.66669,0.3007414,0,0,-1,0,0,0,0,0.3007414,0.3308155,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1232757,0.3308155,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,37.24963,37.24963,0.5592379,0.5592379,9.359238,0,2.703887,0.5592379,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1234204,0.6151617,0,12,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1061806,37.37041,37.07972,1.132461,1.132461,9.932461,0,2.848912,1.132461,9.376097,1.776357E-15,0,0,0.1061806,0,0,8.8,8.36,24.52775,7.524,8.466181,0,8.466181,23.76273,60.92996,0.1235929,1.245707,0.0849445,12,7.630181
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.291013,40.33213,36.73217,7.098367,7.098367,12,0,3.372,7.098367,18.18747,0,0,0,1.291013,0,0,4.901633,4.656551,16.06157,15.14356,5.947565,0,5.947565,29.40509,75.39751,0.1237811,7.808204,1.032811,12,16.43458
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.001148,49.23661,37.42727,1.936665,1.936665,8.371255,0,2.453927,1.936665,206.5999,0,0,0,4.001148,0,0,6.43459,6.11286,10.11401,20.49637,10.11401,0,10.11401,39.00008,100,0.1238302,2.130331,3.200918,12,24.49752
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.090336,51.59562,39.33493,2.664375,2.664375,0,-1,0,2.664375,153.5195,1.285731,0,0,4.090336,2.804605,2.664375,0,0,0,29.59898,0,0,0,39.00008,100,0.1238302,2.930812,3.272269,0,33.68931
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,2.92439,49.73192,41.07268,2.542574,2.542574,0,-1,0,2.542574,115.0169,0.2479962,0,0,2.92439,2.676394,2.542574,0,0,0,29.59898,0,0,0,39.00008,100,0.1238302,2.796831,2.339512,0,32.52337
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,3.999958,55.13189,42.85677,9.37724,8.36,0,-1,0,8.36,47.84639,0,1.01724,1.954964,3.999958,8.8,8.36,0,0,0,29.59898,0,4.800042,-4.800042,33.94039,87.02647,0.1238302,10.31496,3.199966,0,33.59893
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.069902,57.33296,44.65631,4.649184,4.649184,0,-1,0,4.649184,87.54014,0,0,0,4.069902,4.893878,4.649184,0,0,5.33338,24.79893,0,0.8239759,-0.8239759,33.07184,84.79942,0.1238302,5.114102,3.255922,0,28.86884
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.375216,64.06449,46.52535,4.788865,4.788865,0,-1,0,4.788865,112.2441,0,0,0,5.375216,5.04091,4.788865,0,0,6.248909,23.97496,0.334306,0,0.334306,33.38899,85.61263,0.1238223,5.267751,4.300173,0,29.35018
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,4.860888,63.49716,47.6993,3.50635,3.50635,0,-1,0,3.50635,138.631,0,0,0,4.860888,3.690895,3.50635,0,0,5.914603,24.27584,1.169994,0,1.169994,34.49895,88.45866,0.1237947,3.856985,3.888711,0,29.13672
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.160474,61.6076,48.2631,2.581862,2.581862,0,-1,0,2.581862,161.1424,0,0,0,4.160474,2.717749,2.581862,0,0,4.744609,25.32883,1.442725,0,1.442725,35.86763,91.96811,0.1237608,2.840048,3.328379,0,29.4893
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,2.961561,58.23974,48.9582,4.301672,4.301672,0,-1,0,4.301672,68.84675,0,0,0,2.961561,4.528076,4.301672,0,0,3.301884,26.62728,0,1.566515,-1.566515,34.21638,87.73415,0.1237608,4.731839,2.369249,0,29.58884
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.863684,54.2098,48.5257,0,0,0,-1,0,0,0,0,0,0,1.863684,0,0,0,0,5.042456,25.06077,1.863684,0,1.863684,35.98443,92.26759,0.1237169,0,1.490947,0,26.92445
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4109771,48.20912,47.0042,11.4455,8.36,0,-1,0,8.36,4.915994,0,3.085499,4.230049,0.4109771,8.8,8.36,0,0,3.178772,26.73808,0,8.389023,-8.389023,27.14162,69.59377,0.1237169,12.59005,0.3287817,0,27.14906
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,45.614,45.614,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,12.49991,18.34906,0,4.098371,-4.098371,22.82156,58.51671,0.1237169,4.282797,0,0,18.34906
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,44.18518,44.18518,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,17.05365,14.25069,0,3.932178,-3.932178,18.67668,47.88883,0.1237169,4.109127,0,0,14.25069
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,42.8336,42.8336,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,21.42274,10.31851,0,4.869262,-4.869262,13.54403,34.72821,0.1237169,5.088378,0,0,10.31851
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,41.52836,41.52836,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,26.83303,5.44925,0,1.372895,-1.372895,12.09687,31.01756,0.1237169,1.434675,0,0,5.44925
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,40.68651,40.68651,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,28.35847,4.076355,0,0.6212026,-0.6212026,11.44207,29.33857,0.1237169,0.6491568,0,0,4.076355
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,39.94507,39.94507,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,29.04869,3.455153,0,1.339581,-1.339581,10.03002,25.71796,0.1237169,1.399862,0,0,3.455153
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,39.14185,39.14185,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,30.53712,2.115572,0,1.318076,-1.318076,8.64065,22.15547,0.1237169,1.37739,0,0,2.115572
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,38.60122,38.60122,0.944885,0.7576207,0,-1,0,0.7576207,0,0,0.1872643,0.2817528,0,0.7974955,0.7576207,0,0,32.00165,0.7974955,0,0.7974955,-0.7974955,7.800015,20,0.1237169,1.039374,0,0,0.7974955
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,38.01424,38.01424,1.294853,0,0,-1,0,0,0,0,1.294853,1.424338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237169,1.424338,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,37.53539,37.53539,1.672219,0,0,-1,0,0,0,0,1.672219,1.839441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237169,1.839441,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,37.14151,37.14151,0.3286082,0.3286082,9.128608,0,2.645538,0.3286082,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238476,0.361469,0,12,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.1972957,37.5122,36.97159,1.087627,1.087627,9.887628,0,2.83757,1.087627,18.14001,0,0,0,0.1972957,0,0,8.8,8.36,24.52775,7.524,8.557296,0,8.557296,23.84917,61.1516,0.1240136,1.19639,0.1578365,12,7.721296
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.045092,42.4013,36.62404,2.241042,2.241042,11.04104,0,3.129384,2.241042,91.25633,1.776357E-15,0,0,2.045092,0,0,8.8,8.36,15.97046,15.22557,10.40509,0,10.40509,33.72031,86.46216,0.124197,2.465146,1.636074,12,17.27066
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.496665,50.72042,37.31914,1.914247,1.914247,0,0,0,1.914247,234.9052,0,0,0,4.496665,2.014997,1.914247,0,0,5.565365,24.59015,2.481669,0,2.481669,36.07463,92.49886,0.1241388,2.105672,3.597332,0,29.08681
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.22769,58.80434,39.21136,7.069051,7.069051,0,-1,0,7.069051,88.09796,0,0,0,6.22769,7.441107,7.069051,0,0,3.083697,26.82365,0,1.213417,-1.213417,34.79557,89.21924,0.1241388,7.775957,4.982152,0,33.05134
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.23967,57.26135,40.9491,4.91409,4.91409,0,-1,0,4.91409,106.6254,0,0,0,5.23967,5.172726,4.91409,0,0,4.431937,25.61024,0.06694347,0,0.06694347,34.85908,89.38208,0.1241372,5.405499,4.191736,0,30.84991
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,7.580996,68.17188,42.7023,2.43969,2.43969,0,-1,0,2.43969,310.7361,0.6479073,0,0,7.580996,2.568094,2.43969,0,0,4.364994,25.67048,4.364994,0,4.364994,39.00008,100,0.1240349,2.683659,6.064796,0,33.25148
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.313469,65.31605,44.53273,4.135181,4.135181,0,-1,0,4.135181,152.677,1.960646,0,0,6.313469,4.352823,4.135181,0,0,0,29.59898,0,0,0,39.00008,100,0.1240349,4.5487,5.050775,0,35.91245
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,7.729679,73.31817,46.35544,3.189177,3.189177,0,-1,0,3.189177,242.3722,4.37265,0,0,7.729679,3.357029,3.189177,0,0,0,29.59898,0,0,0,39.00008,100,0.1240349,3.508095,6.183743,0,37.32866
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.496918,69.52467,47.48305,0.480454,0.480454,0,-1,0,0.480454,1352.246,5.991177,0,0,6.496918,0.5057411,0.480454,0,0,0,29.59898,0,0,0,39.00008,100,0.1240349,0.5284994,5.197535,0,36.0959
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,5.939259,67.97212,48.04685,3.440761,3.440761,0,-1,0,3.440761,172.6147,2.317406,0,0,5.939259,3.621853,3.440761,0,0,0,29.59898,0,0,0,39.00008,100,0.1240349,3.784837,4.751407,0,35.53824
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.172736,62.17903,48.74195,8.975177,8.36,0,-1,0,8.36,49.91311,0,0.6151769,1.512695,4.172736,8.8,8.36,0,0,0,29.59898,0,4.627264,-4.627264,34.12251,87.49345,0.1240349,9.872695,3.338189,0,33.77171
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.360803,55.57595,48.30944,4.285809,4.285809,0,-1,0,4.285809,55.08418,0,8.881784E-16,0,2.360803,4.511378,4.285809,0,0,5.141404,24.97171,0,2.150575,-2.150575,31.85561,81.68089,0.1240349,4.71439,1.888642,0,27.33252
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.402859,47.96721,46.78794,4.878178,4.878178,0,-1,0,4.878178,8.258389,0,8.881784E-16,0,0.402859,5.134924,4.878178,0,0,7.530932,22.82114,0,4.732066,-4.732066,26.86757,68.89108,0.1240349,5.365996,0.3222872,0,23.224
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,45.39775,45.39775,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,12.78878,18.08907,0,3.064962,-3.064962,23.63682,60.60711,0.1240349,3.202885,0,0,18.08907
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,43.96893,43.96893,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,16.1943,15.02411,0,8.200389,-8.200389,14.99285,38.44313,0.1240349,8.569407,0,0,15.02411
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,42.64052,42.64052,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,25.30584,6.823722,0,2.568043,-2.568043,12.2859,31.50223,0.1240349,2.683605,0,0,6.823722
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,41.35844,41.35844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.15922,4.255679,0,0,0,12.2859,31.50223,0.1240349,0,0,0,4.255679
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,40.50888,40.50888,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,28.15922,4.255679,0,0.887066,-0.887066,11.35085,29.10468,0.1240349,0.926984,0,0,4.255679
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.14485,3.368613,0,0,0,11.35085,29.10468,0.1240349,0,0,0,3.368613
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,38.98738,38.98738,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,29.14485,3.368613,0,1.062575,-1.062575,10.23079,26.23275,0.1240349,1.110391,0,0,3.368613
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,38.46992,38.46992,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,30.32549,2.306038,0,1.415754,-1.415754,8.738458,22.40626,0.1240349,1.479463,0,0,2.306038
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,37.88294,37.88294,1.137352,0.8457699,0,-1,0,0.8457699,0,0,0.2915817,0.4053169,0,0.8902841,0.8457699,0,0,31.89855,0.8902841,0,0.8902841,-0.8902841,7.800015,20,0.1240349,1.251087,0,0,0.8902841
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,37.38093,37.38093,1.041165,0,0,-1,0,0,0,0,1.041165,1.145281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240349,1.145281,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,37.01793,37.01793,0.5468816,0.5468816,9.346882,0,2.700761,0.5468816,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241757,0.6015697,0,12,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1851655,37.32391,36.81712,0.8501537,0.8501537,9.650154,0,2.777489,0.8501537,21.78024,1.776357E-15,0,0,0.1851655,0,0,8.8,8.36,24.52775,7.524,8.545165,0,8.545165,23.83766,61.12209,0.1243279,0.9351692,0.1481324,12,7.709166
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9120916,39.01531,36.49274,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9120916,0,0,8.8,8.36,15.98259,15.21465,9.272092,0,9.272092,32.63394,83.67661,0.1244176,0,0.7296733,12,16.12674
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.830987,45.31123,37.16467,4.853886,4.853886,0,0,0,4.853886,58.32413,0,0,0,2.830987,5.109353,4.853886,0,0,6.710496,23.55953,0,2.278367,-2.278367,30.23233,77.51865,0.1244176,5.339274,2.264789,0,26.39052
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.915613,47.56969,39.05689,3.304533,3.304533,0,-1,0,3.304533,88.23071,0,4.440892E-16,0,2.915613,3.478456,3.304533,0,0,9.242015,21.28116,0,0.5628432,-0.5628432,29.63904,75.9974,0.1244176,3.634987,2.33249,0,24.19678
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.276983,53.80384,40.79464,3.324724,3.324724,0,-1,0,3.324724,128.6417,0,0,0,4.276983,3.49971,3.324724,0,0,9.867396,20.71832,0.777273,0,0.777273,30.37643,77.88813,0.1243995,3.657197,3.421586,0,24.9953
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,2.962061,51.42425,42.55556,4.339297,4.339297,0,-1,0,4.339297,68.26131,0,0,0,2.962061,4.567681,4.339297,0,0,9.090123,21.41787,0,1.60562,-1.60562,28.68396,73.54846,0.1243995,4.773227,2.369649,0,24.37993
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.195411,54.06851,44.33193,2.864716,2.864716,0,-1,0,2.864716,111.5437,0,0,0,3.195411,3.015491,2.864716,0,0,10.87415,19.81225,0.1799208,0,0.1799208,28.85464,73.98612,0.1243953,3.151188,2.556329,0,23.00766
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.627,50.9969,46.13919,0,0,0,-1,0,0,0,0,0,0,1.627,0,0,0,0,10.69422,19.97418,1.627,0,1.627,30.39815,77.94382,0.1243572,0,1.3016,0,21.60118
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5146157,48.82798,47.31313,0,0,0,-1,0,0,0,0,0,0,0.5146157,0,0,0,0,9.067225,21.43848,0.5146157,0,0.5146157,30.88636,79.19564,0.1243452,0,0.4116925,0,21.95309
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.707804,53.04538,47.87693,4.337104,4.337104,0,-1,0,4.337104,39.3766,0,8.881784E-16,0,1.707804,4.565373,4.337104,0,0,8.552608,21.90163,0,2.857569,-2.857569,27.87422,71.47221,0.1243452,4.770815,1.366243,0,23.60943
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.7821823,50.85893,48.5257,6.930988,6.930988,0,-1,0,6.930988,11.28529,0,0,0,0.7821823,7.295776,6.930988,0,0,11.72768,19.04406,0,6.513594,-6.513594,21.00829,53.8673,0.1243452,7.624086,0.6257458,0,19.82624
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2798745,48.91752,48.09319,3.226336,3.226336,0,-1,0,3.226336,8.674687,0,4.440892E-16,0,0.2798745,3.396143,3.226336,0,0,18.96501,12.53047,0,3.116268,-3.116268,17.72345,45.44466,0.1243452,3.548969,0.2238996,0,12.81034
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3907016,47.7135,46.57169,0,0,0,-1,0,0,0,0,0,0,0.3907016,0,0,0,0,22.42753,9.414199,0.3907016,0,0.3907016,18.0941,46.39505,0.1243361,0,0.3125613,0,9.804901
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,45.18149,45.18149,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,22.03683,9.765831,0,8.552532,-8.552532,9.078944,23.2793,0.1243361,8.937396,0,0,9.765831
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,43.79129,43.79129,6.617942,1.152634,0,-1,0,1.152634,0,0,5.465308,6.127102,0,1.213299,1.152634,0,0,31.53964,1.213299,0,1.213299,-1.213299,7.800015,20,0.1243361,7.279736,0,0,1.213299
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,42.48605,42.48605,3.867257,0,0,-1,0,0,0,0,3.867257,4.253983,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,4.253983,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,41.22715,41.22715,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,40.37758,40.37758,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,38.86381,38.86381,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,38.36179,38.36179,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,37.77482,37.77482,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,37.29597,37.29597,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1243361,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,36.92525,36.92525,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245049,1.210851,0,12,0
