Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,41.99176,41.99176,11.52126,0,0,-1,0,0,0,0,11.52126,12.67339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,12.67339,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,40.90277,40.90277,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,39.72882,39.72882,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,38.68617,38.68617,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,37.90611,37.90611,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,37.23418,37.23418,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,36.64721,36.64721,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,36.06024,36.06024,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,35.62773,35.62773,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,35.25701,35.25701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.127257,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,34.94808,34.94808,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1273643,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01237548,34.72654,34.69321,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6567453,0,0,0,0.01237548,0,0,8.8,8.36,24.52775,7.524,8.372375,0,8.372375,23.67374,60.70178,0.127545,2.072801,0.009900381,12,7.536376
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2858082,35.17945,34.40744,7.085438,7.085438,12,0,3.372,7.085438,4.033741,0,0,0,0.2858082,0,0,4.914562,4.668834,16.15538,15.05914,4.954642,0,4.954642,28.37413,72.75403,0.1276813,7.793982,0.2286466,12,15.34495
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4153413,36.16947,35.04076,6.60886,6.60886,12,0,3.372,6.60886,6.284614,0,0,0,0.4153413,0,0,5.39114,5.121583,11.20074,19.51832,5.536925,0,5.536925,33.62691,86.22269,0.1278329,7.269745,0.332273,12,19.93366
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.108506,39.65573,36.5777,5.111276,5.111276,0,-1,0,5.111276,21.68745,0,0,0,1.108506,5.380291,5.111276,0,0,5.663811,24.50155,0,4.271785,-4.271785,29.12406,74.67692,0.1278329,5.622404,0.8868045,0,25.61005
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.701761,43.05785,38.2305,6.650777,6.650777,0,-1,0,6.650777,25.5874,0,0,0,1.701761,7.000818,6.650777,0,0,10.41024,20.22976,0,5.299057,-5.299057,23.53836,60.35465,0.1278329,7.315855,1.361409,0,21.93152
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.808177,45.05487,39.86012,0,0,0,-1,0,0,0,0,0,0,1.808177,0,0,0,0,16.29808,14.93071,1.808177,0,1.808177,25.25375,64.75307,0.1277948,0,1.446542,0,16.73888
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.361058,45.33752,41.42023,4.864912,4.864912,0,-1,0,4.864912,27.97704,0,0,0,1.361058,5.12096,4.864912,0,0,14.4899,16.55807,0,3.759901,-3.759901,21.29046,54.59083,0.1277948,5.351403,1.088847,0,17.91912
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.6913904,45.02028,43.0344,1.556977,1.556977,0,-1,0,1.556977,44.40594,0,0,0,0.6913904,1.638923,1.556977,0,0,18.66757,12.79816,0,0.947533,-0.947533,20.29168,52.02984,0.1277948,1.712675,0.5531123,0,13.48955
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2433935,44.75179,44.05389,1.663466,1.663466,0,-1,0,1.663466,14.63171,0,2.220446E-16,0,0.2433935,1.751017,1.663466,0,0,19.72039,11.85063,0,1.507624,-1.507624,18.7025,47.95504,0.1277948,1.829813,0.1947148,0,12.09402
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6284108,46.24379,44.42461,0,0,0,-1,0,0,0,0,0,0,0.6284108,0,0,0,0,21.39552,10.34301,0.6284108,0,0.6284108,19.29867,49.48366,0.1277816,0,0.5027286,0,10.97142
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3459148,45.91819,44.9189,2.261514,2.261514,0,-1,0,2.261514,15.29572,0,0,0,0.3459148,2.380541,2.261514,0,0,20.76711,10.90858,0,2.034626,-2.034626,17.15398,43.98448,0.1277816,2.487666,0.2767318,0,11.25449
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.216442,45.11618,44.49411,3.174646,3.174646,0,-1,0,3.174646,6.81783,0,4.440892E-16,0,0.216442,3.341733,3.174646,0,0,23.02781,8.87395,0,3.125291,-3.125291,13.85963,35.53745,0.1277816,3.492111,0.1731536,0,9.090392
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4881339,44.5559,43.15798,0,0,0,-1,0,0,0,0,0,0,0.4881339,0,0,0,0,26.50035,5.748659,0.4881339,0,0.4881339,14.32272,36.72485,0.1277713,0,0.3905071,0,6.236793
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,41.92225,41.92225,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,26.01222,6.18798,0,4.557276,-4.557276,9.518929,24.40746,0.1277713,4.762353,0,0,6.18798
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.07586,1.630704,0,0,0,9.518929,24.40746,0.1277713,0,0,0,1.630704
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,39.68248,39.68248,4.050994,1.549168,0,-1,0,1.549168,0,0,2.501826,2.906925,0,1.630704,1.549168,0,0,31.07586,1.630704,0,1.630704,-1.630704,7.800015,20,0.1277713,4.456093,0,0,1.630704
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,38.63983,38.63983,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,37.85978,37.85978,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,37.18784,37.18784,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,36.60087,36.60087,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,36.0139,36.0139,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,35.58139,35.58139,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,35.21067,35.21067,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277713,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,34.90946,34.90946,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279298,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1446424,35.03723,34.64687,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.743934,0,0,0,0.1446424,0,0,8.8,8.36,24.52775,7.524,8.504642,0,8.504642,23.79922,61.02352,0.1281053,2.054596,0.1157139,12,7.668643
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.676572,38.99748,34.36111,1.776288,1.776288,10.57629,0,3.011801,1.776288,94.38623,1.776357E-15,0,0,1.676572,0,0,8.8,8.36,16.02311,15.17818,10.03657,0,10.03657,33.32075,85.43764,0.1282438,1.953917,1.341257,12,16.85475
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.436091,41.82826,34.97125,1.9051,1.9051,0,0,0,1.9051,127.8721,0,0,0,2.436091,2.005368,1.9051,0,0,5.986539,24.21109,0.4307228,0,0.4307228,33.72937,86.48538,0.1282347,2.09561,1.948873,0,26.64718
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.288813,49.16869,36.51591,5.236463,5.236463,0,-1,0,5.236463,81.90285,0,8.881784E-16,0,4.288813,5.512066,5.236463,0,0,5.555817,24.59874,0,1.223253,-1.223253,32.43995,83.17918,0.1282347,5.760109,3.43105,0,28.88756
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,4.905667,53.01175,38.1687,5.847074,5.847074,0,-1,0,5.847074,83.89952,0,0,0,4.905667,6.154814,5.847074,0,0,6.914987,23.37549,0,1.249147,-1.249147,31.12323,79.80299,0.1282347,6.431781,3.924533,0,28.28116
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.740749,57.71838,39.79061,1.580276,1.580276,0,-1,0,1.580276,363.2751,0,0,0,5.740749,1.663448,1.580276,0,0,8.302929,22.12634,4.077301,0,4.077301,34.99129,89.72109,0.128149,1.738303,4.592599,0,27.86709
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.441934,62.08997,41.35844,2.56759,2.56759,0,-1,0,2.56759,250.8942,0,0,0,6.441934,2.702726,2.56759,0,0,4.225628,25.79591,3.739207,0,3.739207,38.53862,98.81677,0.1280705,2.824349,5.153547,0,32.23785
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.535261,60.59496,42.9649,7.306563,7.306563,0,-1,0,7.306563,75.75739,0,8.881784E-16,0,5.535261,7.691119,7.306563,0,0,0.4864208,29.1612,0,2.155858,-2.155858,36.26614,92.98993,0.1280705,8.037219,4.428209,0,34.69646
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.826367,59.21097,43.98438,4.582949,4.582949,0,-1,0,4.582949,105.3114,0,0,0,4.826367,4.824157,4.582949,0,0,2.881818,27.00534,0.002210691,0,0.002210691,36.26824,92.99531,0.1280704,5.041244,3.861094,0,31.83171
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.766635,55.98033,44.35509,4.093576,4.093576,0,-1,0,4.093576,92.01331,0,8.881784E-16,0,3.766635,4.309028,4.093576,0,0,2.879608,27.00733,0,0.542393,-0.542393,35.69651,91.52933,0.1280704,4.502934,3.013308,0,30.77397
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.843122,50.36032,44.88028,2.673332,2.673332,0,-1,0,2.673332,68.94473,0,0,0,1.843122,2.814034,2.673332,0,0,3.482266,26.46494,0,0.9709123,-0.9709123,34.67308,88.90515,0.1280704,2.940665,1.474497,0,28.30806
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.162611,50.9167,44.46322,3.707552,3.707552,0,-1,0,3.707552,58.3299,0,0,0,2.162611,3.902687,3.707552,0,0,4.561058,25.49403,0,1.740075,-1.740075,32.83888,84.20208,0.1280704,4.078308,1.730089,0,27.65664
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4859376,44.51059,43.11936,8.819057,8.36,0,-1,0,8.36,5.812651,0,0.4590562,1.340962,0.4859376,8.8,8.36,0,0,6.494475,23.75395,0,8.314062,-8.314062,24.07509,61.73087,0.1280704,9.700962,0.3887501,0,24.23989
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.73232,15.43989,0,0,0,24.07509,61.73087,0.1280704,0,0,0,15.43989
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,40.79464,40.79464,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,15.73232,15.43989,0,4.328283,-4.328283,19.51268,50.0324,0.1280704,4.523056,0,0,15.43989
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,39.62069,39.62069,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,20.54152,11.11161,0,3.643786,-3.643786,15.67179,40.18399,0.1280704,3.807756,0,0,11.11161
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,38.60122,38.60122,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,24.59018,7.46782,0,1.274413,-1.274413,14.32844,36.73951,0.1280704,1.331762,0,0,7.46782
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,37.82116,37.82116,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,26.00619,6.193406,0,0.6639211,-0.6639211,13.6286,34.94507,0.1280704,0.6937975,0,0,6.193406
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74388,5.529485,0,0,0,13.6286,34.94507,0.1280704,0,0,0,5.529485
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,36.55453,36.55453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.74388,5.529485,0,0,0,13.6286,34.94507,0.1280704,0,0,0,5.529485
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,35.96756,35.96756,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,26.74388,5.529485,0,0.1055238,-0.1055238,13.51737,34.65986,0.1280704,0.1102724,0,0,5.529485
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,35.53505,35.53505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86113,5.423961,0,0,0,13.51737,34.65986,0.1280704,0,0,0,5.423961
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,35.16433,35.16433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.86113,5.423961,0,0,0,13.51737,34.65986,0.1280704,0,0,0,5.423961
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,34.86312,34.86312,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,26.86113,5.423961,0,1.427867,-1.427867,12.01227,30.80063,0.1280704,1.492121,0,0,5.423961
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.06967184,34.78827,34.60053,0.6444138,0.6444138,0,0,0,0.6444138,10.81166,0,1.110223E-16,0,0.06967184,0.6783303,0.6444138,0,0,28.44765,3.996094,0,0.6086584,-0.6086584,11.37069,29.15555,0.1280704,0.7088552,0.05573747,0,4.065766
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.077203,40.10657,34.32249,4.717631,4.717631,11.58816,0,3.267804,4.717631,44.03063,0,0,0,2.077203,0,0,6.870525,6.526999,29.12394,3.387436,8.604202,0,8.604202,19.53335,50.08541,0.1282852,5.189394,1.661762,12,5.464638
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.41995,47.87897,34.94808,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.41995,0,0,8.8,8.36,20.51973,11.13122,12.77995,0,12.77995,31.65747,81.17284,0.1282837,0,3.53596,12,15.55117
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.381927,56.1684,36.4464,3.461871,3.461871,0,-1,0,3.461871,184.3491,0,0,0,6.381927,3.644075,3.461871,0,0,7.739785,22.63317,2.737852,0,2.737852,34.25483,87.83272,0.1282264,3.808058,5.105542,0,29.0151
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.018658,60.42826,38.0992,3.599784,3.599784,0,-1,0,3.599784,194.9744,0,0,0,7.018658,3.789246,3.599784,0,0,5.001932,25.09724,3.229412,0,3.229412,37.31852,95.68832,0.1281588,3.959762,5.614926,0,32.1159
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.723227,69.29815,39.75199,1.475954,1.475954,0,-1,0,1.475954,591.0229,5.397071,0,0,8.723227,1.553636,1.475954,0,0,1.77252,28.00371,1.77252,0,1.77252,39.00008,100,0.1281218,1.62355,6.978581,0,36.72694
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.029876,72.65657,41.3121,4.538346,4.538346,0,-1,0,4.538346,198.9684,4.25267,0,0,9.029876,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,4.99218,7.223901,0,38.62885
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,8.923394,74.26472,42.91856,6.231025,6.231025,0,-1,0,6.231025,143.2091,2.364421,0,0,8.923394,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,6.854128,7.138716,0,38.52237
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.126493,67.85751,43.96893,0.5964766,0.5964766,0,-1,0,0.5964766,1194.765,6.498622,0,0,7.126493,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,0.6561242,5.701194,0,36.72547
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,5.98795,63.82163,44.31648,4.975155,4.975155,0,-1,0,4.975155,120.3571,0.7509452,0,0,5.98795,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,5.472671,4.79036,0,35.58693
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.402222,58.67121,44.83394,0,0,0,-1,0,0,0,4.402222,0,0,4.402222,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,0,3.521778,0,34.0012
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.315343,51.35374,44.42461,2.141683,2.141683,0,-1,0,2.141683,108.1086,0.06093975,0,0,2.315343,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1281218,2.355852,1.852275,0,31.91432
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4812751,44.47374,43.09619,3.691867,3.691867,0,-1,0,3.691867,13.03609,0,4.440892E-16,0,0.4812751,3.886176,3.691867,0,0,0,29.59898,0,3.404901,-3.404901,35.411,90.79725,0.1281218,4.061054,0.3850201,0,30.08025
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.783223,26.19408,0,0,0,35.411,90.79725,0.1281218,0,0,0,26.19408
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,40.79464,40.79464,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.783223,26.19408,0,1.133081,-1.133081,34.21663,87.73476,0.1281218,1.18407,0,0,26.19408
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,39.62069,39.62069,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.042202,25.061,0,2.764292,-2.764292,31.3028,80.26344,0.1281218,2.888685,0,0,25.061
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,38.57804,38.57804,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.113638,22.2967,0,1.147132,-1.147132,30.09362,77.16298,0.1281218,1.198753,0,0,22.2967
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,37.82116,37.82116,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.388228,21.14957,0,0.09235141,-0.09235141,29.99627,76.91338,0.1281218,0.09650723,0,0,21.14957
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,37.14151,37.14151,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.490841,21.05722,0,0.4549437,-0.4549437,29.51672,75.68375,0.1281218,0.4754161,0,0,21.05722
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,36.55453,36.55453,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.996334,20.60228,0,2.817738,-2.817738,26.54657,68.06799,0.1281218,2.944536,0,0,20.60228
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,35.95211,35.95211,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.12715,17.78454,0,0.6722993,-0.6722993,25.8379,66.25089,0.1281218,0.7025527,0,0,17.78454
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,35.53505,35.53505,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.87415,17.11224,0,1.401848,-1.401848,24.36022,62.46199,0.1281218,1.464931,0,0,17.11224
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43176,15.71039,0,0,0,24.36022,62.46199,0.1281218,0,0,0,15.71039
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,34.81678,34.81678,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.43176,15.71039,0,0.2751675,-0.2751675,24.07017,61.71827,0.1281218,0.28755,0,0,15.71039
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1363579,34.94515,34.57736,1.265757,1.265757,0,0,0,1.265757,10.77283,0,2.220446E-16,0,0.1363579,1.332376,1.265757,0,0,15.7375,15.43523,0,1.196018,-1.196018,22.80946,58.48567,0.1281218,1.392333,0.1090863,0,15.57158
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.711995,39.03475,34.29932,0.8428751,0.8428751,0,0,0,0.8428751,203.1137,0,0,0,1.711995,0.8872369,0.8428751,0,0,17.06641,14.23921,0.8247577,0,0.8247577,23.59189,60.49191,0.1281045,0.9271625,1.369596,0,15.9512
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.602544,45.29034,34.92491,4.487856,4.487856,0,0,0,4.487856,80.27315,0,0,0,3.602544,4.724059,4.487856,0,0,16.24166,14.98149,0,1.121516,-1.121516,22.40971,57.46068,0.1281045,4.936642,2.882035,0,18.58403
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.564413,53.29936,36.43096,2.352366,2.352366,0,-1,0,2.352366,236.5454,0,0,0,5.564413,2.476175,2.352366,0,0,17.48778,13.85997,3.088238,0,3.088238,25.33947,64.97287,0.12804,2.587603,4.45153,0,19.42439
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.668465,48.87822,38.07603,2.425628,2.425628,0,-1,0,2.425628,151.2377,0,0,0,3.668465,2.553293,2.425628,0,0,14.39954,16.63939,1.115172,0,1.115172,26.39742,67.68555,0.1280168,2.668191,2.934772,0,20.30785
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.873841,51.29438,39.70565,0.768389,0.768389,0,-1,0,0.768389,504.151,0,0,0,3.873841,0.8088306,0.768389,0,0,13.28437,17.64304,3.06501,0,3.06501,29.30514,75.14124,0.1279529,0.8452279,3.099073,0,21.51688
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.81076,63.41955,41.29666,2.299481,2.299481,0,-1,0,2.299481,296.1868,0,0,0,6.81076,2.420506,2.299481,0,0,10.21936,20.40155,4.390253,0,4.390253,33.4701,85.82059,0.1278614,2.529429,5.448608,0,27.21231
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.043726,66.24348,42.90311,1.068269,1.068269,0,-1,0,1.068269,659.359,0.09012308,0,0,7.043726,1.124493,1.068269,0,0,5.82911,24.35278,5.82911,0,5.82911,39.00008,100,0.1277402,1.175096,5.634981,0,31.39651
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.35002,64.74152,43.92259,2.426821,2.426821,0,-1,0,2.426821,261.66,3.795471,0,0,6.35002,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1277402,2.669503,5.080016,0,35.949
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.404331,58.05606,44.27014,0.455628,0.455628,0,-1,0,0.455628,966.6505,3.924722,0,0,4.404331,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1277402,0.5011908,3.523464,0,34.00331
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.747761,53.06585,44.74899,1.290364,1.290364,0,-1,0,1.290364,212.9447,1.389484,0,0,2.747761,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1277402,1.4194,2.198209,0,32.34674
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.392112,48.46654,44.37827,2.866361,2.866361,0,-1,0,2.866361,48.56722,0,4.440892E-16,0,1.392112,3.017222,2.866361,0,0,0,29.59898,0,1.62511,-1.62511,37.28706,95.60766,0.1277402,3.152997,1.113689,0,30.99109
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4764822,44.41316,43.04985,2.610873,2.610873,0,-1,0,2.610873,18.24992,0,4.440892E-16,0,0.4764822,2.748288,2.610873,0,0,1.805678,27.97387,0,2.271806,-2.271806,34.89237,89.46743,0.1277402,2.871961,0.3811858,0,28.45035
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,41.86046,41.86046,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.329906,25.70206,0,4.620448,-4.620448,30.02199,76.9793,0.1277402,4.828368,0,0,25.70206
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,40.79464,40.79464,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.463737,21.08161,0,5.437346,-5.437346,24.29052,62.28327,0.1277402,5.682026,0,0,21.08161
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,39.62069,39.62069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50523,15.64427,0,0,0,24.29052,62.28327,0.1277402,0,0,0,15.64427
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,38.55487,38.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50523,15.64427,0,0,0,24.29052,62.28327,0.1277402,0,0,0,15.64427
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.50523,15.64427,0,0,0,24.29052,62.28327,0.1277402,0,0,0,15.64427
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,37.12606,37.12606,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.50523,15.64427,0,1.978045,-1.978045,22.20548,56.93701,0.1277402,2.067057,0,0,15.64427
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.70306,13.66622,0,0,0,22.20548,56.93701,0.1277402,0,0,0,13.66622
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,35.90577,35.90577,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.70306,13.66622,0,0.219005,-0.219005,21.97463,56.34509,0.1277402,0.2288603,0,0,13.66622
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,35.49643,35.49643,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.9464,13.44722,0,0.5505303,-0.5505303,21.39432,54.85712,0.1277402,0.5753042,0,0,13.44722
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,35.12571,35.12571,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.5581,12.89669,0,0.7505502,-0.7505502,20.60317,52.82853,0.1277402,0.7843249,0,0,12.89669
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,34.81678,34.81678,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.39204,12.14614,0,0.05388465,-0.05388465,20.54637,52.68289,0.1277402,0.05630946,0,0,12.14614
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1165446,34.87613,34.56191,2.630975,2.630975,0,0,0,2.630975,4.429709,0,4.440892E-16,0,0.1165446,2.769448,2.630975,0,0,19.45192,12.09225,0,2.652903,-2.652903,17.74996,45.51264,0.1277402,2.894073,0.09323565,0,12.2088
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.559619,38.60169,34.29932,1.218827,1.218827,0,0,0,1.218827,127.9607,0,0,0,1.559619,1.282975,1.218827,0,0,22.39959,9.43935,0.2766433,0,0.2766433,18.01241,46.18558,0.1277345,1.340709,1.247695,0,10.99897
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.415427,41.70295,34.90946,10.00672,10.00672,12,0,3.372,10.00672,24.13804,0,0,0,2.415427,0,0,1.993276,1.893613,22.12294,9.688329,4.309039,0,4.309039,22.10032,56.66739,0.1278409,11.0074,1.932341,12,12.10376
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.400685,43.24919,36.43096,5.866044,5.866044,0,-1,0,5.866044,40.92511,0,8.881784E-16,0,2.400685,6.174783,5.866044,0,0,17.8139,13.56646,0,3.774098,-3.774098,18.12208,46.46677,0.1278409,6.452648,1.920548,0,15.96715
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.669776,45.78186,38.07603,5.608175,5.608175,0,-1,0,5.608175,47.60508,0,8.881784E-16,0,2.669776,5.903342,5.608175,0,0,22.00735,9.792366,0,3.233566,-3.233566,14.7136,37.7271,0.1278409,6.168992,2.135821,0,12.46214
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.849056,51.23923,39.72882,0,0,0,-1,0,0,0,0,0,0,3.849056,0,0,0,0,25.6002,6.558801,3.849056,0,3.849056,18.36513,47.08999,0.127761,0,3.079245,0,10.40786
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.273717,57.77193,41.29666,3.219763,3.219763,0,-1,0,3.219763,163.7921,0,0,0,5.273717,3.389224,3.219763,0,0,21.75114,10.02295,1.884492,0,1.884492,20.15292,51.67405,0.1277219,3.541739,4.218974,0,15.29667
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.172186,55.76102,42.90311,2.746002,2.746002,0,-1,0,2.746002,151.9368,0,0,0,4.172186,2.890528,2.746002,0,0,19.86665,11.71899,1.281658,0,1.281658,21.36881,54.79171,0.1276954,3.020602,3.337749,0,15.89118
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,2.970658,52.87985,43.89942,2.073639,2.073639,0,-1,0,2.073639,143.2582,0,0,0,2.970658,2.182778,2.073639,0,0,18.58499,12.87249,0.7878799,0,0.7878799,22.11626,56.70824,0.127679,2.281003,2.376526,0,15.84314
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.495246,54.96093,44.24697,4.856999,4.856999,0,-1,0,4.856999,71.96307,0,0,0,3.495246,5.112631,4.856999,0,0,17.79711,13.58158,0,1.617385,-1.617385,20.41138,52.33677,0.127679,5.3427,2.796197,0,17.07682
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.448987,52.11498,44.74899,1.601027,1.601027,0,-1,0,1.601027,152.9635,0,0,0,2.448987,1.685291,1.601027,0,0,19.59421,11.96419,0.7636959,0,0.7636959,21.13589,54.19448,0.1276632,1.761129,1.95919,0,14.41318
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.726224,49.4334,44.33193,6.028973,6.028973,0,-1,0,6.028973,28.63214,0,0,0,1.726224,6.346287,6.028973,0,0,18.83051,12.65152,0,4.620063,-4.620063,16.26591,41.70739,0.1276632,6.63187,1.380979,0,14.37774
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.478606,44.40371,43.0344,5.680099,5.680099,0,-1,0,5.680099,8.426016,0,8.881784E-16,0,0.478606,5.979051,5.680099,0,0,23.96391,8.031457,0,5.500445,-5.500445,10.46794,26.84081,0.1276632,6.248108,0.3828848,0,8.510062
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,41.81412,41.81412,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,30.07552,2.531012,0,2.248261,-2.248261,8.098061,20.76422,0.1276632,2.349433,0,0,2.531012
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,40.7483,40.7483,3.863338,0.2686131,0,-1,0,0.2686131,0,0,3.594725,3.981059,0,0.2827506,0.2686131,0,0,32.57359,0.2827506,0,0.2827506,-0.2827506,7.800015,20,0.1276632,4.249672,0,0,0.2827506
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,39.57436,39.57436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,38.5317,38.5317,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,37.75165,37.75165,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,37.07972,37.07972,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,36.49274,36.49274,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,35.8826,35.8826,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,35.47326,35.47326,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,35.10254,35.10254,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1276632,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,34.80133,34.80133,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1277942,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1293938,34.88763,34.53874,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.513241,1.776357E-15,0,0,0.1293938,0,0,8.8,8.36,24.52775,7.524,8.489394,0,8.489394,23.78475,60.98643,0.1279892,2.581661,0.1035151,12,7.653394
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.769328,39.17441,34.27615,3.082704,3.082704,11.43578,0,3.229252,3.082704,57.39531,0,0,0,1.769328,0,0,8.353074,7.935421,16.03836,15.16445,9.704748,0,9.704748,32.99149,84.59338,0.1281717,3.390974,1.415462,12,16.93378
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.437552,44.74245,34.88629,0,0,0,0,0,0,0,0,0,0,3.437552,0,0,0,0,6.333611,23.89873,3.437552,0,3.437552,36.25264,92.95529,0.1281005,0,2.750042,0,27.33628
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.179661,48.6759,36.38462,1.09985,1.09985,0,-1,0,1.09985,380.0211,0.1258656,0,0,4.179661,1.157737,1.09985,0,0,2.896059,26.99253,2.896059,0,2.896059,39.00008,100,0.1280406,1.209835,3.343729,0,31.17219
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.579301,42.51756,38.05286,6.289602,6.289602,0,-1,0,6.289602,25.10971,0,8.881784E-16,0,1.579301,6.620634,6.289602,0,0,0,29.59898,0,5.041333,-5.041333,33.68605,86.37431,0.1280406,6.918562,1.26344,0,31.17828
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.1692,45.97439,39.70565,2.423137,2.423137,0,-1,0,2.423137,89.52032,4.440892E-16,0,0,2.1692,2.550671,2.423137,0,0,5.601481,24.55765,0,0.3814707,-0.3814707,33.28394,85.34327,0.1280406,2.665451,1.73536,0,26.72684
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.759943,55.9627,41.27349,0.2312848,0.2312848,0,-1,0,0.2312848,2058.044,0,0,0,4.759943,0.2434577,0.2312848,0,0,6.025337,24.17617,4.516486,0,4.516486,37.56866,96.3297,0.1279474,0.2544133,3.807955,0,28.93612
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.093982,62.55536,42.87994,7.747929,7.747929,0,-1,0,7.747929,78.65305,0,0,0.1627216,6.093982,8.155714,7.747929,0,0,1.508851,28.24101,0,2.061732,-2.061732,35.3954,90.75726,0.1279474,8.522721,4.875186,0,34.335
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.799241,66.41004,43.85308,4.938093,4.938093,0,-1,0,4.938093,137.6896,0,0,0,6.799241,5.197993,4.938093,0,0,3.799664,26.17928,1.601249,0,1.601249,36.91448,94.65232,0.1279143,5.431902,5.439393,0,32.97852
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.050218,53.457,44.20063,2.823907,2.823907,0,-1,0,2.823907,108.0141,0,0,0,3.050218,2.972534,2.823907,0,0,2.198416,27.6204,0.0776846,0,0.0776846,36.98817,94.84129,0.1279127,3.106298,2.440175,0,30.67062
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.31425,51.64167,44.70265,2.943091,2.943091,0,-1,0,2.943091,78.63332,0,0,0,2.31425,3.09799,2.943091,0,0,2.120731,27.69032,0,0.7837405,-0.7837405,36.16204,92.723,0.1279127,3.2374,1.8514,0,30.00457
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.822497,49.68826,44.29331,5.652887,5.652887,0,-1,0,5.652887,32.2401,0,0,0,1.822497,5.950408,5.652887,0,0,2.991554,26.90658,0,4.127911,-4.127911,31.81084,81.56609,0.1279127,6.218176,1.457997,0,28.72908
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4672583,44.32423,42.98807,0,0,0,-1,0,0,0,0,0,0,0.4672583,0,0,0,0,7.578122,22.77867,0.4672583,0,0.4672583,32.25412,82.70271,0.1279031,0,0.3738066,0,23.24593
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,41.79095,41.79095,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,7.110863,23.1992,0,0.3187877,-0.3187877,31.91809,81.84109,0.1279031,0.3331332,0,0,23.1992
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,40.70968,40.70968,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,7.465072,22.88041,0,8.638994,-8.638994,22.81179,58.49165,0.1279031,9.027749,0,0,22.88041
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,39.53574,39.53574,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,17.06396,14.24142,0,8.8,-8.8,13.53577,34.70705,0.1279031,13.73757,0,0,14.24142
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,38.49309,38.49309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.84173,5.441419,0,0,0,13.53577,34.70705,0.1279031,0,0,0,5.441419
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,37.70531,37.70531,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,26.84173,5.441419,0,0.1510638,-0.1510638,13.37654,34.29875,0.1279031,0.1578617,0,0,5.441419
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,37.03338,37.03338,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,27.00958,5.290355,0,1.237711,-1.237711,12.07188,30.95347,0.1279031,1.293408,0,0,5.290355
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,36.4464,36.4464,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,28.38482,4.052644,0,2.30831,-2.30831,9.638705,24.71458,0.1279031,2.412184,0,0,4.052644
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,35.82081,35.82081,2.82371,1.657117,0,-1,0,1.657117,0,0,1.166593,1.448964,0,1.744334,1.657117,0,0,30.9496,1.744334,0,1.744334,-1.744334,7.800015,20,0.1279031,3.106081,0,0,1.744334
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279031,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,35.07938,35.07938,1.283553,0,0,-1,0,0,0,0,1.283553,1.411909,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1279031,1.411909,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,34.75499,34.75499,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1280055,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04430354,34.63485,34.51557,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.606309,1.776357E-15,0,0,0.04430354,0,0,8.8,8.36,24.52775,7.524,8.404304,0,8.404304,23.70403,60.77944,0.1282193,3.033906,0.03544284,12,7.568304
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.787891,39.20353,34.25298,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,304.8547,0,0,0,1.787891,0,0,8.8,8.36,16.12345,15.08787,10.14789,0,10.14789,33.33117,85.46436,0.1282987,0.6451206,1.430313,12,16.87576
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.421246,44.69258,34.88629,6.492656,6.492656,0,0,0,6.492656,52.69409,0,8.881784E-16,0,3.421246,6.834375,6.492656,0,0,5.975559,24.22098,0,3.413129,-3.413129,29.73341,76.23936,0.1282987,7.141922,2.736997,0,27.64222
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.136114,51.77507,36.36145,2.187546,2.187546,0,-1,0,2.187546,234.7889,0,0,0,5.136114,2.30268,2.187546,0,0,9.767924,20.80785,2.833434,0,2.833434,32.42144,83.13174,0.1282403,2.4063,4.108891,0,25.94396
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,6.875823,59.82076,38.03741,0,0,0,-1,0,0,0,0,0,0,6.875823,0,0,0,0,6.93449,23.35794,6.875823,0,6.875823,38.94442,99.85729,0.128099,0,5.500658,0,30.23376
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.010256,62.27151,39.68248,7.22962,7.22962,0,-1,0,7.22962,96.96577,0,0,0,7.010256,7.610126,7.22962,0,0,0.05866688,29.54618,0,0.5998692,-0.5998692,38.3121,98.23597,0.128099,7.952581,5.608205,0,36.55643
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.090959,68.49685,41.25032,0,0,0,-1,0,0,0,7.36577,0,0,8.090959,0,0,0,0,0.7251882,28.94631,0.7251882,0,0.7251882,39.00008,100,0.1280841,0,6.472767,0,37.03727
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,8.847421,73.80739,42.8336,9.724073,8.36,0,-1,0,8.36,105.8304,0.04742027,1.364074,2.336481,8.847421,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1280841,10.69648,7.077936,0,38.4464
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.293045,68.34763,43.81446,0,0,0,-1,0,0,0,7.293045,0,0,7.293045,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280841,0,5.834436,0,36.89202
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.166193,60.59321,44.13884,2.194606,2.194606,0,-1,0,2.194606,235.4042,2.856081,0,0,5.166193,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1280841,2.414066,4.132954,0,34.76517
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.302283,54.72411,44.61769,5.684333,5.684333,0,-1,0,5.684333,58.09446,0,8.881784E-16,0,3.302283,5.983509,5.684333,0,0,0,29.59898,0,2.681226,-2.681226,36.17382,92.75319,0.1280841,6.252767,2.641826,0,32.90126
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.024161,50.23727,44.2238,3.025362,3.025362,0,-1,0,3.025362,66.90643,0,0,0,2.024161,3.184591,3.025362,0,0,2.97914,26.91775,0,1.16043,-1.16043,34.95062,89.61679,0.1280841,3.327898,1.619329,0,28.94191
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.467312,44.27765,42.94173,5.640393,5.640393,0,-1,0,5.640393,8.285096,0,8.881784E-16,0,0.467312,5.937256,5.640393,0,0,4.268507,25.75732,0,5.469944,-5.469944,29.18479,74.83264,0.1280841,6.204432,0.3738496,0,26.22463
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,41.75233,41.75233,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.34622,20.28738,0,4.793126,-4.793126,24.13239,61.8778,0.1280841,5.008817,0,0,20.28738
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.67192,15.49425,0,0,0,24.13239,61.8778,0.1280841,0,0,0,15.49425
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,39.4894,39.4894,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.67192,15.49425,0,5.588151,-5.588151,18.24196,46.77417,0.1280841,5.839617,0,0,15.49425
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,38.44675,38.44675,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.88097,9.906101,0,1.201064,-1.201064,16.97593,43.52794,0.1280841,1.255112,0,0,9.906101
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,37.64352,37.64352,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.21549,8.705037,0,1.269635,-1.269635,15.63762,40.09637,0.1280841,1.326768,0,0,8.705037
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,36.99476,36.99476,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.6262,7.435402,0,2.499081,-2.499081,13.00336,33.34187,0.1280841,2.611539,0,0,7.435402
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,36.40779,36.40779,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.40295,4.936322,0,0.670687,-0.670687,12.29639,31.52914,0.1280841,0.7008678,0,0,4.936322
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,35.79765,35.79765,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.14816,4.265635,0,0.8381775,-0.8381775,11.41287,29.26372,0.1280841,0.8758955,0,0,4.265635
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,35.40376,35.40376,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,29.07947,3.427457,0,2.353868,-2.353868,8.931678,22.90169,0.1280841,2.459792,0,0,3.427457
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,35.05621,35.05621,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.69488,1.073589,0,0.9671797,-0.9671797,7.912181,20.2876,0.1280841,1.010703,0,0,1.073589
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,34.73182,34.73182,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.76952,0.1064092,8.36,0,8.36,15.84317,40.62344,0.1281841,0.2552179,0,12,0.1064092
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03411014,34.58421,34.4924,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.711903,1.776357E-15,0,0,0.03411014,0,0,8.8,8.36,24.40952,7.630409,8.39411,0,8.39411,23.80652,61.04225,0.1283623,2.191781,0.02728811,12,7.664519
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9287298,36.76289,34.22981,5.059277,5.059277,12,0,3.372,5.059277,18.35697,0,0,0,0.9287298,0,0,6.940723,6.593687,16.01541,15.18511,7.522417,0,7.522417,30.94292,79.34065,0.1285592,5.565205,0.7429839,12,16.11384
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.604122,42.21078,34.86312,3.935869,3.935869,9.530297,0,2.747165,3.935869,66.16384,0,0,0,2.604122,0,0,5.594428,5.314707,8.492994,21.95528,7.918829,0,7.918829,38.45538,98.60333,0.1286896,4.329456,2.083298,12,24.55941
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7090808,38.26714,36.31511,3.188916,3.188916,0,-1,0,3.188916,22.23579,0,0,0,0.7090808,3.356753,3.188916,0,0,0.574165,29.08223,0,2.647673,-2.647673,35.66449,91.44721,0.1286896,3.507807,0.5672646,0,29.79131
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.240651,41.47547,37.99107,6.313618,6.313618,0,-1,0,6.313618,19.6504,0,8.881784E-16,0,1.240651,6.645914,6.313618,0,0,3.516023,26.43456,0,5.405262,-5.405262,29.96684,76.83789,0.1286896,6.94498,0.9925207,0,27.67521
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,4.926559,54.74673,39.66703,3.834,3.834,0,-1,0,3.834,128.4966,0,0,0,4.926559,4.035789,3.834,0,0,9.521871,21.02929,0.8907695,0,0.8907695,30.8119,79.00471,0.1286713,4.2174,3.941247,0,25.95585
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.590656,62.49759,41.22715,7.615011,7.615011,0,-1,0,7.615011,86.54823,0,0,0.01651164,6.590656,8.0158,7.615011,0,0,8.631102,21.83099,0,1.425144,-1.425144,29.30966,75.15283,0.1286713,8.376512,5.272525,0,28.42164
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.347504,67.35052,42.81043,2.600367,2.600367,0,-1,0,2.600367,282.5564,0,0,0,7.347504,2.737228,2.600367,0,0,10.21459,20.40584,4.610276,0,4.610276,33.68335,86.3674,0.1285768,2.860404,5.878003,0,27.75335
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.752194,62.30804,43.76812,0,0,0,-1,0,0,0,0.1478752,0,0,5.752194,0,0,0,0,5.604319,24.55509,5.604319,0,5.604319,39.00008,100,0.1284621,0,4.601756,0,30.30729
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.842901,55.95076,44.0925,3.051774,3.051774,0,-1,0,3.051774,125.9235,0.6305081,0,0,3.842901,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1284621,3.356951,3.074321,0,33.44188
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.586824,55.61438,44.57135,3.47183,3.47183,0,-1,0,3.47183,103.3122,4.440892E-16,0,0,3.586824,3.654558,3.47183,0,0,0,29.59898,0,0.06773406,-0.06773406,38.92868,99.81693,0.1284621,3.819013,2.869459,0,33.1858
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.522555,48.66222,44.18518,7.654918,7.654918,0,-1,0,7.654918,19.88989,0,8.881784E-16,0.06040959,1.522555,8.057808,7.654918,0,0,0.07526007,29.53124,0,6.535254,-6.535254,32.03992,82.15347,0.1284621,8.420409,1.218044,0,31.0538
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.3937498,44.02694,42.90311,10.70994,8.36,0,-1,0,8.36,4.709926,0,2.349942,3.420937,0.3937498,8.8,8.36,0,0,7.336653,22.99599,0,8.40625,-8.40625,23.17895,59.43309,0.1284621,11.78094,0.3149999,0,23.38974
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,41.72916,41.72916,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,16.67693,14.58974,0,8.018463,-8.018463,14.72675,37.76082,0.1284621,8.379294,0,0,14.58974
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,40.64017,40.64017,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,25.58633,6.571277,0,5.667301,-5.667301,8.752891,22.44326,0.1284621,5.922329,0,0,6.571277
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,39.44306,39.44306,7.948825,0.8587776,0,-1,0,0.8587776,0,0,7.090048,7.88493,0,0.9039764,0.8587776,0,0,31.88334,0.9039764,0,0.9039764,-0.9039764,7.800015,20,0.1284621,8.743708,0,0,0.9039764
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,38.40041,38.40041,1.352483,0,0,-1,0,0,0,0,1.352483,1.487731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,1.487731,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,37.59718,37.59718,2.667834,0,0,-1,0,0,0,0,2.667834,2.934617,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,2.934617,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,36.94842,36.94842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,36.36145,36.36145,1.844818,0,0,-1,0,0,0,0,1.844818,2.0293,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,2.0293,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,35.77448,35.77448,0.06481299,0,0,-1,0,0,0,0,0.06481299,0.07129429,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,0.07129429,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,35.38831,35.38831,1.242225,0,0,-1,0,0,0,0,1.242225,1.366448,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,1.366448,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,35.01759,35.01759,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,34.70866,34.70866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1284621,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1261457,34.8092,34.46923,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.465691,0,0,0,0.1261457,0,0,8.8,8.36,32.88775,0,8.486146,0,8.486146,15.85068,40.64269,0.1286146,1.63909,0.1009166,12,0.1261457
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.792695,39.17741,34.21436,4.350649,4.350649,12,0,3.372,4.350649,41.20522,0,0,0,1.792695,0,0,7.649351,7.266883,24.40161,7.637531,9.059578,0,9.059578,24.44535,62.68026,0.1288312,4.785714,1.434156,12,9.430225
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.074006,43.58934,34.83995,1.159818,1.159818,9.959818,0,2.855834,1.159818,265.0421,1.776357E-15,0,0,3.074006,0,0,8.8,8.36,15.34203,15.79115,11.43401,0,11.43401,35.2926,90.49367,0.1289078,1.2758,2.459205,12,18.86516
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.588823,53.2522,36.31511,6.823964,6.823964,0,-1,0,6.823964,81.89996,0,0,0,5.588823,7.18312,6.823964,0,0,3.908023,26.08176,0,1.594297,-1.594297,33.61206,86.18461,0.1289078,7.506361,4.471059,0,31.67058
