Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,35.64318,35.64318,0.4839112,0,0,-1,0,0,0,0,0.4839112,0.5323023,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318126,0.5323023,0,0,0
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,35.28018,35.28018,0.4237772,0,0,-1,0,0,0,0,0.4237772,0.4661549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318126,0.4661549,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,34.92491,34.92491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1318126,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1390005,35.13034,34.75499,0.4713995,0.4713995,9.271399,0,2.681664,0.4713995,29.48677,0,0,0,0.1390005,0,0,8.8,8.36,32.88775,0,8.499001,0,8.499001,15.86287,40.67396,0.1319039,0.5185395,0.1112004,12,0.1390005
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.375013,38.30165,34.51557,0.9676516,0.9676516,9.767652,0,2.807216,0.9676516,142.0979,0,0,0,1.375013,0,0,8.8,8.36,24.38875,7.6491,9.735013,0,9.735013,25.09832,64.35454,0.1319916,1.064417,1.10001,12,9.024114
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.867365,40.46856,35.25701,4.857556,4.857556,11.95354,0,3.360247,4.857556,38.44249,0,0,0,1.867365,0,0,7.095988,6.741189,14.65374,16.41061,8.608554,0,8.608554,33.26511,85.29498,0.1321838,5.343312,1.493892,12,18.27798
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.894916,48.33033,36.90208,6.450939,6.450939,0,-1,0,6.450939,60.3775,0,8.881784E-16,0,3.894916,6.790462,6.450939,0,0,6.045186,24.15831,0,2.895546,-2.895546,30.21294,77.46892,0.1321838,7.096033,3.115933,0,28.05323
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.752341,46.92849,38.92559,4.857115,4.857115,0,-1,0,4.857115,56.66616,0,0,0,2.752341,5.112752,4.857115,0,0,9.26246,21.26276,0,2.360412,-2.360412,27.72485,71.0892,0.1321838,5.342826,2.201873,0,24.01511
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.90111,46.36419,40.85643,5.460954,5.460954,0,-1,0,5.460954,34.81278,0,0,0,1.90111,5.748373,5.460954,0,0,11.88514,18.90235,0,3.847263,-3.847263,23.66947,60.69084,0.1321838,6.00705,1.520888,0,20.80346
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.050212,48.62117,42.59418,0,0,0,-1,0,0,0,0,0,0,2.050212,0,0,0,0,16.15988,15.05509,2.050212,0,2.050212,25.61448,65.67801,0.1321454,0,1.640169,0,17.1053
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.163043,57.27845,44.31648,0,0,0,-1,0,0,0,0,0,0,4.163043,0,0,0,0,14.10966,16.90028,4.163043,0,4.163043,29.56388,75.80468,0.1320676,0,3.330434,0,21.06332
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.800674,56.99226,45.18149,1.426236,1.426236,0,-1,0,1.426236,266.4829,0,0,0,3.800674,1.501301,1.426236,0,0,9.946621,20.64702,2.299373,0,2.299373,31.74526,81.39794,0.1320246,1.568859,3.04054,0,24.44769
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.712727,53.72988,45.4827,1.071559,1.071559,0,-1,0,1.071559,253.157,0,0,0,2.712727,1.127957,1.071559,0,0,7.647248,22.71646,1.58477,0,1.58477,33.24871,85.25292,0.131995,1.178715,2.170182,0,25.42918
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.043268,51.97005,45.83025,0.4193344,0.4193344,0,-1,0,0.4193344,487.2646,0,0,0,2.043268,0.4414046,0.4193344,0,0,6.062478,24.14275,1.601864,0,1.601864,34.76837,89.14948,0.1319651,0.4612678,1.634614,0,26.18602
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.9628289,48.04774,45.22783,6.492991,6.492991,0,-1,0,6.492991,14.82874,0,0,0,0.9628289,6.834727,6.492991,0,0,4.460614,25.58442,0,5.871899,-5.871899,28.57884,73.27894,0.1319651,7.14229,0.7702631,0,26.54725
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2572618,44.39599,43.66,2.005752,2.005752,0,-1,0,2.005752,12.8262,0,0,0,0.2572618,2.111318,2.005752,0,0,10.98495,19.71253,0,1.854056,-1.854056,26.6245,68.2678,0.1319651,2.206328,0.2058094,0,19.96979
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,42.20801,42.20801,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,13.04501,17.85847,0,5.418575,-5.418575,20.91282,53.6225,0.1319651,5.662411,0,0,17.85847
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,40.85643,40.85643,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,19.06565,12.43989,0,4.326352,-4.326352,16.35244,41.92925,0.1319651,4.521038,0,0,12.43989
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,39.57436,39.57436,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,23.87271,8.113544,0,2.860463,-2.860463,13.33725,34.19801,0.1319651,2.989184,0,0,8.113544
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,38.38496,38.38496,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,27.051,5.25308,0,0.202184,-0.202184,13.12413,33.65154,0.1319651,0.2112822,0,0,5.25308
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,37.66669,37.66669,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,27.27565,5.050896,0,1.292711,-1.292711,11.76149,30.15761,0.1319651,1.350883,0,0,5.050896
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,37.10289,37.10289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71199,3.758185,0,0,0,11.76149,30.15761,0.1319651,0,0,0,3.758185
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,36.46957,36.46957,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.71199,3.758185,0,0,0,11.76149,30.15761,0.1319651,0,0,0,3.758185
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,36.08341,36.08341,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,28.71199,3.758185,0,1.20379,-1.20379,10.49259,26.90401,0.1319651,1.25796,0,0,3.758185
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,35.68952,35.68952,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,30.04954,2.554395,0,0.306598,-0.306598,10.1694,26.07534,0.1319651,0.3203949,0,0,2.554395
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,35.29563,35.29563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.3902,2.247797,0,0,0,10.1694,26.07534,0.1319651,0,0,0,2.247797
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,34.92491,34.92491,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,30.3902,2.247797,0,0.5716481,-0.5716481,9.566832,24.53029,0.1319651,0.5973723,0,0,2.247797
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1536496,35.19323,34.77816,0.4767912,0.4767912,0,0,0,0.4767912,32.22576,0,5.551115E-17,0,0.1536496,0.5018854,0.4767912,0,0,31.02537,1.676149,0,0.3482358,-0.3482358,9.199759,23.58908,0.1319651,0.5244703,0.1229197,0,1.829799
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8214706,36.7795,34.53874,1.899196,1.899196,10.6992,0,3.042897,1.899196,43.25359,0,0,0,0.8214706,0,0,8.8,8.36,31.41229,1.327913,9.181471,0,9.181471,17.91007,45.92316,0.1320997,2.089116,0.6571765,12,2.149384
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.143534,41.29347,35.28018,1.009334,1.009334,9.809335,0,2.817762,1.009334,212.3711,1.776357E-15,0,0,2.143534,0,0,8.8,8.36,22.23082,9.591237,10.50353,0,10.50353,27.87459,71.47318,0.1321739,1.110268,1.714827,12,11.73477
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.294333,46.5256,36.97159,4.337236,4.337236,0,-1,0,4.337236,75.95465,0,0,0,3.294333,4.565512,4.337236,0,0,11.72729,19.04442,0,1.271179,-1.271179,26.53465,68.03744,0.1321739,4.77096,2.635466,0,22.33875
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.312533,51.96918,39.01055,2.468547,2.468547,0,-1,0,2.468547,174.6992,0,0,0,4.312533,2.59847,2.468547,0,0,13.13971,17.77324,1.714062,0,1.714062,28.16076,72.20692,0.132142,2.715402,3.450026,0,22.08577
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.126158,47.15578,40.96455,0.7886722,0.7886722,0,-1,0,0.7886722,269.587,0,0,0,2.126158,0.8301812,0.7886722,0,0,11.42565,19.3159,1.295977,0,1.295977,29.39023,75.35941,0.1321179,0.8675394,1.700926,0,21.44205
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.33172,46.54962,42.68686,0,0,0,-1,0,0,0,0,0,0,1.33172,0,0,0,0,10.12967,20.48227,1.33172,0,1.33172,30.65361,78.59884,0.1320931,0,1.065376,0,21.81399
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.782213,52.83273,44.42461,4.103034,4.103034,0,-1,0,4.103034,67.80866,0,0,0,2.782213,4.318984,4.103034,0,0,8.797952,21.68082,0,1.536771,-1.536771,29.03371,74.44526,0.1320931,4.513338,2.22577,0,24.46303
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.372999,49.36867,45.31279,0.4257892,0.4257892,0,-1,0,0.4257892,322.4597,0,0,0,1.372999,0.4481991,0.4257892,0,0,10.50548,20.14405,0.9247995,0,0.9247995,29.91105,76.69485,0.1320759,0.4683681,1.098399,0,21.51705
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.787726,50.90992,45.57538,0,0,0,-1,0,0,0,0,0,0,1.787726,0,0,0,0,9.580675,20.97637,1.787726,0,1.787726,31.60704,81.04353,0.1320426,0,1.430181,0,22.7641
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.73466,51.14577,45.96155,0.01500258,0.01500258,0,-1,0,0.01500258,11562.41,0,0,0,1.73466,0.01579219,0.01500258,0,0,7.792949,22.58532,1.718868,0,1.718868,33.2377,85.22469,0.1320106,0.01650283,1.387728,0,24.31998
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4802584,46.7462,45.35141,4.697509,4.697509,0,-1,0,4.697509,10.22368,0,0,0,0.4802584,4.944746,4.697509,0,0,6.074081,24.13231,0,4.464488,-4.464488,28.53172,73.1581,0.1320106,5.16726,0.3842067,0,24.61256
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2459592,44.44885,43.74495,9.334258,8.36,0,-1,0,8.36,2.942096,0,0.9742582,1.907684,0.2459592,8.8,8.36,0,0,11.03462,19.66782,0,8.554041,-8.554041,19.51497,50.03827,0.1320106,10.26768,0.1967674,0,19.91378
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,42.2698,42.2698,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,20.53911,11.11378,0,3.454513,-3.454513,15.87359,40.70143,0.1320106,3.609966,0,0,11.11378
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,40.92594,40.92594,6.662403,6.662403,0,-1,0,6.662403,0,0,8.881784E-16,0.05234259,0,7.013055,6.662403,0,0,24.37746,7.659264,0,7.013055,-7.013055,8.481178,21.74657,0.1320106,7.328643,0,0,7.659264
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,39.62069,39.62069,10.46331,0.6138977,0,-1,0,0.6138977,0,0,9.849414,10.89575,0,0.6462081,0.6138977,0,0,32.16974,0.6462081,0,0.6462081,-0.6462081,7.800015,20,0.1320106,11.50964,0,0,0.6462081
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,38.42358,38.42358,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,37.68986,37.68986,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,37.14151,37.14151,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,36.51591,36.51591,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,36.12202,36.12202,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,35.73586,35.73586,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,35.3188,35.3188,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1320106,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,34.97125,34.97125,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1321539,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1548595,35.23522,34.81678,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.17999,0,0,0,0.1548595,0,0,8.8,8.36,24.52775,7.524,8.514859,0,8.514859,23.80891,61.04837,0.1322513,0.7348815,0.1238876,12,7.67886
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.864807,39.74279,34.56191,5.827882,5.827882,12,0,3.372,5.827882,31.99801,0,0,0,1.864807,0,0,6.172118,5.863512,16.01289,15.18737,7.728319,0,7.728319,31.14064,79.84763,0.1324213,6.41067,1.491845,12,17.05218
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.044965,47.09267,35.3188,4.162208,4.162208,8.189838,0,2.408029,4.162208,97.18314,0,0,0,4.044965,0,0,4.02763,3.826248,8.284575,22.14286,7.871213,0,7.871213,38.60793,98.99449,0.1324797,4.578429,3.235972,12,26.18782
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,5.975327,55.43052,37.05655,0,0,0,-1,0,0,0,5.561965,0,0,5.975327,0,0,0,0,0.413362,29.22695,0.413362,0,0.413362,39.00008,100,0.132472,0,4.780262,0,35.20228
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,6.896082,61.1706,39.11868,6.965342,6.965342,0,-1,0,6.965342,99.00566,0,0,0,6.896082,7.331939,6.965342,0,0,0,29.59898,0,0.4358562,-0.4358562,38.54065,98.82197,0.132472,7.661876,5.516866,0,36.49506
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.500049,65.88508,41.09585,2.483374,2.483374,0,-1,0,2.483374,302.0104,4.401686,0,0,7.500049,2.614078,2.483374,0,0,0.4842847,29.16312,0.4842847,0,0.4842847,39.00008,100,0.132463,2.731712,6.00004,0,36.66317
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.210824,75.51672,42.85677,8.017266,8.017266,0,-1,0,8.017266,114.8873,0.7715967,0,0.4589926,9.210824,8.439227,8.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,8.818993,7.368659,0,38.8098
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.348705,78.46888,44.57135,1.897269,1.897269,0,-1,0,1.897269,492.7454,7.35158,0,0,9.348705,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,2.086996,7.478964,0,38.94768
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.580046,76.02161,45.4827,1.810749,1.810749,0,-1,0,1.810749,473.8397,6.673995,0,0,8.580046,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,1.991823,6.864037,0,38.17902
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,6.98895,69.44201,45.7453,1.185423,1.185423,0,-1,0,1.185423,589.5742,5.741136,0,0,6.98895,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,1.303966,5.59116,0,36.58793
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.047548,58.87978,46.13919,0.7442839,0.7442839,0,-1,0,0.7442839,543.8178,3.264092,0,0,4.047548,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,0.8187123,3.238039,0,33.64653
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.177056,52.02699,45.4827,0,0,0,-1,0,0,0,2.177056,0,0,2.177056,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.132463,0,1.741645,0,31.77603
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.2244488,44.51888,43.87625,3.995827,3.995827,0,-1,0,3.995827,5.617081,0,4.440892E-16,0,0.2244488,4.206133,3.995827,0,0,0,29.59898,0,3.981684,-3.981684,34.80301,89.23832,0.132463,4.395409,0.1795591,0,29.82343
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,42.37792,42.37792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424094,25.61729,0,0,0,34.80301,89.23832,0.132463,0,0,0,25.61729
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,41.01089,41.01089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.424094,25.61729,0,0,0,34.80301,89.23832,0.132463,0,0,0,25.61729
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,39.68248,39.68248,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.424094,25.61729,0,7.869164,-7.869164,26.50819,67.96957,0.132463,8.223276,0,0,25.61729
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,38.49309,38.49309,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16761,17.74813,0,1.50781,-1.50781,24.91882,63.89427,0.132463,1.575662,0,0,17.74813
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,37.75165,37.75165,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.84295,16.24032,0,0.3271522,-0.3271522,24.57397,63.01004,0.132463,0.341874,0,0,16.24032
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,37.18784,37.18784,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20646,15.91317,0,0.5175122,-0.5175122,24.02846,61.61131,0.132463,0.5408002,0,0,15.91317
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,36.55453,36.55453,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.78147,15.39565,0,1.13984,-1.13984,22.82696,58.53056,0.132463,1.191133,0,0,15.39565
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,36.16837,36.16837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04796,14.25581,0,0,0,22.82696,58.53056,0.132463,0,0,0,14.25581
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04796,14.25581,0,0,0,22.82696,58.53056,0.132463,0,0,0,14.25581
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,35.36514,35.36514,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04796,14.25581,0,2.212089,-2.212089,20.49522,52.55173,0.132463,2.311633,0,0,14.25581
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,35.01759,35.01759,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.50583,12.04373,0,1.071346,-1.071346,19.36592,49.65611,0.132463,1.119557,0,0,12.04373
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1131064,35.1454,34.83995,0.57114,0.57114,0,0,0,0.57114,19.80362,0,0,0,0.1131064,0.6012,0.57114,0,0,20.69622,10.97238,0,0.4880936,-0.4880936,18.85142,48.33689,0.132463,0.628254,0.09048512,0,11.08549
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.767471,39.50368,34.60053,0,0,0,0,0,0,0,0,0,0,1.767471,0,0,0,0,21.23855,10.48429,1.767471,0,1.767471,20.52819,52.63629,0.1324302,0,1.413977,0,12.25176
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.009666,47.03168,35.36514,4.548583,4.548583,0,0,0,4.548583,88.15198,0,0,0,4.009666,4.787982,4.548583,0,0,19.47108,12.07501,0,0.7783164,-0.7783164,19.70778,50.53266,0.1324302,5.003441,3.207733,0,16.08468
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.256968,56.52378,37.14151,2.087928,2.087928,0,-1,0,2.087928,299.6735,0,0,0,6.256968,2.197819,2.087928,0,0,20.33587,11.29669,4.059148,0,4.059148,23.55862,60.4066,0.1323549,2.296721,5.005574,0,17.55366
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.775034,60.84254,39.2268,4.156118,4.156118,0,-1,0,4.156118,163.0135,0,0,0,6.775034,4.374861,4.156118,0,0,16.27672,14.94993,2.400173,0,2.400173,25.83563,66.24506,0.1323104,4.57173,5.420028,0,21.72496
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.556577,62.36859,41.22715,1.910575,1.910575,0,-1,0,1.910575,343.173,0,0,0,6.556577,2.011131,1.910575,0,0,13.87655,17.11008,4.545446,0,4.545446,30.14782,77.30194,0.1322263,2.101632,5.245262,0,23.66666
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,6.992841,66.14331,42.98807,4.858345,4.858345,0,-1,0,4.858345,143.9346,0,0,0,6.992841,5.114048,4.858345,0,0,9.331103,21.20098,1.878793,0,1.878793,31.9302,81.87213,0.1321915,5.34418,5.594273,0,28.19383
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,6.869199,67.7588,44.74899,0,0,0,-1,0,0,0,0,0,0,6.869199,0,0,0,0,7.45231,22.8919,6.869199,0,6.869199,38.44689,98.58157,0.1320646,0,5.495359,0,29.7611
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,6.953405,69.13847,45.614,2.793048,2.793048,0,-1,0,2.793048,248.954,3.430244,0,0,6.953405,2.94005,2.793048,0,0,0.583111,29.07418,0.583111,0,0.583111,39.00008,100,0.1320538,3.072353,5.562724,0,36.02758
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.71265,68.53403,45.92293,1.263577,1.263577,0,-1,0,1.263577,531.2421,5.38257,0,0,6.71265,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1320538,1.389934,5.37012,0,36.31163
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.861964,61.89626,46.27048,3.9075,3.9075,0,-1,0,3.9075,124.4264,0.7488056,0,0,4.861964,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1320538,4.29825,3.889571,0,34.46094
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.093452,51.90176,45.614,3.927475,3.927475,0,-1,0,3.927475,53.30274,8.881784E-16,0,0,2.093452,4.134184,3.927475,0,0,0,29.59898,0,2.040733,-2.040733,36.84896,94.48431,0.1320538,4.320222,1.674761,0,31.69243
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2265824,44.68011,44.03072,1.227882,1.227882,0,-1,0,1.227882,18.45311,0,0,0,0.2265824,1.292508,1.227882,0,0,2.267481,27.55824,0,1.065925,-1.065925,35.72537,91.60334,0.1320538,1.35067,0.181266,0,27.78483
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,42.48605,42.48605,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.451842,26.49232,0,5.549061,-5.549061,29.87615,76.60535,0.1320538,5.798769,0,0,26.49232
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,41.09585,41.09585,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.617466,20.94326,0,1.480521,-1.480521,28.31554,72.60381,0.1320538,1.547144,0,0,20.94326
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,39.77516,39.77516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26249,19.46274,0,0,0,28.31554,72.60381,0.1320538,0,0,0,19.46274
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,38.57804,38.57804,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.26249,19.46274,0,0.1192409,-0.1192409,28.18985,72.28152,0.1320538,0.1246067,0,0,19.46274
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,37.83661,37.83661,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.39498,19.3435,0,0.02201654,-0.02201654,28.16665,72.22202,0.1320538,0.02300728,0,0,19.3435
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,37.2728,37.2728,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.41944,19.32148,0,1.618781,-1.618781,26.4603,67.84679,0.1320538,1.691626,0,0,19.32148
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,36.62404,36.62404,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.21809,17.7027,0,0.744531,-0.744531,25.6755,65.83447,0.1320538,0.7780349,0,0,17.7027
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,36.20698,36.20698,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,14.04534,16.95817,0,0.3461415,-0.3461415,25.31063,64.89892,0.1320538,0.3617178,0,0,16.95817
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,35.82081,35.82081,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.42994,16.61203,0,0.7613728,-0.7613728,24.50807,62.84109,0.1320538,0.7956346,0,0,16.61203
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,35.40376,35.40376,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.27592,15.85065,0,0.7138469,-0.7138469,23.75561,60.91171,0.1320538,0.74597,0,0,15.85065
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,35.05621,35.05621,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.06908,15.13681,0,1.465,-1.465,22.21137,56.95211,0.1320538,1.530925,0,0,15.13681
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1501712,35.2922,34.88629,1.631503,1.631503,0,0,0,1.631503,9.204473,0,2.220446E-16,0,0.1501712,1.717371,1.631503,0,0,17.69686,13.67181,0,1.5672,-1.5672,20.55939,52.71629,0.1320538,1.794653,0.120137,0,13.82198
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.805484,39.66037,34.64687,0,0,0,0,0,0,0,0,0,0,1.805484,0,0,0,0,19.43819,12.10461,1.805484,0,1.805484,22.27223,57.10815,0.1320205,0,1.444388,0,13.91009
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.539034,48.78445,35.42693,1.773101,1.773101,0,0,0,1.773101,255.9941,0,0,0,4.539034,1.866422,1.773101,0,0,17.63271,13.72954,2.672612,0,2.672612,24.80769,63.60933,0.1319712,1.950411,3.631227,0,18.26858
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.182979,60.02218,37.23418,8.448113,8.36,0,-1,0,8.36,85.9208,0,0.08811335,0.9329247,7.182979,8.8,8.36,0,0,14.96009,16.1349,0,1.617021,-1.617021,23.1032,59.23885,0.1319712,9.292925,5.746383,0,23.31787
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.118009,66.26174,39.3581,4.459577,4.459577,0,-1,0,4.459577,182.0354,0,0,0,8.118009,4.694291,4.459577,0,0,16.75678,14.51787,3.423717,0,3.423717,26.35122,67.5671,0.1319082,4.905534,6.494407,0,22.63588
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.148481,73.28577,41.38161,5.734585,5.734585,0,-1,0,5.734585,159.5317,0,0,0,9.148481,6.036405,5.734585,0,0,13.33307,17.59922,3.112076,0,3.112076,29.30359,75.13728,0.1318509,6.308043,7.318785,0,26.7477
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.146254,71.09801,43.14253,0,0,0,-1,0,0,0,0,0,0,8.146254,0,0,0,0,10.22099,20.40009,8.146254,0,8.146254,37.03181,94.95317,0.1317012,0,6.517003,0,28.54634
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.572391,66.73524,44.88028,2.660219,2.660219,0,-1,0,2.660219,247.062,1.697423,0,0,6.572391,2.800231,2.660219,0,0,2.074737,27.73171,2.074737,0,2.074737,39.00008,100,0.1316631,2.926241,5.257913,0,34.30411
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.543305,67.70065,45.79164,2.749999,2.749999,0,-1,0,2.749999,237.9384,3.648569,0,0,6.543305,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1316631,3.024999,5.234644,0,36.14228
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.032733,58.77797,46.09285,0.9636459,0.9636459,0,-1,0,0.9636459,418.4871,3.018369,0,0,4.032733,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1316631,1.060011,3.226187,0,33.63171
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.552305,57.51885,46.4404,1.925568,1.925568,0,-1,0,1.925568,184.4808,1.525391,0,0,3.552305,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1316631,2.118125,2.841844,0,33.15128
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.496573,50.23774,45.79164,0.0007590626,0.0007590626,0,-1,0,0.0007590626,197160.6,1.495774,0,0,1.496573,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1316631,0.0008349689,1.197258,0,31.09555
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2113124,44.76799,44.16201,3.158559,3.158559,0,-1,0,3.158559,6.690153,0,4.440892E-16,0,0.2113124,3.324799,3.158559,0,0,0,29.59898,0,3.113487,-3.113487,35.71817,91.58488,0.1316631,3.474415,0.1690499,0,29.81029
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,42.61735,42.61735,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.45943,26.48549,0,3.994932,-3.994932,31.50715,80.78739,0.1316631,4.174705,0,0,26.48549
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,41.18081,41.18081,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.898243,22.49056,0,3.223132,-3.223132,28.10967,72.07593,0.1316631,3.368173,0,0,22.49056
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,39.86012,39.86012,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.4795,19.26743,0,0.943305,-0.943305,27.11534,69.52637,0.1316631,0.9857538,0,0,19.26743
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,38.63983,38.63983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52762,18.32412,0,0,0,27.11534,69.52637,0.1316631,0,0,0,18.32412
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,37.90611,37.90611,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52762,18.32412,0,0.6398562,-0.6398562,26.44087,67.79697,0.1316631,0.6686497,0,0,18.32412
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,37.31914,37.31914,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.23857,17.68427,0,0.05828814,-0.05828814,26.37943,67.63942,0.1316631,0.06091111,0,0,17.68427
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,36.66266,36.66266,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.30333,17.62598,0,2.132931,-2.132931,24.13112,61.87455,0.1316631,2.228913,0,0,17.62598
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,36.25332,36.25332,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.67326,15.49305,0,1.217386,-1.217386,22.84788,58.5842,0.1316631,1.272168,0,0,15.49305
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,35.85943,35.85943,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02591,14.27566,0,0.9737296,-0.9737296,21.82148,55.95241,0.1316631,1.017547,0,0,14.27566
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,35.4501,35.4501,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10783,13.30193,0,0.5410671,-0.5410671,21.25115,54.49001,0.1316631,0.5654151,0,0,13.30193
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,35.10254,35.10254,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70901,12.76086,0,0.1514483,-0.1514483,21.09151,54.08068,0.1316631,0.1582635,0,0,12.76086
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1406431,35.3051,34.92491,0.3346227,0.3346227,0,0,0,0.3346227,42.03036,0,5.551115E-17,0,0.1406431,0.3522345,0.3346227,0,0,18.87729,12.60942,0,0.2115913,-0.2115913,20.86847,53.50879,0.1316631,0.368085,0.1125145,0,12.75006
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.115346,40.60175,34.69321,6.300375,6.300375,0,0,0,6.300375,33.57492,0,0,0,2.115346,6.631973,6.300375,0,0,19.11239,12.39783,0,4.516627,-4.516627,16.10753,41.30127,0.1316631,6.930412,1.692277,0,14.51317
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.01595,47.1684,35.47326,4.433474,4.433474,0,0,0,4.433474,90.58247,0,0,0,4.01595,4.666815,4.433474,0,0,24.13087,7.881197,0,0.6508646,-0.6508646,15.42146,39.54211,0.1316631,4.876822,3.21276,0,11.89715
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.762727,58.55989,37.31914,0,0,0,-1,0,0,0,0,0,0,6.762727,0,0,0,0,24.85405,7.230333,6.762727,0,6.762727,21.83714,55.99256,0.1315392,0,5.410182,0,13.99306
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.24039,62.89918,39.46623,2.497121,2.497121,0,-1,0,2.497121,289.9495,0,0,0,7.24039,2.628549,2.497121,0,0,18.09132,13.31679,4.611841,0,4.611841,26.21232,67.21094,0.1314548,2.746833,5.792312,0,20.55718
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.023137,72.88739,41.51291,5.935302,5.935302,0,-1,0,5.935302,152.0249,0,0,0,9.023137,6.247686,5.935302,0,0,13.47948,17.46744,2.775451,0,2.775451,28.84534,73.96227,0.131404,6.528832,7.21851,0,26.49058
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.576297,77.84826,43.28928,0.586003,0.586003,0,-1,0,0.586003,1634.172,0,0,0,9.576297,0.6168453,0.586003,0,0,10.70403,19.96535,8.959452,0,8.959452,37.34502,95.75628,0.1312405,0.6446033,7.661037,0,29.54165
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.687303,76.01587,45.09653,1.325167,1.325167,0,-1,0,1.325167,655.563,5.547811,0,0,8.687303,1.394912,1.325167,0,0,1.74458,28.02886,1.74458,0,1.74458,39.00008,100,0.1312087,1.457683,6.949842,0,36.71616
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,7.962837,73.90509,46.00789,5.307411,5.307411,0,-1,0,5.307411,150.0324,2.376089,0,0,7.962837,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1312087,5.838152,6.370269,0,37.56181
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.628775,61.06089,46.27048,4.613289,4.613289,0,-1,0,4.613289,100.3357,0,0,0,4.628775,4.856094,4.613289,0,0,0,29.59898,0,0.2273196,-0.2273196,38.76046,99.3856,0.1312087,5.074618,3.70302,0,34.22775
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,3.934418,59.01389,46.61803,2.93066,2.93066,0,-1,0,2.93066,134.2502,0.5969346,0,0,3.934418,3.084906,2.93066,0,0,0.2525773,29.37166,0.2525773,0,0.2525773,39.00008,100,0.1312041,3.223727,3.147534,0,33.30608
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,1.969459,51.8357,45.92293,4.647183,4.647183,0,-1,0,4.647183,42.37962,0,0,0,1.969459,4.891772,4.647183,0,0,0,29.59898,0,2.922313,-2.922313,35.91969,92.10159,0.1312041,5.111902,1.575567,0,31.56844
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1935634,44.84867,44.29331,0.6944237,0.6944237,0,-1,0,0.6944237,27.87397,0,1.110223E-16,0,0.1935634,0.7309723,0.6944237,0,0,3.247015,26.67666,0,0.5374089,-0.5374089,35.35321,90.64908,0.1312041,0.7638661,0.1548508,0,26.87023
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,42.7023,42.7023,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.844136,26.13926,0,0.01100115,-0.01100115,35.34161,90.61934,0.1312041,0.0114962,0,0,26.13926
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,41.25032,41.25032,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.856359,26.12825,0,5.557849,-5.557849,29.48313,75.59761,0.1312041,5.807952,0,0,26.12825
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,39.92191,39.92191,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,10.03175,20.57041,0,2.873531,-2.873531,26.45416,67.83104,0.1312041,3.00284,0,0,20.57041
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,38.68617,38.68617,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.22456,17.69687,0,0.7799724,-0.7799724,25.632,65.72294,0.1312041,0.8150712,0,0,17.69687
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,37.94473,37.94473,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.0912,16.9169,0,1.517948,-1.517948,24.03194,61.62023,0.1312041,1.586256,0,0,16.9169
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,37.36548,37.36548,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.77781,15.39895,0,0.8924311,-0.8924311,23.09123,59.20817,0.1312041,0.9325905,0,0,15.39895
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,36.709,36.709,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.7694,14.50652,0,1.46978,-1.46978,21.54195,55.23566,0.1312041,1.53592,0,0,14.50652
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,36.27649,36.27649,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.40248,13.03674,0,1.534069,-1.534069,19.9249,51.08938,0.1312041,1.603102,0,0,13.03674
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,35.8826,35.8826,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.107,11.50267,0,1.5202,-1.5202,18.32247,46.98059,0.1312041,1.588609,0,0,11.50267
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,35.47326,35.47326,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.79612,9.982474,0,0.9090338,-0.9090338,17.36426,44.52366,0.1312041,0.9499403,0,0,9.982474
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,35.10254,35.10254,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.80615,9.073441,0,0.5796105,-0.5796105,16.7533,42.95709,0.1312041,0.605693,0,0,9.073441
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1376871,35.29709,34.92491,1.388922,1.388922,0,0,0,1.388922,9.913235,0,2.220446E-16,0,0.1376871,1.462023,1.388922,0,0,23.45016,8.49383,0,1.324336,-1.324336,15.35733,39.37768,0.1312041,1.527814,0.1101497,0,8.631517
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.109027,40.58343,34.69321,0.6211054,0.6211054,0,0,0,0.6211054,339.5603,0,0,0,2.109027,0.6537951,0.6211054,0,0,24.92165,7.169494,1.455232,0,1.455232,16.73788,42.91756,0.1311776,0.6832159,1.687222,0,9.278521
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.580433,45.85072,35.51188,4.624354,4.624354,0,0,0,4.624354,77.42559,0,0,0,3.580433,4.867741,4.624354,0,0,23.46642,8.479202,0,1.287308,-1.287308,15.38094,39.43822,0.1311776,5.086789,2.864347,0,12.05964
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.551175,54.35073,37.4041,5.563601,5.563601,0,-1,0,5.563601,99.77665,0,0,0,5.551175,5.856422,5.563601,0,0,24.89676,7.191895,0,0.3052472,-0.3052472,15.05918,38.6132,0.1311776,6.119961,4.44094,0,12.74307
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,6.868168,61.65762,39.62069,5.173061,5.173061,0,-1,0,5.173061,132.768,0,0,0,6.868168,5.445327,5.173061,0,0,25.23592,6.886648,1.422841,0,1.422841,16.409,42.07429,0.1311517,5.690367,5.494534,0,13.75482
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.524386,70.92138,41.70599,10.32399,8.36,0,-1,0,8.36,101.9663,0,1.963989,2.996388,8.524386,8.8,8.36,0,0,23.81308,8.167204,0,0.2756137,-0.2756137,16.11848,41.32936,0.1311517,11.35639,6.819509,0,16.69159
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.172102,71.64727,43.49008,5.391397,5.391397,0,-1,0,5.391397,151.5767,0,0,0,8.172102,5.675155,5.391397,0,0,24.11932,7.891591,2.496947,0,2.496947,18.48729,47.40322,0.1311063,5.930537,6.537681,0,16.06369
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.232155,65.91586,45.31279,2.701859,2.701859,0,-1,0,2.701859,230.6618,0,0,0,6.232155,2.844062,2.701859,0,0,21.62237,10.13884,3.388093,0,3.388093,21.70152,55.64481,0.1310447,2.972044,4.985723,0,16.371
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,6.916544,69.7232,46.22414,2.970148,2.970148,0,-1,0,2.970148,232.8687,0,0,0,6.916544,3.126472,2.970148,0,0,18.23428,13.18813,3.790072,0,3.790072,25.2971,64.86423,0.1309758,3.267163,5.533236,0,20.10467
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,6.858705,69.80273,46.48674,0.8661111,0.8661111,0,-1,0,0.8661111,791.8967,0,0,0,6.858705,0.9116958,0.8661111,0,0,14.44421,16.59919,5.947009,0,5.947009,30.93893,79.33042,0.1308679,0.9527222,5.486964,0,23.4579
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,4.697348,61.88331,46.78794,0.6156106,0.6156106,0,-1,0,0.6156106,763.0389,0,0,0,4.697348,0.6480111,0.6156106,0,0,8.497198,21.9515,4.049337,0,4.049337,34.78047,89.1805,0.1307946,0.6771716,3.757879,0,26.64885
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,1.958925,51.97958,46.09285,5.191636,5.191636,0,-1,0,5.191636,37.73233,0,8.881784E-16,0,1.958925,5.46488,5.191636,0,0,4.447862,25.5959,0,3.505955,-3.505955,31.08487,79.70462,0.1307946,5.7108,1.56714,0,27.55483
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.193482,45.01896,44.46322,5.760302,5.760302,0,-1,0,5.760302,3.358886,0,8.881784E-16,0,0.193482,6.063475,5.760302,0,0,8.343367,22.08995,0,5.869993,-5.869993,24.89735,63.83923,0.1307946,6.336331,0.1547856,0,22.28343
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,42.85677,42.85677,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,14.86558,16.21996,0,8.414917,-8.414917,16.02725,41.09542,0.1307946,8.793589,0,0,16.21996
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,41.38161,41.38161,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,24.21549,7.805037,0,6.576922,-6.576922,9.094563,23.31935,0.1307946,6.872883,0,0,7.805037
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,40.01458,40.01458,9.695484,1.16671,0,-1,0,1.16671,0,0,8.528774,9.498323,0,1.228116,1.16671,0,0,31.52318,1.228116,0,1.228116,-1.228116,7.800015,20,0.1307946,10.66503,0,0,1.228116
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,38.77113,38.77113,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,38.03741,38.03741,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,37.42727,37.42727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,36.75534,36.75534,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,36.31511,36.31511,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,35.92894,35.92894,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,35.49643,35.49643,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1307946,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,35.12571,35.12571,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130914,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08483207,35.17722,34.94808,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08483207,0,0,8.8,8.36,24.52775,7.524,8.444832,0,8.444832,23.74248,60.87803,0.1309865,0,0.06786566,12,7.608832
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.381981,41.39513,34.70866,7.687595,7.687595,12,0,3.372,7.687595,30.98474,0,0,0,2.381981,0,0,4.312405,4.096785,16.08292,15.12435,6.478766,0,6.478766,29.88878,76.63773,0.1311244,8.456354,1.905585,12,17.50633
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.742878,49.58898,35.55822,0.199685,0.199685,5.316819,0,1.681155,0.199685,2375.18,8.881784E-16,0,0,4.742878,0,0,5.117134,4.861277,9.604156,20.95524,9.604156,0,9.604156,39.00008,100,0.1310406,0.2196535,3.794303,12,25.69812
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,6.836508,59.05797,37.51223,6.99012,6.99012,0,-1,0,6.99012,97.80244,0,0,0,6.836508,7.358021,6.99012,0,0,0,29.59898,0,0.5215127,-0.5215127,38.45036,98.59045,0.1310406,7.689132,5.469207,0,36.43549
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.061945,66.54742,39.77516,0,0,0,-1,0,0,0,7.482487,0,0,8.061945,0,0,0,0,0.5794585,29.07747,0.5794585,0,0.5794585,39.00008,100,0.1310301,0,6.449556,0,37.13941
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.283552,74.53834,41.86046,2.039643,2.039643,0,-1,0,2.039643,455.1558,7.136559,0,0,9.283552,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,2.243607,7.426841,0,38.88253
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.293983,72.42387,43.68317,0,0,0,-1,0,0,0,8.293983,0,0,8.293983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,0,6.635186,0,37.89296
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,7.877601,72.87064,45.4827,5.921303,5.921303,0,-1,0,5.921303,133.0383,1.644651,0,0,7.877601,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,6.513433,6.302081,0,37.47658
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.762558,65.42477,46.4404,1.185866,1.185866,0,-1,0,1.185866,485.9367,4.514278,0,0,5.762558,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,1.304452,4.610046,0,35.36153
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.761748,62.01984,46.70299,2.572839,2.572839,0,-1,0,2.572839,185.0776,2.053497,0,0,4.761748,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,2.830122,3.809399,0,34.36073
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.514139,57.99951,47.0042,2.408934,2.408934,0,-1,0,2.408934,145.8794,0.9784191,0,0,3.514139,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,2.649827,2.811311,0,33.11312
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.880042,51.91786,46.27048,0,0,0,-1,0,0,0,1.880042,0,0,1.880042,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,0,1.504033,0,31.47902
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.182468,45.1422,44.61769,0,0,0,-1,0,0,0,0.182468,0,0,0.182468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1310301,0,0.1459744,0,29.78145
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,42.98807,42.98807,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1310301,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,41.46657,41.46657,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1310301,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,40.12271,40.12271,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1310301,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,38.86381,38.86381,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1310301,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,38.0992,38.0992,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1310301,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,37.48906,37.48906,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1310301,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,36.81712,36.81712,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1310301,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,36.36145,36.36145,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1310301,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,35.95211,35.95211,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1310301,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,35.51188,35.51188,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1310301,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,35.16433,35.16433,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1311537,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1314776,35.34993,34.99442,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.024082,1.776357E-15,0,0,0.1314776,0,0,8.8,8.36,24.52775,7.524,8.491478,0,8.491478,23.78673,60.9915,0.1313259,2.878642,0.1051821,12,7.655478
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.857459,39.89727,34.73182,7.383424,7.383424,12,0,3.372,7.383424,25.15716,0,0,0,1.857459,0,0,4.616576,4.385747,16.03628,15.16633,6.243207,0,6.243207,29.70956,76.1782,0.1314597,8.121766,1.485968,12,17.02379
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.714897,49.54889,35.60456,6.269524,6.269524,11.09379,0,3.142728,6.269524,75.20341,0,0,0,4.714897,0,0,4.824264,4.583051,9.793069,20.78522,9.297947,0,9.297947,38.53036,98.79561,0.1316041,6.896477,3.771917,12,25.50011
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.738517,58.82318,37.62035,3.194907,3.194907,0,-1,0,3.194907,210.9143,2.880335,0,0,6.738517,3.36306,3.194907,0,0,0.4951218,29.15337,0.4951218,0,0.4951218,39.00008,100,0.1315951,3.514398,5.390814,0,35.89188
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.153386,67.10598,39.92191,6.481717,6.481717,0,-1,0,6.481717,125.7905,1.330526,0,0,8.153386,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,7.129889,6.522709,0,37.75237
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.326945,74.96598,42.03037,4.518456,4.518456,0,-1,0,4.518456,206.4188,4.570675,0,0,9.326945,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,4.970302,7.461556,0,38.92592
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.582077,78.64304,43.85308,2.790066,2.790066,0,-1,0,2.790066,343.4355,6.645165,0,0,9.582077,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1315951,3.069073,7.665662,0,39.18106
